time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
857100,291.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.38580322265625,0.0,0.0,0.0001074242172762,293.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.0001131228709709,291.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36279296875,0.0,0.0,8.355217141797766e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722045898437,0.0,0.0,0.0001131229655584,292.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0005366061814129,290.9625244140625,294.1499938964844,268.70001220703125,268.3406677246094,270.4544677734375,268.71826171875,290.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446049902588,2.277424826502284e-08,0.0011445821728557,-0.0586299784481525,0.0,0.0,0.0,-0.0161029417067766,60.0,-16.831893920898438,-0.0,-8.932462947086608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739624023437,0.0,0.0,0.0001075100153684,293.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.0001132132238126,291.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3511047363281,0.0,0.0,8.361890650121495e-05,291.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625915527344,0.0,0.0,0.0001132133184,292.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,0.0005370348226279,290.9600830078125,294.1499938964844,268.69000244140625,268.33087158203125,270.4365539550781,268.70867919921875,290.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455189669504,2.2881152972331623e-08,0.0011454961495473,-0.0589086934924125,0.0,0.0,0.0,-0.0161559376865625,60.0,-16.846843719482422,-0.0,-8.94673561901982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3503723144531,0.0,0.0,0.0001077060369425,293.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0001134196427301,291.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3278503417969,0.0,0.0,8.377135964110494e-05,291.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0434265136719,0.0,0.0,0.0001134197373175,292.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,0.0005380139336921,290.9551696777344,294.1499938964844,268.6700134277344,268.3112487792969,270.40093994140625,268.68902587890625,290.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125384274180764e-08,0.0011475841747596,-0.0595453903079032,0.0,0.0,0.0,-0.0162770114839077,60.0,-16.880674362182617,-0.0,-8.979386478813468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3503723144531,0.0,0.0,0.0001077060369425,293.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0001134196427301,291.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3278503417969,0.0,0.0,8.377135964110494e-05,291.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0434265136719,0.0,0.0,0.0001134197373175,292.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,0.0005380139336921,290.9551696777344,294.1499938964844,268.6700134277344,268.3112487792969,270.40093994140625,268.68902587890625,290.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125384274180764e-08,0.0011475841747596,-0.0595453903079032,0.0,0.0,0.0,-0.0162770114839077,60.0,-16.880674362182617,-0.0,-8.979386478813468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32696533203125,0.0,0.0,0.0001079313951777,293.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858703613281,0.0,0.0,0.0001136569553636,291.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3047790527344,0.0,0.0,8.394663746003062e-05,291.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244140625,0.0,0.0,0.0001136570426751,292.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,0.0005391396698541,290.9501953125,294.1499938964844,268.6499938964844,268.2916259765625,270.3655700683594,268.6690368652344,290.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406178328855286e-08,0.001149984775111,-0.0602773167192935,0.0,0.0,0.0,-0.0164162106812,60.0,-16.919740676879883,-0.0,-9.016997637445456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32696533203125,0.0,0.0,0.0001079313951777,293.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858703613281,0.0,0.0,0.0001136569553636,291.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3047790527344,0.0,0.0,8.394663746003062e-05,291.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244140625,0.0,0.0,0.0001136570426751,292.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,0.0005391396698541,290.9501953125,294.1499938964844,268.6499938964844,268.2916259765625,270.3655700683594,268.6690368652344,290.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406178328855286e-08,0.001149984775111,-0.0602773167192935,0.0,0.0,0.0,-0.0164162106812,60.0,-16.919740676879883,-0.0,-9.016997637445456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3037109375,0.0,0.0,0.0001081787559087,293.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,0.0001139174346462,291.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2818298339844,0.0,0.0,8.413902833126485e-05,291.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054931640625,0.0,0.0,0.0001139175219577,292.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,0.0005403752438724,290.9450988769531,294.1499938964844,268.6300048828125,268.2720031738281,270.3304443359375,268.6488647460937,290.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714386898632256e-08,0.0011526197195053,-0.0610805973410606,0.0,0.0,0.0,-0.0165689997375011,60.0,-16.962892532348633,-0.0,-9.058371830406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3037109375,0.0,0.0,0.0001081787559087,293.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,0.0001139174346462,291.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2818298339844,0.0,0.0,8.413902833126485e-05,291.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054931640625,0.0,0.0,0.0001139175219577,292.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,0.0005403752438724,290.9450988769531,294.1499938964844,268.6300048828125,268.2720031738281,270.3304443359375,268.6488647460937,290.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714386898632256e-08,0.0011526197195053,-0.0610805973410606,0.0,0.0,0.0,-0.0165689997375011,60.0,-16.962892532348633,-0.0,-9.058371830406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806091308594,0.0,0.0,0.0001084400500985,293.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,0.0001141925895353,291.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2590637207031,0.0,0.0,8.434226037934422e-05,291.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866638183594,0.0,0.0,0.0001141926841228,292.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.0005416804924607,290.9399108886719,294.1499938964844,268.6099853515625,268.2523803710937,270.2955322265625,268.6286315917969,290.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.403996646194173e-08,0.0011554032098501,-0.0619290210306644,0.0,0.0,0.0,-0.0167304016649723,60.0,-17.008947372436523,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806091308594,0.0,0.0,0.0001084400500985,293.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,0.0001141925895353,291.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2590637207031,0.0,0.0,8.434226037934422e-05,291.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866638183594,0.0,0.0,0.0001141926841228,292.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.0005416804924607,290.9399108886719,294.1499938964844,268.6099853515625,268.2523803710937,270.2955322265625,268.6286315917969,290.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.403996646194173e-08,0.0011554032098501,-0.0619290210306644,0.0,0.0,0.0,-0.0167304016649723,60.0,-17.008947372436523,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2691345214844,0.0,0.0,0.0001085731491912,293.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754943847656,0.0,0.0,0.0001143327535828,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2477111816406,0.0,0.0,8.444578270427883e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772644042969,0.0,0.0,0.0001143328408943,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,0.0005423453985713,290.9372863769531,294.1499938964844,268.6000061035156,268.2425842285156,270.2781677246094,268.6184997558594,290.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205814241895496e-08,0.00115682114847,-0.062361154705286,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.032676696777344,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2576599121094,0.0,0.0,0.0001087062919395,293.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,0.000114472961286,291.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364196777344,0.0,0.0,8.45493414090015e-05,291.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9679260253906,0.0,0.0,0.0001144730485975,292.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0005430104210972,290.93463134765625,294.1499938964844,268.5899963378906,268.2327575683594,270.2608642578125,268.6083984375,290.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.4371713536197603e-08,0.0011582395527511,-0.062793381512165,0.0,0.0,0.0,-0.0168948601931333,60.0,-17.05660057067871,-0.0,-9.146927482106548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.23486328125,0.0,0.0,0.0001089680663426,293.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,0.0001147486182162,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138977050781,0.0,0.0,8.475293725496158e-05,291.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94927978515625,0.0,0.0,0.0001147487055277,292.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,0.0005443180561996,290.9292907714844,294.1499938964844,268.57000732421875,268.213134765625,270.22637939453125,268.588134765625,290.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.46978846263346e-08,0.0011610281653702,-0.0636430904269218,0.0,0.0,0.0,-0.017056556418538,60.0,-17.104360580444336,-0.0,-9.191029448629706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.23486328125,0.0,0.0,0.0001089680663426,293.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,0.0001147486182162,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138977050781,0.0,0.0,8.475293725496158e-05,291.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94927978515625,0.0,0.0,0.0001147487055277,292.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,0.0005443180561996,290.9292907714844,294.1499938964844,268.57000732421875,268.213134765625,270.22637939453125,268.588134765625,290.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.46978846263346e-08,0.0011610281653702,-0.0636430904269218,0.0,0.0,0.0,-0.017056556418538,60.0,-17.104360580444336,-0.0,-9.191029448629706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22125244140625,0.0,0.0,0.000109118882392,293.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,0.000114907437819,291.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2004699707031,0.0,0.0,8.487024024361745e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9381408691406,0.0,0.0,0.0001149075178545,292.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,0.0005450713797472,290.926025390625,294.1499938964844,268.5580139160156,268.2013854980469,270.205810546875,268.57598876953125,290.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626596096903,2.488580541637475e-08,0.0011626348132267,-0.0641325712203979,0.0,0.0,0.0,-0.0171497147530317,60.0,-17.13243865966797,-0.0,-9.216486063223785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2121887207031,0.0,0.0,0.0001092155725928,293.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646301269531,0.0,0.0,0.0001150092575699,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1915588378906,0.0,0.0,8.494544454151765e-05,291.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.93072509765625,0.0,0.0,0.0001150093376054,292.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,0.0005455543869175,290.923828125,294.1499938964844,268.54998779296875,268.1935119628906,270.192138671875,268.5679016113281,290.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636898852884,2.5006285042650244e-08,0.0011636648559942,-0.0644463673233985,0.0,0.0,0.0,-0.0172094423323869,60.0,-17.150747299194336,-0.0,-9.232825703975325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1896667480469,0.0,0.0,0.0001094469407689,293.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.0001152529002865,291.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693420410156,0.0,0.0,8.512540080118924e-05,291.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91229248046875,0.0,0.0,0.0001152529803221,292.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,0.0005467101000249,290.91827392578125,294.1499938964844,268.5299987792969,268.17388916015625,270.1581115722656,268.54766845703125,290.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661548633128,2.5294577099543858e-08,0.0011661294847726,-0.0651971623301506,0.0,0.0,0.0,-0.017352357506752,60.0,-17.194660186767578,-0.0,-9.27198229305759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1896667480469,0.0,0.0,0.0001094469407689,293.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.0001152529002865,291.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693420410156,0.0,0.0,8.512540080118924e-05,291.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91229248046875,0.0,0.0,0.0001152529803221,292.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,0.0005467101000249,290.91827392578125,294.1499938964844,268.5299987792969,268.17388916015625,270.1581115722656,268.54766845703125,290.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661548633128,2.5294577099543858e-08,0.0011661294847726,-0.0651971623301506,0.0,0.0,0.0,-0.017352357506752,60.0,-17.194660186767578,-0.0,-9.27198229305759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.16729736328125,0.0,0.0,0.0001096784471883,293.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.0001154966885223,291.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1472473144531,0.0,0.0,8.530545892426744e-05,291.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8939208984375,0.0,0.0,0.0001154967685579,292.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,0.0005478665698319,290.91265869140625,294.1499938964844,268.510009765625,268.1542663574219,270.1242980957031,268.5274658203125,290.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583041463050904e-08,0.0011685957433655,-0.06594830006361,0.0,0.0,0.0,-0.017495360225439,60.0,-17.237640380859375,-0.0,-9.311244753007489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.16729736328125,0.0,0.0,0.0001096784471883,293.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.0001154966885223,291.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1472473144531,0.0,0.0,8.530545892426744e-05,291.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8939208984375,0.0,0.0,0.0001154967685579,292.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,0.0005478665698319,290.91265869140625,294.1499938964844,268.510009765625,268.1542663574219,270.1242980957031,268.5274658203125,290.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583041463050904e-08,0.0011685957433655,-0.06594830006361,0.0,0.0,0.0,-0.017495360225439,60.0,-17.237640380859375,-0.0,-9.311244753007489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561584472656,0.0,0.0,0.0001097829153877,293.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,0.0001156066937255,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1362609863281,0.0,0.0,8.538670954294503e-05,291.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847961425781,0.0,0.0,0.0001156067737611,292.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,0.000548388401512,290.9098205566406,294.1499938964844,268.5,268.1444702148437,270.1074523925781,268.5173645019531,290.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697344016283,2.5713207563171646e-08,0.0011697086738422,-0.0662872046232223,0.0,0.0,0.0,-0.0175598878413438,60.0,-17.258365631103516,-0.0,-9.328989136747624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.14508056640625,0.0,0.0,0.0001098731008823,293.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,0.0001157016668003,291.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12530517578125,0.0,0.0,8.545685705030337e-05,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87567138671875,0.0,0.0,0.0001157017468358,292.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,0.0005488389288075,290.9069519042969,294.1499938964844,268.489990234375,268.1346435546875,270.0906982421875,268.5072631835937,290.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117069541011,2.582558522590261e-08,0.0011706695659086,-0.0665797740221023,0.0,0.0,0.0,-0.0176155976951122,60.0,-17.277681350708008,-0.0,-9.344321227899854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1230163574219,0.0,0.0,0.0001099919099942,293.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,0.0001158267841674,291.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.103515625,0.0,0.0,8.554926898796111e-05,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575134277344,0.0,0.0,0.0001158268642029,292.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94464111328125,0.0,0.0,0.0005494323559105,290.9011535644531,294.1499938964844,268.4700012207031,268.1150207519531,270.0573425292969,268.48712158203125,290.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719613103196,2.597361259404352e-08,0.0011719353497028,-0.066965140402317,0.0,0.0,0.0,-0.0176889821887016,60.0,-17.30919075012207,-0.0,-9.364537589817701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1230163574219,0.0,0.0,0.0001099919099942,293.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,0.0001158267841674,291.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.103515625,0.0,0.0,8.554926898796111e-05,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575134277344,0.0,0.0,0.0001158268642029,292.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94464111328125,0.0,0.0,0.0005494323559105,290.9011535644531,294.1499938964844,268.4700012207031,268.1150207519531,270.0573425292969,268.48712158203125,290.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719613103196,2.597361259404352e-08,0.0011719353497028,-0.066965140402317,0.0,0.0,0.0,-0.0176889821887016,60.0,-17.30919075012207,-0.0,-9.364537589817701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011047363281,0.0,0.0,0.0001100129738915,293.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,0.0001158489540102,291.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819091796875,0.0,0.0,8.556564716855064e-05,291.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394775390625,0.0,0.0,0.0001158490340458,292.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,0.0005495375953614,290.895263671875,294.1499938964844,268.45001220703125,268.09539794921875,270.02423095703125,268.467041015625,290.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.5999829844636224e-08,0.0011721597984433,-0.0670333877205848,0.0,0.0,0.0,-0.0177019797265529,60.0,-17.32719612121582,-0.0,-9.368120146291405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011047363281,0.0,0.0,0.0001100129738915,293.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,0.0001158489540102,291.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819091796875,0.0,0.0,8.556564716855064e-05,291.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394775390625,0.0,0.0,0.0001158490340458,292.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,0.0005495375953614,290.895263671875,294.1499938964844,268.45001220703125,268.09539794921875,270.02423095703125,268.467041015625,290.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.5999829844636224e-08,0.0011721597984433,-0.0670333877205848,0.0,0.0,0.0,-0.0177019797265529,60.0,-17.32719612121582,-0.0,-9.368120146291405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0793762207031,0.0,0.0,0.0001099460205296,293.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366149902344,0.0,0.0,0.0001157784572569,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604553222656,0.0,0.0,8.551357313990593e-05,291.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8215637207031,0.0,0.0,0.0001157785372924,292.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,0.0005492031341418,290.8893127441406,294.1499938964844,268.42999267578125,268.0757751464844,269.9914245605469,268.447021484375,290.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.59163766003212e-08,0.0011714466381818,-0.0668161362409591,0.0,0.0,0.0,-0.0176606103777885,60.0,-17.330547332763672,-0.0,-9.356718067010661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0793762207031,0.0,0.0,0.0001099460205296,293.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366149902344,0.0,0.0,0.0001157784572569,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604553222656,0.0,0.0,8.551357313990593e-05,291.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8215637207031,0.0,0.0,0.0001157785372924,292.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,0.0005492031341418,290.8893127441406,294.1499938964844,268.42999267578125,268.0757751464844,269.9914245605469,268.447021484375,290.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.59163766003212e-08,0.0011714466381818,-0.0668161362409591,0.0,0.0,0.0,-0.0176606103777885,60.0,-17.330547332763672,-0.0,-9.356718067010661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.057861328125,0.0,0.0,0.000109793858428,293.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,0.0001156182261183,291.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392150878906,0.0,0.0,8.539522241335362e-05,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038024902344,0.0,0.0,0.0001156182988779,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,0.0005484430585056,290.88330078125,294.1499938964844,268.4100036621094,268.05615234375,269.9588928222656,268.4270935058594,290.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726734520503672e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.320459365844727,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.057861328125,0.0,0.0,0.000109793858428,293.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,0.0001156182261183,291.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392150878906,0.0,0.0,8.539522241335362e-05,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038024902344,0.0,0.0,0.0001156182988779,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,0.0005484430585056,290.88330078125,294.1499938964844,268.4100036621094,268.05615234375,269.9588928222656,268.4270935058594,290.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726734520503672e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.320459365844727,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04718017578125,0.0,0.0,0.0001096830528695,293.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,0.0001155015343101,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0286865234375,0.0,0.0,8.530903869541362e-05,291.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7949523925781,0.0,0.0,0.0001155016143457,292.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,0.000547889561858,290.8802795410156,294.1499938964844,268.3999938964844,268.0463562011719,269.9427490234375,268.4171447753906,290.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686705984175,2.558863698709501e-08,0.001168645103462,-0.065962865948677,0.0,0.0,0.0,-0.0174981411546468,60.0,-17.309938430786133,-0.0,-9.312007165362957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365600585937,0.0,0.0,0.0001095517436624,293.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,0.0001153632620116,291.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181884765625,0.0,0.0,8.520691335434094e-05,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.78619384765625,0.0,0.0,0.0001153633420472,292.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,0.0005472336779348,290.8772277832031,294.1499938964844,268.3900146484375,268.0365295410156,269.9266967773437,268.4072265625,290.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672716354951,2.5424998995049464e-08,0.0011672461405396,-0.0655367821455001,0.0,0.0,0.0,-0.0174170210957527,60.0,-17.295854568481445,-0.0,-9.289723124084048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0154724121094,0.0,0.0,0.0001092487073037,293.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,0.0001150441530626,291.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99737548828125,0.0,0.0,8.497121598338708e-05,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7687072753906,0.0,0.0,0.0001150442258222,292.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,0.0005457199295051,290.87109375,294.1499938964844,268.3699951171875,268.01690673828125,269.8948059082031,268.387451171875,290.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047350860063492e-08,0.0011640177108347,-0.0645533204078674,0.0,0.0,0.0,-0.0172298084944486,60.0,-17.25998878479004,-0.0,-9.238397780109153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0154724121094,0.0,0.0,0.0001092487073037,293.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,0.0001150441530626,291.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99737548828125,0.0,0.0,8.497121598338708e-05,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7687072753906,0.0,0.0,0.0001150442258222,292.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,0.0005457199295051,290.87109375,294.1499938964844,268.3699951171875,268.01690673828125,269.8948059082031,268.387451171875,290.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047350860063492e-08,0.0011640177108347,-0.0645533204078674,0.0,0.0,0.0,-0.0172298084944486,60.0,-17.25998878479004,-0.0,-9.238397780109153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99462890625,0.0,0.0,0.0001089267825591,293.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,0.0001147051516454,291.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.976806640625,0.0,0.0,8.47208357299678e-05,291.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514343261719,0.0,0.0,0.000114705224405,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151306152344,0.0,0.0,0.000544111826457,290.8648986816406,294.1499938964844,268.3500061035156,267.9972839355469,269.86328125,268.3677062988281,290.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606124462559,2.4646165996955464e-08,0.0011605877662077,-0.0635083615779876,0.0,0.0,0.0,-0.0170309264212846,60.0,-17.217086791992188,-0.0,-9.184029181597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99462890625,0.0,0.0,0.0001089267825591,293.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,0.0001147051516454,291.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.976806640625,0.0,0.0,8.47208357299678e-05,291.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514343261719,0.0,0.0,0.000114705224405,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151306152344,0.0,0.0,0.000544111826457,290.8648986816406,294.1499938964844,268.3500061035156,267.9972839355469,269.86328125,268.3677062988281,290.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606124462559,2.4646165996955464e-08,0.0011605877662077,-0.0635083615779876,0.0,0.0,0.0,-0.0170309264212846,60.0,-17.217086791992188,-0.0,-9.184029181597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739990234375,0.0,0.0,0.0001086245029,293.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,0.0001143868357758,291.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564208984375,0.0,0.0,8.44857277115807e-05,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342834472656,0.0,0.0,0.0001143869012594,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,0.0005426018615253,290.858642578125,294.1499938964844,268.3299865722656,267.9776611328125,269.8320617675781,268.3479919433594,289.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269461107451207e-08,0.001157367019914,-0.0625269785523414,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.174055099487305,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739990234375,0.0,0.0,0.0001086245029,293.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,0.0001143868357758,291.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564208984375,0.0,0.0,8.44857277115807e-05,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342834472656,0.0,0.0,0.0001143869012594,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,0.0005426018615253,290.858642578125,294.1499938964844,268.3299865722656,267.9776611328125,269.8320617675781,268.3479919433594,289.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269461107451207e-08,0.001157367019914,-0.0625269785523414,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.174055099487305,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535827636719,0.0,0.0,0.0001083286988432,293.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,0.0001140753374784,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9362487792969,0.0,0.0,8.42556546558626e-05,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7173156738281,0.0,0.0,0.000114075410238,292.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048767089844,0.0,0.0,0.000541124260053,290.85235595703125,294.1499938964844,268.3099975585937,267.9580383300781,269.8011474609375,268.3282470703125,289.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542392894625,2.3900833312495703e-08,0.0011542154243215,-0.0615664683282375,0.0,0.0,0.0,-0.016661437228322,60.0,-17.132970809936523,-0.0,-9.08344617300827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
