time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859440,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535827636719,0.0,0.0,0.0001083286988432,293.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,0.0001140753374784,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9362487792969,0.0,0.0,8.42556546558626e-05,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7173156738281,0.0,0.0,0.000114075410238,292.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048767089844,0.0,0.0,0.000541124260053,290.85235595703125,294.1499938964844,268.3099975585937,267.9580383300781,269.8011474609375,268.3282470703125,289.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542392894625,2.3900833312495703e-08,0.0011542154243215,-0.0615664683282375,0.0,0.0,0.0,-0.016661437228322,60.0,-17.132970809936523,-0.0,-9.08344617300827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434509277344,0.0,0.0,0.0001081839291146,293.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,0.0001139228843385,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262390136719,0.0,0.0,8.41430519358255e-05,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7088623046875,0.0,0.0,0.0001139229570981,292.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022827148437,0.0,0.0,0.0005404010880738,290.84918212890625,294.1499938964844,268.29998779296875,267.9482421875,269.78582763671875,268.3183898925781,289.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696670033,2.3720417630102023e-08,0.0011526729213073,-0.0610963106155395,0.0,0.0,0.0,-0.0165719985961914,60.0,-17.112804412841797,-0.0,-9.0591818491248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.78125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9333801269531,0.0,0.0,0.0001080432266462,293.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,0.0001137747167376,291.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162902832031,0.0,0.0,8.403362153330818e-05,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7004699707031,0.0,0.0,0.0001137747894972,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.899658203125,0.0,0.0,0.0005396982887759,290.84600830078125,294.1499938964844,268.2900085449219,267.9384155273437,269.77056884765625,268.3085327148437,289.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511973571032,2.35450769991985e-08,0.0011511738412082,-0.0606393404304981,0.0,0.0,0.0,-0.0164850763976573,60.0,-17.093090057373047,-0.0,-9.035631620690765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9133605957031,0.0,0.0,0.0001077774650184,293.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89581298828125,0.0,0.0,0.0001134948615799,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8965148925781,0.0,0.0,8.382691885344684e-05,291.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68377685546875,0.0,0.0,0.0001134949343395,292.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,0.0005383707466535,290.839599609375,294.1499938964844,268.2699890136719,267.9187927246094,269.7402648925781,268.288818359375,289.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483655543997,2.321389303006072e-08,0.0011483422713354,-0.0597761087119579,0.0,0.0,0.0,-0.0163208954036235,60.0,-17.055374145507812,-0.0,-8.991233357846795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9133605957031,0.0,0.0,0.0001077774650184,293.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89581298828125,0.0,0.0,0.0001134948615799,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8965148925781,0.0,0.0,8.382691885344684e-05,291.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68377685546875,0.0,0.0,0.0001134949343395,292.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,0.0005383707466535,290.839599609375,294.1499938964844,268.2699890136719,267.9187927246094,269.7402648925781,268.288818359375,289.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483655543997,2.321389303006072e-08,0.0011483422713354,-0.0597761087119579,0.0,0.0,0.0,-0.0163208954036235,60.0,-17.055374145507812,-0.0,-8.991233357846795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935546875,0.0,0.0,0.0001075426407624,293.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,0.0001132475808844,291.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.876953125,0.0,0.0,8.364427776541561e-05,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.667236328125,0.0,0.0,0.0001132476463681,292.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,0.0005371977458707,290.8331604003906,294.1499938964844,268.25,267.899169921875,269.7102355957031,268.26910400390625,289.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458401568233,-0.059013232588768,0.0,0.0,0.0,-0.0161758214235305,60.0,-17.02165412902832,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935546875,0.0,0.0,0.0001075426407624,293.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,0.0001132475808844,291.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.876953125,0.0,0.0,8.364427776541561e-05,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.667236328125,0.0,0.0,0.0001132476463681,292.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,0.0005371977458707,290.8331604003906,294.1499938964844,268.25,267.899169921875,269.7102355957031,268.26910400390625,289.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458401568233,-0.059013232588768,0.0,0.0,0.0,-0.0161758214235305,60.0,-17.02165412902832,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739013671875,0.0,0.0,0.0001073478997568,293.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,0.0001130425080191,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575439453125,0.0,0.0,8.349281415576115e-05,291.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6508178710937,0.0,0.0,0.0001130425735027,292.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,0.0005362249794416,290.82666015625,294.1499938964844,268.2300109863281,267.8795471191406,269.68048095703125,268.24932861328125,289.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437878711149,2.267856835658221e-08,0.0011437651701271,-0.0583805106580257,0.0,0.0,0.0,-0.0160555150359869,60.0,-16.9934139251709,-0.0,-8.919698046838678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739013671875,0.0,0.0,0.0001073478997568,293.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,0.0001130425080191,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575439453125,0.0,0.0,8.349281415576115e-05,291.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6508178710937,0.0,0.0,0.0001130425735027,292.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,0.0005362249794416,290.82666015625,294.1499938964844,268.2300109863281,267.8795471191406,269.68048095703125,268.24932861328125,289.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437878711149,2.267856835658221e-08,0.0011437651701271,-0.0583805106580257,0.0,0.0,0.0,-0.0160555150359869,60.0,-16.9934139251709,-0.0,-8.919698046838678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544311523437,0.0,0.0,0.0001072022132575,293.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,0.0001128890944528,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383178710937,0.0,0.0,8.337949839187786e-05,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.634521484375,0.0,0.0,0.0001128891599364,292.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,0.0005354972672648,290.8200988769531,294.1499938964844,268.2099914550781,267.85992431640625,269.6509704589844,268.2295227050781,289.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.249700514767029e-08,0.0011422127718105,-0.0579070970416069,0.0,0.0,0.0,-0.0159655064344406,60.0,-16.97211265563965,-0.0,-8.895501224515102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544311523437,0.0,0.0,0.0001072022132575,293.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,0.0001128890944528,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383178710937,0.0,0.0,8.337949839187786e-05,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.634521484375,0.0,0.0,0.0001128891599364,292.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,0.0005354972672648,290.8200988769531,294.1499938964844,268.2099914550781,267.85992431640625,269.6509704589844,268.2295227050781,289.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.249700514767029e-08,0.0011422127718105,-0.0579070970416069,0.0,0.0,0.0,-0.0159655064344406,60.0,-16.97211265563965,-0.0,-8.895501224515102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447570800781,0.0,0.0,0.0001071505612344,293.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,0.0001128347066696,291.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8287658691406,0.0,0.0,8.333932782988995e-05,291.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264038085937,0.0,0.0,0.0001128347721532,292.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,0.000535239232704,290.8168029785156,294.1499938964844,268.20001220703125,267.8501281738281,269.63629150390625,268.2196044921875,289.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416847119107,2.243263530488093e-08,0.0011416623601689,-0.0577392503619194,0.0,0.0,0.0,-0.0159335955977439,60.0,-16.96460723876953,-0.0,-8.886929947493628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83514404296875,0.0,0.0,0.0001071142905857,293.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,0.0001127965078921,291.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192443847656,0.0,0.0,8.331111166626215e-05,291.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61834716796875,0.0,0.0,0.0001127965733758,292.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,0.0005350580322556,290.8134765625,294.1499938964844,268.19000244140625,267.8403015136719,269.6216735839844,268.2096862792969,289.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412980966269,2.2387425246961363e-08,0.0011412756284698,-0.0576213598251342,0.0,0.0,0.0,-0.0159111823886632,60.0,-16.95932388305664,-0.0,-8.88091307160721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.81597900390625,0.0,0.0,0.0001070913422154,293.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,0.000112772337161,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80029296875,0.0,0.0,8.329326374223456e-05,291.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.60223388671875,0.0,0.0,0.0001127724026446,292.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,0.0005349434213712,290.8067932128906,294.1499938964844,268.1700134277344,267.8206787109375,269.5925598144531,268.1897888183594,289.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410531587898,2.2358808138278625e-08,0.001141030807048,-0.0575467348098754,0.0,0.0,0.0,-0.0158969946205616,60.0,-16.955869674682617,-0.0,-8.877105273086273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.81597900390625,0.0,0.0,0.0001070913422154,293.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,0.000112772337161,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80029296875,0.0,0.0,8.329326374223456e-05,291.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.60223388671875,0.0,0.0,0.0001127724026446,292.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,0.0005349434213712,290.8067932128906,294.1499938964844,268.1700134277344,267.8206787109375,269.5925598144531,268.1897888183594,289.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410531587898,2.2358808138278625e-08,0.001141030807048,-0.0575467348098754,0.0,0.0,0.0,-0.0158969946205616,60.0,-16.955869674682617,-0.0,-8.877105273086273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79693603515625,0.0,0.0,0.0001071413716999,293.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630065917969,0.0,0.0,0.00011282502237,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.781494140625,0.0,0.0,8.333218283951283e-05,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58624267578125,0.0,0.0,0.0001128250878537,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617248535156,0.0,0.0,0.0005351933650672,290.800048828125,294.1499938964844,268.1499938964844,267.8010559082031,269.56365966796875,268.1697998046875,289.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415858753025,2.2421135170702652e-08,0.0011415634071454,-0.0577092617750167,0.0,0.0,0.0,-0.0159278903156518,60.0,-16.963388442993164,-0.0,-8.8853994384408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79693603515625,0.0,0.0,0.0001071413716999,293.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630065917969,0.0,0.0,0.00011282502237,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.781494140625,0.0,0.0,8.333218283951283e-05,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58624267578125,0.0,0.0,0.0001128250878537,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617248535156,0.0,0.0,0.0005351933650672,290.800048828125,294.1499938964844,268.1499938964844,267.8010559082031,269.56365966796875,268.1697998046875,289.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415858753025,2.2421135170702652e-08,0.0011415634071454,-0.0577092617750167,0.0,0.0,0.0,-0.0159278903156518,60.0,-16.963388442993164,-0.0,-8.8853994384408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77801513671875,0.0,0.0,0.0001072343438863,293.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573303222656,0.0,0.0,0.0001129229276557,291.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627868652344,0.0,0.0,8.340449130628258e-05,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703125,0.0,0.0,0.0001129229931393,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560485839844,0.0,0.0,0.000535657745786,290.7932434082031,294.1499938964844,268.1300048828125,267.781982421875,269.5348815917969,268.1497497558594,289.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-16.98062515258789,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77801513671875,0.0,0.0,0.0001072343438863,293.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573303222656,0.0,0.0,0.0001129229276557,291.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627868652344,0.0,0.0,8.340449130628258e-05,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703125,0.0,0.0,0.0001129229931393,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560485839844,0.0,0.0,0.000535657745786,290.7932434082031,294.1499938964844,268.1300048828125,267.781982421875,269.5348815917969,268.1497497558594,289.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-16.98062515258789,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592163085937,0.0,0.0,0.0001073320963769,293.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515625,0.0,0.0,0.0001130258606281,291.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,8.348051778739318e-05,291.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.554443359375,0.0,0.0,0.0001130259261117,292.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,0.0005361460498534,290.7863464355469,294.1499938964844,268.1099853515625,267.7640380859375,269.5062866210937,268.1296691894531,289.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658753096038712e-08,0.0011435949709266,-0.0583288483321666,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.001331329345703,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592163085937,0.0,0.0,0.0001073320963769,293.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515625,0.0,0.0,0.0001130258606281,291.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,8.348051778739318e-05,291.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.554443359375,0.0,0.0,0.0001130259261117,292.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,0.0005361460498534,290.7863464355469,294.1499938964844,268.1099853515625,267.7640380859375,269.5062866210937,268.1296691894531,289.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658753096038712e-08,0.0011435949709266,-0.0583288483321666,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.001331329345703,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7498474121094,0.0,0.0,0.0001073828098014,293.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84869384765625,0.0,0.0,0.000113079266157,291.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7349548339844,0.0,0.0,8.351996075361967e-05,291.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465393066406,0.0,0.0,0.0001130793316406,292.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,0.0005363993695937,290.78289794921875,294.1499938964844,268.1000061035156,267.75543212890625,269.4920349121094,268.1195983886719,289.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441579554229,2.272193988517301e-08,0.0011441351380199,-0.0584935992956161,0.0,0.0,0.0,-0.0160770118236541,60.0,-17.012134552001953,-0.0,-8.925483285793234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405090332031,0.0,0.0,0.0001074346509994,293.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,0.0001131338649429,291.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257080078125,0.0,0.0,8.356028411071748e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386657714844,0.0,0.0,0.0001131339231505,292.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84454345703125,0.0,0.0,0.0005366583354771,290.7794189453125,294.1499938964844,268.0899963378906,267.7470703125,269.4778137207031,268.10955810546875,289.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786535325280965e-08,0.0011446874123066,-0.058662012219429,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.023155212402344,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.721923828125,0.0,0.0,0.0001075415566447,293.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83990478515625,0.0,0.0,0.0001132464385591,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70733642578125,0.0,0.0,8.364343375433236e-05,291.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229187011719,0.0,0.0,0.0001132464967668,292.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83868408203125,0.0,0.0,0.0005371923325583,290.7723693847656,294.1499938964844,268.07000732421875,267.73101806640625,269.44952392578125,268.0894470214844,289.8377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973366652656e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.04575538635254,-0.0,-8.951889896025025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.721923828125,0.0,0.0,0.0001075415566447,293.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83990478515625,0.0,0.0,0.0001132464385591,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70733642578125,0.0,0.0,8.364343375433236e-05,291.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229187011719,0.0,0.0,0.0001132464967668,292.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83868408203125,0.0,0.0,0.0005371923325583,290.7723693847656,294.1499938964844,268.07000732421875,267.73101806640625,269.44952392578125,268.0894470214844,289.8377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973366652656e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.04575538635254,-0.0,-8.951889896025025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70343017578125,0.0,0.0,0.0001076524276868,293.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,0.000113363188575,291.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890563964844,0.0,0.0,8.372966112801805e-05,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072631835937,0.0,0.0,0.0001133632467826,292.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,0.0005377461784519,290.7652893066406,294.1499938964844,268.04998779296875,267.7158203125,269.4213256835937,268.0693359375,289.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057866727072e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.06905746459961,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70343017578125,0.0,0.0,0.0001076524276868,293.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,0.000113363188575,291.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890563964844,0.0,0.0,8.372966112801805e-05,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072631835937,0.0,0.0,0.0001133632467826,292.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,0.0005377461784519,290.7652893066406,294.1499938964844,268.04998779296875,267.7158203125,269.4213256835937,268.0693359375,289.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057866727072e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.06905746459961,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850280761719,0.0,0.0,0.0001077668202924,293.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82794189453125,0.0,0.0,0.0001134836493292,291.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708679199219,0.0,0.0,8.38186388136819e-05,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916687011719,0.0,0.0,0.0001134837075369,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,0.0005383176030591,290.7581481933594,294.1499938964844,268.0299987792969,267.7013854980469,269.393310546875,268.0492248535156,289.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.32003980471518e-08,0.0011482257395982,-0.0597409345209598,0.0,0.0,0.0,-0.016314199194312,60.0,-17.09297752380371,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850280761719,0.0,0.0,0.0001077668202924,293.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82794189453125,0.0,0.0,0.0001134836493292,291.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708679199219,0.0,0.0,8.38186388136819e-05,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916687011719,0.0,0.0,0.0001134837075369,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,0.0005383176030591,290.7581481933594,294.1499938964844,268.0299987792969,267.7013854980469,269.393310546875,268.0492248535156,289.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.32003980471518e-08,0.0011482257395982,-0.0597409345209598,0.0,0.0,0.0,-0.016314199194312,60.0,-17.09297752380371,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.666748046875,0.0,0.0,0.0001078843342838,293.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218688964844,0.0,0.0,0.0001136073988163,291.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527709960937,0.0,0.0,8.391003939323127e-05,291.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47613525390625,0.0,0.0,0.000113607457024,292.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207092285156,0.0,0.0,0.0005389045691117,290.7509155273437,294.1499938964844,268.010009765625,267.6876525878906,269.3653869628906,268.0290832519531,289.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225830614566,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.117448806762695,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.666748046875,0.0,0.0,0.0001078843342838,293.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218688964844,0.0,0.0,0.0001136073988163,291.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527709960937,0.0,0.0,8.391003939323127e-05,291.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47613525390625,0.0,0.0,0.000113607457024,292.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207092285156,0.0,0.0,0.0005389045691117,290.7509155273437,294.1499938964844,268.010009765625,267.6876525878906,269.3653869628906,268.0290832519531,289.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225830614566,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.117448806762695,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576232910156,0.0,0.0,0.0001079441426554,293.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,0.0001136703795054,291.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6437683105469,0.0,0.0,8.395655459025875e-05,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4683837890625,0.0,0.0,0.0001136704304371,292.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8176574707031,0.0,0.0,0.0005392033490352,290.7472839355469,294.1499938964844,268.0,267.6809997558594,269.3515014648437,268.01904296875,289.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.342132887633852e-08,0.0011501145781949,-0.0603168085217475,0.0,0.0,0.0,-0.0164237227290868,60.0,-17.12987518310547,-0.0,-9.019029079126994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485595703125,0.0,0.0,0.0001080045622074,293.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,0.0001137340004788,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.634765625,0.0,0.0,8.400355000048876e-05,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606628417969,0.0,0.0,0.0001137340586865,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,0.000539505155757,290.7436218261719,294.1499938964844,267.989990234375,267.67449951171875,269.3376159667969,268.00897216796875,289.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496610879192303e-08,0.0011507582385092,-0.0605130232870578,0.0,0.0,0.0,-0.0164610426872968,60.0,-17.142410278320312,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63043212890625,0.0,0.0,0.0001081270820577,293.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,0.0001138630250352,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168518066406,0.0,0.0,8.409884321736172e-05,291.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452514648437,0.0,0.0,0.0001138630832429,292.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.0005401171511039,290.7362670898437,294.1499938964844,267.9700012207031,267.661865234375,269.3099670410156,267.98883056640625,289.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.36492727623272e-08,0.0011520633706822,-0.0609108991920948,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.16777801513672,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63043212890625,0.0,0.0,0.0001081270820577,293.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,0.0001138630250352,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168518066406,0.0,0.0,8.409884321736172e-05,291.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452514648437,0.0,0.0,0.0001138630832429,292.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.0005401171511039,290.7362670898437,294.1499938964844,267.9700012207031,267.661865234375,269.3099670410156,267.98883056640625,289.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.36492727623272e-08,0.0011520633706822,-0.0609108991920948,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.16777801513672,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124267578125,0.0,0.0,0.0001082515300367,292.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,0.0001139940723078,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990295410156,0.0,0.0,8.41956352815032e-05,291.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42987060546875,0.0,0.0,0.0001139941305154,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021545410156,0.0,0.0,0.0005407388089224,290.72882080078125,294.1499938964844,267.95001220703125,267.6496887207031,269.2824401855469,267.9687194824219,289.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.193506240844727,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124267578125,0.0,0.0,0.0001082515300367,292.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,0.0001139940723078,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990295410156,0.0,0.0,8.41956352815032e-05,291.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42987060546875,0.0,0.0,0.0001139941305154,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021545410156,0.0,0.0,0.0005407388089224,290.72882080078125,294.1499938964844,267.95001220703125,267.6496887207031,269.2824401855469,267.9687194824219,289.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.193506240844727,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5945129394531,0.0,0.0,0.0001083775059669,292.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79693603515625,0.0,0.0,0.000114126734843,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.581298828125,0.0,0.0,8.429362060269341e-05,291.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41455078125,0.0,0.0,0.0001141267930506,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,0.0005413680919446,290.7213134765625,294.1499938964844,267.92999267578125,267.63787841796875,269.2550354003906,267.9485778808594,289.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.219528198242188,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5945129394531,0.0,0.0,0.0001083775059669,292.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79693603515625,0.0,0.0,0.000114126734843,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.581298828125,0.0,0.0,8.429362060269341e-05,291.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41455078125,0.0,0.0,0.0001141267930506,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,0.0005413680919446,290.7213134765625,294.1499938964844,267.92999267578125,267.63787841796875,269.2550354003906,267.9485778808594,289.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.219528198242188,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
