time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861780,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57666015625,0.0,0.0,0.0001085046460502,292.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79052734375,0.0,0.0,0.0001142606124631,291.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56365966796875,0.0,0.0,8.439250086667016e-05,291.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992919921875,0.0,0.0,0.0001142606706707,292.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894592285156,0.0,0.0,0.0005420031375251,290.7137451171875,294.1499938964844,267.9100036621094,267.6263427734375,269.2277526855469,267.928466796875,289.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.24578094482422,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57666015625,0.0,0.0,0.0001085046460502,292.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79052734375,0.0,0.0,0.0001142606124631,291.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56365966796875,0.0,0.0,8.439250086667016e-05,291.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992919921875,0.0,0.0,0.0001142606706707,292.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894592285156,0.0,0.0,0.0005420031375251,290.7137451171875,294.1499938964844,267.9100036621094,267.6263427734375,269.2277526855469,267.928466796875,289.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.24578094482422,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677795410156,0.0,0.0,0.0001085685289581,292.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7873229980469,0.0,0.0,0.0001143278932431,291.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55487060546875,0.0,0.0,8.444218838121742e-05,291.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916931152344,0.0,0.0,0.0001143279441748,292.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862243652344,0.0,0.0,0.0005423222901299,290.7099304199219,294.1499938964844,267.8999938964844,267.62066650390625,269.21417236328125,267.9183959960937,289.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441971838474,0.0,0.0,0.0,-0.016809394583106,60.0,-17.25897789001465,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55889892578125,0.0,0.0,0.000108632564661,292.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840576171875,0.0,0.0,0.0001143953268183,291.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54608154296875,0.0,0.0,8.449199958704412e-05,291.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38409423828125,0.0,0.0,0.00011439537775,292.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829895019531,0.0,0.0,0.0005426421412266,290.70611572265625,294.1499938964844,267.8900146484375,267.61505126953125,269.2005920410156,267.9083251953125,289.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.272207260131836,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5412292480469,0.0,0.0,0.0001087609125534,292.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,0.000114530477731,291.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5285949707031,0.0,0.0,8.45918184495531e-05,291.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36895751953125,0.0,0.0,0.0001145305286627,292.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764892578125,0.0,0.0,0.0005432832986116,290.69842529296875,294.1499938964844,267.8699951171875,267.6038513183594,269.1735534667969,267.8882141113281,289.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901436777196e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.29874038696289,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5412292480469,0.0,0.0,0.0001087609125534,292.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,0.000114530477731,291.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5285949707031,0.0,0.0,8.45918184495531e-05,291.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36895751953125,0.0,0.0,0.0001145305286627,292.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764892578125,0.0,0.0,0.0005432832986116,290.69842529296875,294.1499938964844,267.8699951171875,267.6038513183594,269.1735534667969,267.8882141113281,289.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901436777196e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.29874038696289,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5236511230469,0.0,0.0,0.0001088893332052,292.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709350585937,0.0,0.0,0.0001146657159551,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111999511719,0.0,0.0,8.469170279568061e-05,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35382080078125,0.0,0.0,0.0001146657668869,292.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698974609375,0.0,0.0,0.0005439248052425,290.6906433105469,294.1499938964844,267.8500061035156,267.5927429199219,269.1466064453125,267.8681030273437,289.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.325328826904297,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5236511230469,0.0,0.0,0.0001088893332052,292.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709350585937,0.0,0.0,0.0001146657159551,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111999511719,0.0,0.0,8.469170279568061e-05,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35382080078125,0.0,0.0,0.0001146657668869,292.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698974609375,0.0,0.0,0.0005439248052425,290.6906433105469,294.1499938964844,267.8500061035156,267.5927429199219,269.1466064453125,267.8681030273437,289.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.325328826904297,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5061340332031,0.0,0.0,0.0001090174919227,292.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642822265625,0.0,0.0,0.000114800663141,291.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938659667969,0.0,0.0,8.479138341499493e-05,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387756347656,0.0,0.0,0.0001148007140727,292.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632751464844,0.0,0.0,0.0005445649148896,290.68280029296875,294.1499938964844,267.8299865722656,267.58160400390625,269.1197814941406,267.84796142578125,289.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.351913452148438,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5061340332031,0.0,0.0,0.0001090174919227,292.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642822265625,0.0,0.0,0.000114800663141,291.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938659667969,0.0,0.0,8.479138341499493e-05,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387756347656,0.0,0.0,0.0001148007140727,292.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632751464844,0.0,0.0,0.0005445649148896,290.68280029296875,294.1499938964844,267.8299865722656,267.58160400390625,269.1197814941406,267.84796142578125,289.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.351913452148438,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4887084960937,0.0,0.0,0.0001091450321837,292.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.757568359375,0.0,0.0,0.0001149349773186,291.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47662353515625,0.0,0.0,8.48905838211067e-05,291.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3237609863281,0.0,0.0,0.0001149350282503,292.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565612792969,0.0,0.0,0.0005452020559459,290.6748962402344,294.1499938964844,267.8099975585937,267.5703430175781,269.09307861328125,267.8278503417969,289.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.37843894958496,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4887084960937,0.0,0.0,0.0001091450321837,292.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.757568359375,0.0,0.0,0.0001149349773186,291.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47662353515625,0.0,0.0,8.48905838211067e-05,291.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3237609863281,0.0,0.0,0.0001149350282503,292.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565612792969,0.0,0.0,0.0005452020559459,290.6748962402344,294.1499938964844,267.8099975585937,267.5703430175781,269.09307861328125,267.8278503417969,289.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.37843894958496,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48004150390625,0.0,0.0,0.0001092084712581,292.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541809082031,0.0,0.0,0.0001150017778854,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.468017578125,0.0,0.0,8.493992208968848e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162841796875,0.0,0.0,0.0001150018288171,292.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.753173828125,0.0,0.0,0.000545518938452,290.6709289550781,294.1499938964844,267.79998779296875,267.5646667480469,269.0797424316406,267.8177795410156,289.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.391660690307617,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47137451171875,0.0,0.0,0.0001092716338462,292.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507629394531,0.0,0.0,0.0001150682946899,291.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594421386719,0.0,0.0,8.498904935549945e-05,291.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088073730469,0.0,0.0,0.0001150683456216,292.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,0.0005458344239741,290.6669311523437,294.1499938964844,267.7900085449219,267.5589294433594,269.06646728515625,267.8077392578125,289.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.404848098754883,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541015625,0.0,0.0,0.000109396969492,292.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,0.0001152002732851,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423522949219,0.0,0.0,8.508653263561428e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938842773437,0.0,0.0,0.0001152003242168,292.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,0.0005464605055749,290.6589050292969,294.1499938964844,267.7699890136719,267.5472717285156,269.0399475097656,267.7876281738281,289.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.431095123291016,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541015625,0.0,0.0,0.000109396969492,292.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,0.0001152002732851,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423522949219,0.0,0.0,8.508653263561428e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938842773437,0.0,0.0,0.0001152003242168,292.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,0.0005464605055749,290.6589050292969,294.1499938964844,267.7699890136719,267.5472717285156,269.0399475097656,267.7876281738281,289.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.431095123291016,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368896484375,0.0,0.0,0.0001095207117032,292.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73699951171875,0.0,0.0,0.00011533057841,291.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253234863281,0.0,0.0,8.518277172697708e-05,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,0.0001153306293417,292.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73602294921875,0.0,0.0,0.0005470786127261,290.6508178710937,294.1499938964844,267.75,267.5352783203125,269.0135498046875,267.7675170898437,289.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.457117080688477,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368896484375,0.0,0.0,0.0001095207117032,292.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73699951171875,0.0,0.0,0.00011533057841,291.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253234863281,0.0,0.0,8.518277172697708e-05,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,0.0001153306293417,292.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73602294921875,0.0,0.0,0.0005470786127261,290.6508178710937,294.1499938964844,267.75,267.5352783203125,269.0135498046875,267.7675170898437,289.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.457117080688477,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197692871094,0.0,0.0,0.0001096425330615,292.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300109863281,0.0,0.0,0.0001154588680947,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083557128906,0.0,0.0,8.527752652298659e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26416015625,0.0,0.0,0.0001154589117504,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72906494140625,0.0,0.0,0.000547687173821,290.64263916015625,294.1499938964844,267.7300109863281,267.5229187011719,268.9872436523437,267.7474060058594,289.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.482866287231445,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197692871094,0.0,0.0,0.0001096425330615,292.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300109863281,0.0,0.0,0.0001154588680947,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083557128906,0.0,0.0,8.527752652298659e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26416015625,0.0,0.0,0.0001154589117504,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72906494140625,0.0,0.0,0.000547687173821,290.64263916015625,294.1499938964844,267.7300109863281,267.5229187011719,268.9872436523437,267.7474060058594,289.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.482866287231445,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027099609375,0.0,0.0,0.0001097621061489,292.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,0.0001155847858171,291.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3914794921875,0.0,0.0,8.537052781321108e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493591308594,0.0,0.0,0.0001155848294729,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220458984375,0.0,0.0,0.0005482844426296,290.6344299316406,294.1499938964844,267.7099914550781,267.5100402832031,268.9610595703125,267.727294921875,289.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650359080493e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.508285522460938,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027099609375,0.0,0.0,0.0001097621061489,292.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,0.0001155847858171,291.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3914794921875,0.0,0.0,8.537052781321108e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493591308594,0.0,0.0,0.0001155848294729,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220458984375,0.0,0.0,0.0005482844426296,290.6344299316406,294.1499938964844,267.7099914550781,267.5100402832031,268.9610595703125,267.727294921875,289.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650359080493e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.508285522460938,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.39422607421875,0.0,0.0,0.0001098209395422,292.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71942138671875,0.0,0.0,0.0001156467333203,291.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.383056640625,0.0,0.0,8.541628631064668e-05,291.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419738769531,0.0,0.0,0.000115646784252,292.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.718505859375,0.0,0.0,0.0005485783331096,290.6302795410156,294.1499938964844,267.70001220703125,267.50341796875,268.947998046875,267.7172546386719,289.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701072799041,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.520851135253906,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857421875,0.0,0.0,0.0001098790671676,292.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158508300781,0.0,0.0,0.0001157079459517,291.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746643066406,0.0,0.0,8.546149911126122e-05,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.234619140625,0.0,0.0,0.0001157079968834,292.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149353027344,0.0,0.0,0.0005488686729222,290.6261291503906,294.1499938964844,267.69000244140625,267.49664306640625,268.9349670410156,267.7071838378906,289.60467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832237682266168e-08,0.0011707266094163,-0.0665970966219902,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.533315658569336,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36883544921875,0.0,0.0,0.0001099930523196,292.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70867919921875,0.0,0.0,0.0001158279774244,291.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35791015625,0.0,0.0,8.555014937883243e-05,291.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,0.0001158280283561,292.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,0.0005494380602613,290.6177978515625,294.1499938964844,267.6700134277344,267.4826354980469,268.9089660644531,267.6871032714844,289.5923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.557910919189453,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36883544921875,0.0,0.0,0.0001099930523196,292.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70867919921875,0.0,0.0,0.0001158279774244,291.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35791015625,0.0,0.0,8.555014937883243e-05,291.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,0.0001158280283561,292.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,0.0005494380602613,290.6177978515625,294.1499938964844,267.6700134277344,267.4826354980469,268.9089660644531,267.6871032714844,289.5923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.557910919189453,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519897460937,0.0,0.0,0.000110103697807,292.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70147705078125,0.0,0.0,0.0001159444946097,291.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412170410156,0.0,0.0,8.563620940549299e-05,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.0001159445455414,292.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005615234375,0.0,0.0,0.0005499908002093,290.609375,294.1499938964844,267.6499938964844,267.4679260253906,268.883056640625,267.6669921875,289.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.581998825073242,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519897460937,0.0,0.0,0.000110103697807,292.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70147705078125,0.0,0.0,0.0001159444946097,291.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412170410156,0.0,0.0,8.563620940549299e-05,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.0001159445455414,292.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005615234375,0.0,0.0,0.0005499908002093,290.609375,294.1499938964844,267.6499938964844,267.4679260253906,268.883056640625,267.6669921875,289.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.581998825073242,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.335205078125,0.0,0.0,0.000110210647108,292.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941833496094,0.0,0.0,0.0001160571191576,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246154785156,0.0,0.0,8.571939542889595e-05,291.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0001160571628133,292.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932983398437,0.0,0.0,0.0005505250301212,290.60089111328125,294.1499938964844,267.6300048828125,267.45245361328125,268.8572692871094,267.6469116210937,289.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725953817367,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.605531692504883,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.335205078125,0.0,0.0,0.000110210647108,292.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941833496094,0.0,0.0,0.0001160571191576,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246154785156,0.0,0.0,8.571939542889595e-05,291.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0001160571628133,292.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932983398437,0.0,0.0,0.0005505250301212,290.60089111328125,294.1499938964844,267.6300048828125,267.45245361328125,268.8572692871094,267.6469116210937,289.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725953817367,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.605531692504883,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185119628906,0.0,0.0,0.0001103135437006,292.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68682861328125,0.0,0.0,0.0001161654727184,291.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080444335937,0.0,0.0,8.579942368669435e-05,291.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,0.0001161655163741,292.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,0.000551039003767,290.5923767089844,294.1499938964844,267.6099853515625,267.4361267089844,268.83154296875,267.6268005371094,289.55517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.6373598416284952e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.628437042236328,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185119628906,0.0,0.0,0.0001103135437006,292.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68682861328125,0.0,0.0,0.0001161654727184,291.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080444335937,0.0,0.0,8.579942368669435e-05,291.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,0.0001161655163741,292.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,0.000551039003767,290.5923767089844,294.1499938964844,267.6099853515625,267.4361267089844,268.83154296875,267.6268005371094,289.55517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.6373598416284952e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.628437042236328,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101806640625,0.0,0.0,0.0001103633549064,292.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831359863281,0.0,0.0,0.0001162179250968,291.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998046875,0.0,0.0,8.583816816098988e-05,291.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,0.0001162179687526,292.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,0.0005512877833098,290.58807373046875,294.1499938964844,267.6000061035156,267.4276123046875,268.8187255859375,267.61676025390625,289.5489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.64356643242536e-08,0.0011758854379877,-0.0681678131222724,0.0,0.0,0.0,-0.017918037250638,60.0,-17.63963508605957,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018798828125,0.0,0.0,0.0001104120165109,292.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,0.0001162691696663,291.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29156494140625,0.0,0.0,8.587601769249886e-05,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.000116269213322,292.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785583496094,0.0,0.0,0.0005515309167094,290.5837707519531,294.1499938964844,267.5899963378906,267.4188842773437,268.8059387207031,267.6067199707031,289.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496298488609682e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.650657653808594,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853088378906,0.0,0.0,0.0001105057162931,292.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67193603515625,0.0,0.0,0.0001163678462035,291.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.275146484375,0.0,0.0,8.594889368396252e-05,291.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001163678825832,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,0.0005519989645108,290.5751342773437,294.1499938964844,267.57000732421875,267.40069580078125,268.7804260253906,267.5866394042969,289.53033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.672142028808594,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853088378906,0.0,0.0,0.0001105057162931,292.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67193603515625,0.0,0.0,0.0001163678462035,291.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.275146484375,0.0,0.0,8.594889368396252e-05,291.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001163678825832,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,0.0005519989645108,290.5751342773437,294.1499938964844,267.57000732421875,267.40069580078125,268.7804260253906,267.5866394042969,289.53033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.672142028808594,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,0.0001105942792491,292.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643981933594,0.0,0.0,0.0001164611021522,291.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587890625,0.0,0.0,8.601776789873838e-05,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.000116461138532,292.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66357421875,0.0,0.0,0.0005524413427338,290.5664367675781,294.1499938964844,267.54998779296875,267.38140869140625,268.7550048828125,267.56658935546875,289.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783720692619,2.6723391499672292e-08,0.0011783454101532,-0.0689165964722633,0.0,0.0,0.0,-0.0180606748908758,60.0,-17.69282341003418,-0.0,-9.467268569096633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,0.0001105942792491,292.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643981933594,0.0,0.0,0.0001164611021522,291.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587890625,0.0,0.0,8.601776789873838e-05,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.000116461138532,292.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66357421875,0.0,0.0,0.0005524413427338,290.5664367675781,294.1499938964844,267.54998779296875,267.38140869140625,268.7550048828125,267.56658935546875,289.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783720692619,2.6723391499672292e-08,0.0011783454101532,-0.0689165964722633,0.0,0.0,0.0,-0.0180606748908758,60.0,-17.69282341003418,-0.0,-9.467268569096633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
