time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0856628417969,297.1499938964844,293.1499938964844,0.0054383669048547,-406.24896240234375,297.7633361816406,0.5343563556671143,0.050000000745058,0.0459327958524227,291.7829284667969,297.1499938964844,293.1499938964844,0.00701216282323,-524.4502563476562,299.4193420410156,0.5343563556671143,0.050000000745058,0.0483694449067115,292.0713195800781,297.1499938964844,293.1499938964844,0.005613796878606,-324.6325988769531,297.96533203125,0.5343563556671143,0.050000000745058,0.0357255078852176,291.9978332519531,297.1499938964844,293.1499938964844,0.0060328850522637,-466.5743103027344,298.42987060546875,0.5343563556671143,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.0034971896093338,-1347.5882568359375,295.2926940917969,0.5343563556671143,0.050000000745058,0.2294438183307647,290.4736328125,291.1499938964844,270.1347351074219,269.6671142578125,283.02392578125,292.4750366210937,290.8233947753906,1.0,0.1549727767705917,1.0,1.0,0.9984758496284484,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700563549995,0.0,0.0,0.1718791127204895,26.98008728027344,25.0,936.3909301757812,-5698.98291015625,29.12405776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3084716796875,312.1766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.576171875,18000.0,0.0,0.0,0.0818245932459831,0.0,0.0,0.0,0.0,1.0,0.0012549851089715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136298269033432,0.1394097805023193,-0.0031115042511373,0.0,8.30415592645295e-05,0.0,0.0,5.509995937347412,0.0,0.0,0.0,0.2759808301925659,4.0,0.0,1.0
283020,292.0978698730469,297.1499938964844,293.1499938964844,0.005505665205419,-398.23968505859375,298.5317077636719,0.5360020399093628,0.050000000745058,0.045918982475996,291.7889404296875,297.1499938964844,293.1499938964844,0.0071765971370041,-517.4510498046875,300.1936950683594,0.5360020399093628,0.050000000745058,0.048354897648096,292.0816955566406,297.1499938964844,293.1499938964844,0.0056866724044084,-318.340087890625,298.7296142578125,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0072326660156,297.1499938964844,293.1499938964844,0.0061240633949637,-458.11627197265625,299.1898193359375,0.5360020399093628,0.050000000745058,0.048354897648096,292.484375,297.1499938964844,293.1499938964844,0.0035135154612362,-1313.156005859375,296.1073608398437,0.5360020399093628,0.050000000745058,0.2293748259544372,291.4129333496094,291.1499938964844,270.15753173828125,269.6983337402344,283.03741455078125,292.4828186035156,291.50201416015625,1.0,0.1541903913021087,1.0,1.0,0.9980455636978148,1.0,-0.4892774224281311,0.2073938697576522,0.28188356757164,0.0809313356876373,0.0,0.0,0.0622766055166721,26.610427856445312,25.0,735.5849609375,-4833.45458984375,28.803682327270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.52252197265625,309.7584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18133.259765625,18000.0,0.0,0.0,0.0545591302216053,0.0,0.0,0.0,0.0,1.0,0.0015758954687044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945233851671218,0.0992914363741874,-0.0047680479474365,0.0,5.537057950277813e-05,0.0,0.0,3.84756088256836,0.0,0.0,0.0,0.2699949741363525,4.0,0.0,1.0
283080,292.0978698730469,297.1499938964844,293.1499938964844,0.005505665205419,-398.23968505859375,298.5317077636719,0.5360020399093628,0.050000000745058,0.045918982475996,291.7889404296875,297.1499938964844,293.1499938964844,0.0071765971370041,-517.4510498046875,300.1936950683594,0.5360020399093628,0.050000000745058,0.048354897648096,292.0816955566406,297.1499938964844,293.1499938964844,0.0056866724044084,-318.340087890625,298.7296142578125,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0072326660156,297.1499938964844,293.1499938964844,0.0061240633949637,-458.11627197265625,299.1898193359375,0.5360020399093628,0.050000000745058,0.048354897648096,292.484375,297.1499938964844,293.1499938964844,0.0035135154612362,-1313.156005859375,296.1073608398437,0.5360020399093628,0.050000000745058,0.2293748259544372,291.4129333496094,291.1499938964844,270.15753173828125,269.6983337402344,283.03741455078125,292.4828186035156,291.50201416015625,1.0,0.1541903913021087,1.0,1.0,0.9980455636978148,1.0,-0.4892774224281311,0.2073938697576522,0.28188356757164,0.0809313356876373,0.0,0.0,0.0622766055166721,26.610427856445312,25.0,735.5849609375,-4833.45458984375,28.803682327270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.52252197265625,309.7584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18133.259765625,18000.0,0.0,0.0,0.0545591302216053,0.0,0.0,0.0,0.0,1.0,0.0015758954687044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945233851671218,0.0992914363741874,-0.0047680479474365,0.0,5.537057950277813e-05,0.0,0.0,3.84756088256836,0.0,0.0,0.0,0.2699949741363525,4.0,0.0,1.0
283140,292.11181640625,297.1499938964844,293.1499938964844,0.0057662725448608,-412.93206787109375,298.90350341796875,0.5373629927635193,0.050000000745058,0.0459077842533588,291.7966003417969,297.1499938964844,293.1499938964844,0.0076412460766732,-539.5758056640625,300.670166015625,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0938720703125,297.1499938964844,293.1499938964844,0.0059624230489134,-330.16845703125,299.10968017578125,0.5373629927635193,0.050000000745058,0.0357060544192791,292.018310546875,297.1499938964844,293.1499938964844,0.0064431517384946,-475.6512756347656,299.5934753417969,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4947204589844,297.1499938964844,293.1499938964844,0.003641961608082,-1356.0418701171875,296.3824157714844,0.5373629927635193,0.050000000745058,0.2293189018964767,291.5372314453125,291.1499938964844,270.1799621582031,269.7290344238281,283.05242919921875,292.4931640625,291.5267944335937,1.0,0.1535534560680389,1.0,1.0,0.9976152181625366,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311017990112305,25.0,196.0485076904297,-4136.20361328125,28.544321060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5707702636719,306.49072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.44921875,18000.0,0.0,0.0,0.0324216857552528,0.0,0.0,0.0,0.0,1.0,0.0038212004583328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653694942593574,0.0897335931658744,-0.0243641026318073,0.0,3.2903888495638967e-05,0.0,0.0,3.428016424179077,0.0,0.0,0.0,0.2670731544494629,4.0,0.0,1.0
283200,292.11181640625,297.1499938964844,293.1499938964844,0.0057662725448608,-412.93206787109375,298.90350341796875,0.5373629927635193,0.050000000745058,0.0459077842533588,291.7966003417969,297.1499938964844,293.1499938964844,0.0076412460766732,-539.5758056640625,300.670166015625,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0938720703125,297.1499938964844,293.1499938964844,0.0059624230489134,-330.16845703125,299.10968017578125,0.5373629927635193,0.050000000745058,0.0357060544192791,292.018310546875,297.1499938964844,293.1499938964844,0.0064431517384946,-475.6512756347656,299.5934753417969,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4947204589844,297.1499938964844,293.1499938964844,0.003641961608082,-1356.0418701171875,296.3824157714844,0.5373629927635193,0.050000000745058,0.2293189018964767,291.5372314453125,291.1499938964844,270.1799621582031,269.7290344238281,283.05242919921875,292.4931640625,291.5267944335937,1.0,0.1535534560680389,1.0,1.0,0.9976152181625366,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311017990112305,25.0,196.0485076904297,-4136.20361328125,28.544321060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5707702636719,306.49072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.44921875,18000.0,0.0,0.0,0.0324216857552528,0.0,0.0,0.0,0.0,1.0,0.0038212004583328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653694942593574,0.0897335931658744,-0.0243641026318073,0.0,3.2903888495638967e-05,0.0,0.0,3.428016424179077,0.0,0.0,0.0,0.2670731544494629,4.0,0.0,1.0
283260,292.12359619140625,297.1499938964844,293.1499938964844,0.0062980214133858,-458.0331726074219,298.9667053222656,0.5384865403175354,0.050000000745058,0.0458986945450305,291.8037414550781,297.1499938964844,293.1499938964844,0.0085942596197128,-602.3181762695312,300.9488830566406,0.5384865403175354,0.050000000745058,0.0483335368335247,292.10455322265625,297.1499938964844,293.1499938964844,0.0065258732065558,-366.320556640625,299.1929931640625,0.5384865403175354,0.050000000745058,0.0356989838182926,292.02850341796875,297.1499938964844,293.1499938964844,0.0070969820953905,-528.39990234375,299.7297668457031,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5030822753906,297.1499938964844,293.1499938964844,0.0038919041398912,-1492.51904296875,296.18994140625,0.5384865403175354,0.050000000745058,0.2292734831571579,290.8866271972656,291.1499938964844,270.201904296875,269.759033203125,283.06671142578125,292.5021667480469,290.3932189941406,1.0,0.1530344933271408,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.0532381534576416,26.068090438842773,25.0,-1573.0274658203125,-4087.095947265625,28.333969116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9874267578125,300.04083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17665.09765625,18000.0,0.0,0.0,0.0100419474765658,0.0,0.0,0.0,0.0,1.0,0.0070252902805805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654635280370712,0.1131122037768364,-0.0476486794650554,0.0,1.0191300134465564e-05,0.0,0.0,4.241820812225342,0.0,0.0,0.0,0.2692378163337707,4.0,0.0,1.0
283320,292.12359619140625,297.1499938964844,293.1499938964844,0.0062980214133858,-458.0331726074219,298.9667053222656,0.5384865403175354,0.050000000745058,0.0458986945450305,291.8037414550781,297.1499938964844,293.1499938964844,0.0085942596197128,-602.3181762695312,300.9488830566406,0.5384865403175354,0.050000000745058,0.0483335368335247,292.10455322265625,297.1499938964844,293.1499938964844,0.0065258732065558,-366.320556640625,299.1929931640625,0.5384865403175354,0.050000000745058,0.0356989838182926,292.02850341796875,297.1499938964844,293.1499938964844,0.0070969820953905,-528.39990234375,299.7297668457031,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5030822753906,297.1499938964844,293.1499938964844,0.0038919041398912,-1492.51904296875,296.18994140625,0.5384865403175354,0.050000000745058,0.2292734831571579,290.8866271972656,291.1499938964844,270.201904296875,269.759033203125,283.06671142578125,292.5021667480469,290.3932189941406,1.0,0.1530344933271408,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.0532381534576416,26.068090438842773,25.0,-1573.0274658203125,-4087.095947265625,28.333969116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9874267578125,300.04083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17665.09765625,18000.0,0.0,0.0,0.0100419474765658,0.0,0.0,0.0,0.0,1.0,0.0070252902805805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654635280370712,0.1131122037768364,-0.0476486794650554,0.0,1.0191300134465564e-05,0.0,0.0,4.241820812225342,0.0,0.0,0.0,0.2692378163337707,4.0,0.0,1.0
283380,292.1275939941406,297.1499938964844,293.1499938964844,0.0066483835689723,-483.3215637207031,298.95489501953125,0.5390636324882507,0.050000000745058,0.0458940751850605,291.8065795898437,297.1499938964844,293.1499938964844,0.0091933803632855,-635.1236572265625,301.0982971191406,0.5390636324882507,0.050000000745058,0.0483286716043949,292.10845947265625,297.1499938964844,293.1499938964844,0.0068927872925996,-386.3417053222656,299.1955871582031,0.5390636324882507,0.050000000745058,0.0356953926384449,292.03277587890625,297.1499938964844,293.1499938964844,0.0075140418484807,-556.9223022460938,299.77178955078125,0.5390636324882507,0.050000000745058,0.0483286716043949,292.505126953125,297.1499938964844,293.1499938964844,0.0040955813601613,-1585.029052734375,295.9776306152344,0.5390636324882507,0.050000000745058,0.2292504161596298,290.3037109375,291.1499938964844,270.2147521972656,269.7765808105469,283.0735168457031,292.5045471191406,290.4648742675781,1.0,0.1527703702449798,1.0,1.0,0.9969271421432496,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253677725792,0.0,0.0,0.1860991716384887,25.94480323791504,25.0,145.78050231933594,-4920.77978515625,28.22724342346192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2784423828125,308.0571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17806.158203125,18000.0,0.0,0.0,0.001391174388118,0.0,0.0,0.0,0.0,1.0,0.0026621115393936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167978271842002,0.1296880692243576,-0.012890244834125,0.0,1.411865127920464e-06,0.0,0.0,5.01025915145874,0.0,0.0,0.0,0.2728615999221802,4.0,0.0,1.0
283440,292.1312255859375,297.1499938964844,293.1499938964844,0.0066695758141577,-477.6588439941406,299.2156982421875,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8088073730469,297.1499938964844,293.1499938964844,0.0092457523569464,-628.2791748046875,301.3586120605469,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1116943359375,297.1499938964844,293.1499938964844,0.0069148885086178,-381.7984313964844,299.4545288085937,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0361022949219,297.1499938964844,293.1499938964844,0.0075396471656858,-550.3716430664062,300.0277709960937,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5075378417969,297.1499938964844,293.1499938964844,0.0041102543473243,-1567.95458984375,296.2578125,0.5394127368927002,0.050000000745058,0.2292365431785583,290.6318664550781,291.1499938964844,270.2231750488281,269.7880554199219,283.0783996582031,292.5065612792969,290.879638671875,1.0,0.1526114046573639,1.0,1.0,0.9967551231384276,1.0,-0.4889824688434601,0.2072680294513702,0.2817144393920898,0.0809347778558731,0.0,0.0,0.1796811372041702,25.8707218170166,25.0,608.8387451171875,-5097.697265625,28.16312026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4932556152344,309.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.1484375,18000.0,0.0,0.0,5.047118247603066e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355521380901336,0.1355563849210739,-4.240125690557761e-06,0.0,5.1221832109149545e-08,0.0,0.0,5.301802635192871,0.0,0.0,0.0,0.27467080950737,4.0,0.0,1.0
283500,292.13702392578125,297.1499938964844,293.1499938964844,0.006692390423268,-471.8488159179688,299.5374755859375,0.5398126244544983,0.050000000745058,0.0458881333470344,291.81219482421875,297.1499938964844,293.1499938964844,0.009325354360044,-622.173828125,301.674072265625,0.5398126244544983,0.050000000745058,0.0483224131166935,292.1167297363281,297.1499938964844,293.1499938964844,0.0069408481940627,-377.2242126464844,299.77410888671875,0.5398126244544983,0.050000000745058,0.0356907695531845,292.041015625,297.1499938964844,293.1499938964844,0.007573936600238,-543.9872436523438,300.34228515625,0.5398126244544983,0.050000000745058,0.0483224131166935,292.5118713378906,297.1499938964844,293.1499938964844,0.0041131484322249,-1545.8834228515625,296.6134338378906,0.5398126244544983,0.050000000745058,0.2292207330465316,291.0686950683594,291.1499938964844,270.2335205078125,269.8021545410156,283.08526611328125,292.5104675292969,291.230224609375,1.0,0.1524301022291183,1.0,1.0,0.996540069580078,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.1405733078718185,25.78632545471192,25.0,666.3573608398438,-4789.35009765625,28.090076446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.47979736328125,308.40948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.666015625,18000.0,0.0,0.0,0.0005269428365863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249198988080024,0.1249241530895233,-4.2564020077406894e-06,0.0,5.347800424715388e-07,0.0,0.0,4.892495155334473,0.0,0.0,0.0,0.2735529243946075,4.0,0.0,1.0
283560,292.1435241699219,297.1499938964844,293.1499938964844,0.0067782229743897,-473.0414123535156,299.7785949707031,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8160400390625,297.1499938964844,293.1499938964844,0.0095242839306592,-625.4171142578125,301.9385681152344,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1223449707031,297.1499938964844,293.1499938964844,0.0070343413390219,-378.26654052734375,300.0166320800781,0.5401753783226013,0.050000000745058,0.0356885455548763,292.0465087890625,297.1499938964844,293.1499938964844,0.0076876115053892,-545.733642578125,300.5877380371094,0.5401753783226013,0.050000000745058,0.0483194030821323,292.51690673828125,297.1499938964844,293.1499938964844,0.0041448115371167,-1546.02880859375,296.847900390625,0.5401753783226013,0.050000000745058,0.2292064428329467,291.3089599609375,291.1499938964844,270.2436218261719,269.81591796875,283.0926208496094,292.51531982421875,291.36798095703125,1.0,0.1522663235664367,1.0,1.0,0.9963250160217284,1.0,-0.488918274641037,0.2072288990020752,0.2816893458366394,0.0809677094221115,0.0,0.0,0.1047997251152992,25.710193634033203,25.0,446.0030822753906,-4398.8056640625,28.024188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.57244873046875,306.9894714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18090.203125,18000.0,0.0,0.0,0.0018654918530955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078363433480262,0.1078405827283859,-4.243066086928593e-06,0.0,1.893237140393467e-06,0.0,0.0,4.195940017700195,0.0,0.0,0.0,0.2712737023830414,4.0,0.0,1.0
283620,292.1565246582031,297.1499938964844,293.1499938964844,0.0071017136797308,-489.7405395507813,300.101318359375,0.5408028960227966,0.050000000745058,0.0458803623914718,291.82427978515625,297.1499938964844,293.1499938964844,0.0102129047736525,-650.444091796875,302.3785705566406,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1337890625,297.1499938964844,293.1499938964844,0.007382942829281,-391.7618408203125,300.3500671386719,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0578918457031,297.1499938964844,293.1499938964844,0.0081034144386649,-565.5582885742188,300.9452514648437,0.5408028960227966,0.050000000745058,0.0483142286539077,292.52691650390625,297.1499938964844,293.1499938964844,0.004285586066544,-1595.3236083984375,297.06121826171875,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3522033691406,291.1499938964844,270.2630920410156,269.8423767089844,283.1072998046875,292.5254211425781,291.327880859375,1.0,0.1519847363233566,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0709783285856247,25.579504013061523,25.0,24.082738876342773,-3912.0634765625,27.911102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9655456542969,304.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.2421875,18000.0,0.0,0.0,0.0075193797238171,0.0,0.0,0.0,0.0,1.0,0.0014466840075328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900655388832092,0.094082660973072,-0.0040171188302338,0.0,7.631214430148248e-06,0.0,0.0,3.619270086288452,0.0,0.0,0.0,0.2688511312007904,4.0,0.0,1.0
283680,292.1565246582031,297.1499938964844,293.1499938964844,0.0071017136797308,-489.7405395507813,300.101318359375,0.5408028960227966,0.050000000745058,0.0458803623914718,291.82427978515625,297.1499938964844,293.1499938964844,0.0102129047736525,-650.444091796875,302.3785705566406,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1337890625,297.1499938964844,293.1499938964844,0.007382942829281,-391.7618408203125,300.3500671386719,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0578918457031,297.1499938964844,293.1499938964844,0.0081034144386649,-565.5582885742188,300.9452514648437,0.5408028960227966,0.050000000745058,0.0483142286539077,292.52691650390625,297.1499938964844,293.1499938964844,0.004285586066544,-1595.3236083984375,297.06121826171875,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3522033691406,291.1499938964844,270.2630920410156,269.8423767089844,283.1072998046875,292.5254211425781,291.327880859375,1.0,0.1519847363233566,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0709783285856247,25.579504013061523,25.0,24.082738876342773,-3912.0634765625,27.911102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9655456542969,304.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.2421875,18000.0,0.0,0.0,0.0075193797238171,0.0,0.0,0.0,0.0,1.0,0.0014466840075328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900655388832092,0.094082660973072,-0.0040171188302338,0.0,7.631214430148248e-06,0.0,0.0,3.619270086288452,0.0,0.0,0.0,0.2688511312007904,4.0,0.0,1.0
283740,292.16864013671875,297.1499938964844,293.1499938964844,0.0074987015686929,-511.6795043945313,300.371826171875,0.5413188934326172,0.050000000745058,0.0458763502538204,291.83270263671875,297.1499938964844,293.1499938964844,0.0110822301357984,-682.1719970703125,302.79498291015625,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1446228027344,297.1499938964844,293.1499938964844,0.0078113176859915,-409.42425537109375,300.6342468261719,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0692443847656,297.1499938964844,293.1499938964844,0.0086154574528336,-591.2507934570312,301.2597351074219,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5361022949219,297.1499938964844,293.1499938964844,0.0044591859914362,-1663.257568359375,297.18359375,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2312927246094,291.1499938964844,270.2814025878906,269.8671875,283.1211853027344,292.53472900390625,291.1962585449219,1.0,0.1517548710107803,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.067701943218708,25.47302627563477,25.0,-159.3587646484375,-3687.787353515625,27.8189754486084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54254150390625,303.3221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.20703125,18000.0,0.0,0.0,0.0174079351127147,0.0,0.0,0.0,0.0,1.0,0.0022771612275391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866493582725524,0.0962335467338562,-0.0095841865986585,0.0,1.766684181347955e-05,0.0,0.0,3.690544366836548,0.0,0.0,0.0,0.2687055468559265,4.0,0.0,1.0
283800,292.16864013671875,297.1499938964844,293.1499938964844,0.0074987015686929,-511.6795043945313,300.371826171875,0.5413188934326172,0.050000000745058,0.0458763502538204,291.83270263671875,297.1499938964844,293.1499938964844,0.0110822301357984,-682.1719970703125,302.79498291015625,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1446228027344,297.1499938964844,293.1499938964844,0.0078113176859915,-409.42425537109375,300.6342468261719,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0692443847656,297.1499938964844,293.1499938964844,0.0086154574528336,-591.2507934570312,301.2597351074219,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5361022949219,297.1499938964844,293.1499938964844,0.0044591859914362,-1663.257568359375,297.18359375,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2312927246094,291.1499938964844,270.2814025878906,269.8671875,283.1211853027344,292.53472900390625,291.1962585449219,1.0,0.1517548710107803,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.067701943218708,25.47302627563477,25.0,-159.3587646484375,-3687.787353515625,27.8189754486084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54254150390625,303.3221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.20703125,18000.0,0.0,0.0,0.0174079351127147,0.0,0.0,0.0,0.0,1.0,0.0022771612275391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866493582725524,0.0962335467338562,-0.0095841865986585,0.0,1.766684181347955e-05,0.0,0.0,3.690544366836548,0.0,0.0,0.0,0.2687055468559265,4.0,0.0,1.0
283860,292.1799621582031,297.1499938964844,293.1499938964844,0.0079268822446465,-534.4819946289062,300.6405029296875,0.5417430400848389,0.050000000745058,0.0458730719983577,291.84112548828125,297.1499938964844,293.1499938964844,0.0120779359713196,-715.0535278320312,303.2149658203125,0.5417430400848389,0.050000000745058,0.0483065545558929,292.15484619140625,297.1499938964844,293.1499938964844,0.0082756895571947,-427.78118896484375,300.9172668457031,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0804748535156,297.1499938964844,293.1499938964844,0.0091755297034978,-617.8703002929688,301.5730285644531,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5445861816406,297.1499938964844,293.1499938964844,0.0046393517404794,-1734.1146240234375,297.29736328125,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0895690917969,291.1499938964844,270.29840087890625,269.89013671875,283.1341552734375,292.5433044433594,291.0547180175781,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0851904526352882,25.38622093200684,25.0,-205.6273803710937,-3611.6884765625,27.743873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.375244140625,302.7565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.375,18000.0,0.0,0.0,0.0299344211816787,0.0,0.0,0.0,0.0,1.0,0.0022417048458009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909025967121124,0.1002103984355926,-0.0093077970668673,0.0,3.0379631425603293e-05,0.0,0.0,3.848401546478272,0.0,0.0,0.0,0.2692503631114959,4.0,0.0,1.0
283920,292.1799621582031,297.1499938964844,293.1499938964844,0.0079268822446465,-534.4819946289062,300.6405029296875,0.5417430400848389,0.050000000745058,0.0458730719983577,291.84112548828125,297.1499938964844,293.1499938964844,0.0120779359713196,-715.0535278320312,303.2149658203125,0.5417430400848389,0.050000000745058,0.0483065545558929,292.15484619140625,297.1499938964844,293.1499938964844,0.0082756895571947,-427.78118896484375,300.9172668457031,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0804748535156,297.1499938964844,293.1499938964844,0.0091755297034978,-617.8703002929688,301.5730285644531,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5445861816406,297.1499938964844,293.1499938964844,0.0046393517404794,-1734.1146240234375,297.29736328125,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0895690917969,291.1499938964844,270.29840087890625,269.89013671875,283.1341552734375,292.5433044433594,291.0547180175781,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0851904526352882,25.38622093200684,25.0,-205.6273803710937,-3611.6884765625,27.743873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.375244140625,302.7565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.375,18000.0,0.0,0.0,0.0299344211816787,0.0,0.0,0.0,0.0,1.0,0.0022417048458009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909025967121124,0.1002103984355926,-0.0093077970668673,0.0,3.0379631425603293e-05,0.0,0.0,3.848401546478272,0.0,0.0,0.0,0.2692503631114959,4.0,0.0,1.0
283980,292.1907653808594,297.1499938964844,293.1499938964844,0.008371964097023,-556.5902709960938,300.9178771972656,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84967041015625,297.1499938964844,293.1499938964844,0.0131871597841382,-747.021728515625,303.641845703125,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16461181640625,297.1499938964844,293.1499938964844,0.0087613556534051,-445.5926513671875,301.208984375,0.5420916080474854,0.050000000745058,0.035676971077919,292.0912780761719,297.1499938964844,293.1499938964844,0.0097686983644962,-643.687255859375,301.8940734863281,0.5420916080474854,0.050000000745058,0.0483037307858467,292.5526428222656,297.1499938964844,293.1499938964844,0.0048185936175286,-1802.790283203125,297.4227294921875,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9660949707031,291.1499938964844,270.3139038085937,269.9109802246094,283.1463317871094,292.5514221191406,290.94146728515625,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1183532774448394,25.315412521362305,25.0,-164.24790954589844,-3656.6455078125,27.68261337280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4716491699219,302.7575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.646484375,18000.0,0.0,0.0,0.0439570359885692,0.0,0.0,0.0,0.0,1.0,0.0012531572720035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020535230636596,0.1051028668880462,-0.0030493433587253,0.0,4.46108024334535e-05,0.0,0.0,4.053585052490234,0.0,0.0,0.0,0.2702535986900329,4.0,0.0,1.0
284040,292.1907653808594,297.1499938964844,293.1499938964844,0.008371964097023,-556.5902709960938,300.9178771972656,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84967041015625,297.1499938964844,293.1499938964844,0.0131871597841382,-747.021728515625,303.641845703125,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16461181640625,297.1499938964844,293.1499938964844,0.0087613556534051,-445.5926513671875,301.208984375,0.5420916080474854,0.050000000745058,0.035676971077919,292.0912780761719,297.1499938964844,293.1499938964844,0.0097686983644962,-643.687255859375,301.8940734863281,0.5420916080474854,0.050000000745058,0.0483037307858467,292.5526428222656,297.1499938964844,293.1499938964844,0.0048185936175286,-1802.790283203125,297.4227294921875,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9660949707031,291.1499938964844,270.3139038085937,269.9109802246094,283.1463317871094,292.5514221191406,290.94146728515625,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1183532774448394,25.315412521362305,25.0,-164.24790954589844,-3656.6455078125,27.68261337280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4716491699219,302.7575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.646484375,18000.0,0.0,0.0,0.0439570359885692,0.0,0.0,0.0,0.0,1.0,0.0012531572720035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020535230636596,0.1051028668880462,-0.0030493433587253,0.0,4.46108024334535e-05,0.0,0.0,4.053585052490234,0.0,0.0,0.0,0.2702535986900329,4.0,0.0,1.0
284100,292.19610595703125,297.1499938964844,293.1499938964844,0.0085955653339624,-566.8839721679688,301.0619506835937,0.5422418117523193,0.050000000745058,0.0458692423999309,291.85400390625,297.1499938964844,293.1499938964844,0.0137761970981955,-761.9840698242188,303.8573913574219,0.5422418117523193,0.050000000745058,0.0483025200664997,292.16943359375,297.1499938964844,293.1499938964844,0.009006611071527,-453.8950500488281,301.3599853515625,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0965576171875,297.1499938964844,293.1499938964844,0.0100713102146983,-655.7232666015625,302.0589294433594,0.5422418117523193,0.050000000745058,0.0483025200664997,292.556640625,297.1499938964844,293.1499938964844,0.0049055493436753,-1834.6871337890625,297.4952392578125,0.5422418117523193,0.050000000745058,0.2291263490915298,290.923095703125,291.1499938964844,270.3210754394531,269.9205627441406,283.1521301269531,292.555419921875,290.9065856933594,1.0,0.1513481140136718,1.0,1.0,0.9943888783454896,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.1378638595342636,25.285064697265625,25.0,-121.3060531616211,-3713.607666015625,27.656354904174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1101989746094,302.8838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17960.578125,18000.0,0.0,0.0,0.0512990765273571,0.0,0.0,0.0,0.0,1.0,6.826711614849046e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097782850265502,0.1098028421401977,-2.455262074363418e-05,0.0,5.206204150454141e-05,0.0,0.0,4.247760772705078,0.0,0.0,0.0,0.2710981965065002,4.0,0.0,1.0
284160,292.2013854980469,297.1499938964844,293.1499938964844,0.0088151842355728,-576.3837280273438,301.2098693847656,0.5423779487609863,0.050000000745058,0.0458681993186473,291.85845947265625,297.1499938964844,293.1499938964844,0.0143791539594531,-775.9048461914062,304.0734558105469,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1742248535156,297.1499938964844,293.1499938964844,0.0092485044151544,-461.5687255859375,301.5145874023437,0.5423779487609863,0.050000000745058,0.0356752648949623,292.101806640625,297.1499938964844,293.1499938964844,0.0103720929473638,-666.8592529296875,302.2265930175781,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5606384277344,297.1499938964844,293.1499938964844,0.0049886633642017,-1863.94384765625,297.5760192871094,0.5423779487609863,0.050000000745058,0.2291211485862732,290.8970642089844,291.1499938964844,270.3277893066406,269.92950439453125,283.15777587890625,292.5594177246094,290.8896789550781,1.0,0.1512886881828308,1.0,1.0,0.9941736459732056,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.1574282050132751,25.257646560668945,25.0,-69.28170776367188,-3793.63623046875,27.63263511657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8023986816406,303.0340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.677734375,18000.0,0.0,0.0,0.0587739050388336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184289380908012,0.1184331625699997,-4.226835699228104e-06,0.0,5.9648038586601615e-05,0.0,0.0,4.600191116333008,0.0,0.0,0.0,0.2723783254623413,4.0,0.0,1.0
284220,292.21221923828125,297.1499938964844,293.1499938964844,0.0092319995164871,-592.5929565429688,301.5146484375,0.5466510653495789,0.050000000745058,0.0458363071084022,291.87908935546875,297.1499938964844,293.1499938964844,0.0250439886003732,-1030.2220458984375,304.127685546875,0.6118292212486267,0.0734914988279342,0.064268983900547,292.1839904785156,297.1499938964844,293.1499938964844,0.0097108567133545,-474.7033081054688,301.8319091796875,0.5466510653495789,0.050000000745058,0.0356504619121551,292.1123046875,297.1499938964844,293.1499938964844,0.0109541658312082,-685.9588623046875,302.5673522949219,0.5466510653495789,0.050000000745058,0.048267837613821,292.5691833496094,297.1499938964844,293.1499938964844,0.0051384065300226,-1912.8624267578125,297.760498046875,0.5466510653495789,0.050000000745058,0.2289618402719497,290.8976135253906,291.1499938964844,270.3398742675781,269.94549560546875,283.1739501953125,292.5678405761719,290.9032897949219,1.0,0.1514516323804855,1.0,1.0,0.9937431216239928,1.0,-0.5075940489768982,0.2148737609386444,0.2927203178405761,0.0852772817015647,0.0,0.0,0.1917101740837097,24.55803298950196,25.0,12.65159797668457,-4003.6162109375,28.63628196716309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3563537597656,303.2768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17932.564453125,18000.0,0.0,0.0,0.0735910832881927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362293064594268,0.1362335681915283,-4.254745817888761e-06,0.0,7.468558760592714e-05,0.0,0.0,5.34721040725708,0.0,0.0,0.0,0.2752046585083008,4.0,0.0,1.0
284280,292.21221923828125,297.1499938964844,293.1499938964844,0.0092319995164871,-592.5929565429688,301.5146484375,0.5466510653495789,0.050000000745058,0.0458363071084022,291.87908935546875,297.1499938964844,293.1499938964844,0.0250439886003732,-1030.2220458984375,304.127685546875,0.6118292212486267,0.0734914988279342,0.064268983900547,292.1839904785156,297.1499938964844,293.1499938964844,0.0097108567133545,-474.7033081054688,301.8319091796875,0.5466510653495789,0.050000000745058,0.0356504619121551,292.1123046875,297.1499938964844,293.1499938964844,0.0109541658312082,-685.9588623046875,302.5673522949219,0.5466510653495789,0.050000000745058,0.048267837613821,292.5691833496094,297.1499938964844,293.1499938964844,0.0051384065300226,-1912.8624267578125,297.760498046875,0.5466510653495789,0.050000000745058,0.2289618402719497,290.8976135253906,291.1499938964844,270.3398742675781,269.94549560546875,283.1739501953125,292.5678405761719,290.9032897949219,1.0,0.1514516323804855,1.0,1.0,0.9937431216239928,1.0,-0.5075940489768982,0.2148737609386444,0.2927203178405761,0.0852772817015647,0.0,0.0,0.1917101740837097,24.55803298950196,25.0,12.65159797668457,-4003.6162109375,28.63628196716309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3563537597656,303.2768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17932.564453125,18000.0,0.0,0.0,0.0735910832881927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362293064594268,0.1362335681915283,-4.254745817888761e-06,0.0,7.468558760592714e-05,0.0,0.0,5.34721040725708,0.0,0.0,0.0,0.2752046585083008,4.0,0.0,1.0
284340,292.2236633300781,297.1499938964844,293.1499938964844,0.0096508031710982,-607.56005859375,301.8177795410156,0.5516869425773621,0.050000000745058,0.0458006747066974,291.9388427734375,297.1499938964844,293.1499938964844,0.043466679751873,-1358.9835205078125,304.1048889160156,0.6762255430221558,0.0936255976557731,0.0850554183125495,292.1943664550781,297.1499938964844,293.1499938964844,0.0101794255897402,-486.8700866699219,302.1474304199219,0.5516869425773621,0.050000000745058,0.0356227457523345,292.1231384277344,297.1499938964844,293.1499938964844,0.0115545699372887,-703.7297973632812,302.9055480957031,0.5516869425773621,0.050000000745058,0.0482303127646446,292.58038330078125,297.1499938964844,293.1499938964844,0.0052745025604963,-1955.3670654296875,297.9450378417969,0.5516869425773621,0.050000000745058,0.2287838459014892,290.9206237792969,291.1499938964844,270.3500061035156,269.95867919921875,283.1928100585937,292.5786437988281,290.9276428222656,1.0,0.1520506143569946,1.0,1.0,0.993312656879425,1.0,-0.5322057604789734,0.2251115292310714,0.3070942163467407,0.0905610620975494,0.0,0.0,0.2207943499088287,23.80830383300781,25.0,44.69244003295898,-4248.95703125,30.118846893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1034545898437,303.43133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.55859375,18000.0,0.0,0.0,0.0878577455878257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530752629041671,0.153079554438591,-4.284910119167762e-06,0.0,8.916443766793236e-05,0.0,0.0,6.076439380645752,0.0,0.0,0.0,0.2780406177043915,4.0,0.0,1.0
284400,292.2236633300781,297.1499938964844,293.1499938964844,0.0096508031710982,-607.56005859375,301.8177795410156,0.5516869425773621,0.050000000745058,0.0458006747066974,291.9388427734375,297.1499938964844,293.1499938964844,0.043466679751873,-1358.9835205078125,304.1048889160156,0.6762255430221558,0.0936255976557731,0.0850554183125495,292.1943664550781,297.1499938964844,293.1499938964844,0.0101794255897402,-486.8700866699219,302.1474304199219,0.5516869425773621,0.050000000745058,0.0356227457523345,292.1231384277344,297.1499938964844,293.1499938964844,0.0115545699372887,-703.7297973632812,302.9055480957031,0.5516869425773621,0.050000000745058,0.0482303127646446,292.58038330078125,297.1499938964844,293.1499938964844,0.0052745025604963,-1955.3670654296875,297.9450378417969,0.5516869425773621,0.050000000745058,0.2287838459014892,290.9206237792969,291.1499938964844,270.3500061035156,269.95867919921875,283.1928100585937,292.5786437988281,290.9276428222656,1.0,0.1520506143569946,1.0,1.0,0.993312656879425,1.0,-0.5322057604789734,0.2251115292310714,0.3070942163467407,0.0905610620975494,0.0,0.0,0.2207943499088287,23.80830383300781,25.0,44.69244003295898,-4248.95703125,30.118846893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1034545898437,303.43133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.55859375,18000.0,0.0,0.0,0.0878577455878257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530752629041671,0.153079554438591,-4.284910119167762e-06,0.0,8.916443766793236e-05,0.0,0.0,6.076439380645752,0.0,0.0,0.0,0.2780406177043915,4.0,0.0,1.0
284460,292.2364501953125,297.1499938964844,293.1499938964844,0.0100687416270375,-621.0322265625,302.1156921386719,0.5549898147583008,0.050000000745058,0.0457783453166484,292.0106506347656,297.1499938964844,293.1499938964844,0.0576010532677173,-1606.9769287109375,304.0966491699219,0.7214922904968262,0.1097630932927131,0.1010139882564544,292.2061462402344,297.1499938964844,293.1499938964844,0.0106506813317537,-497.8525085449219,302.45733642578125,0.5549898147583008,0.050000000745058,0.0356053784489631,292.1349182128906,297.1499938964844,293.1499938964844,0.0121696041896939,-719.8642578125,303.2377014160156,0.5549898147583008,0.050000000745058,0.048206802457571,292.5948486328125,297.1499938964844,293.1499938964844,0.0053979693911969,-1991.2259521484373,298.12646484375,0.5549898147583008,0.050000000745058,0.2286723107099533,290.96685791015625,291.1499938964844,270.35797119140625,269.9692077636719,283.2082214355469,292.5927429199219,290.9815368652344,1.0,0.1528545916080474,1.0,1.0,0.9930952191352844,1.0,-0.5511488914489746,0.2330359667539596,0.3181129395961761,0.0945984199643135,0.0,0.0,0.2425350546836853,23.36893081665039,25.0,85.9740982055664,-4475.7197265625,31.420679092407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0177917480469,303.6365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.14453125,18000.0,0.0,0.0,0.1011248379945755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681465953588485,0.1681509166955948,-4.3154800550837535e-06,0.0,0.0001026288591674,0.0,0.0,6.750357151031494,0.0,0.0,0.0,0.2806985974311828,4.0,0.0,1.0
284520,292.2364501953125,297.1499938964844,293.1499938964844,0.0100687416270375,-621.0322265625,302.1156921386719,0.5549898147583008,0.050000000745058,0.0457783453166484,292.0106506347656,297.1499938964844,293.1499938964844,0.0576010532677173,-1606.9769287109375,304.0966491699219,0.7214922904968262,0.1097630932927131,0.1010139882564544,292.2061462402344,297.1499938964844,293.1499938964844,0.0106506813317537,-497.8525085449219,302.45733642578125,0.5549898147583008,0.050000000745058,0.0356053784489631,292.1349182128906,297.1499938964844,293.1499938964844,0.0121696041896939,-719.8642578125,303.2377014160156,0.5549898147583008,0.050000000745058,0.048206802457571,292.5948486328125,297.1499938964844,293.1499938964844,0.0053979693911969,-1991.2259521484373,298.12646484375,0.5549898147583008,0.050000000745058,0.2286723107099533,290.96685791015625,291.1499938964844,270.35797119140625,269.9692077636719,283.2082214355469,292.5927429199219,290.9815368652344,1.0,0.1528545916080474,1.0,1.0,0.9930952191352844,1.0,-0.5511488914489746,0.2330359667539596,0.3181129395961761,0.0945984199643135,0.0,0.0,0.2425350546836853,23.36893081665039,25.0,85.9740982055664,-4475.7197265625,31.420679092407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0177917480469,303.6365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.14453125,18000.0,0.0,0.0,0.1011248379945755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681465953588485,0.1681509166955948,-4.3154800550837535e-06,0.0,0.0001026288591674,0.0,0.0,6.750357151031494,0.0,0.0,0.0,0.2806985974311828,4.0,0.0,1.0
284580,292.2507629394531,297.1499938964844,293.1499938964844,0.0104764718562364,-632.7814331054688,302.40631103515625,0.5573868751525879,0.050000000745058,0.045762613415718,292.0831298828125,297.1499938964844,293.1499938964844,0.069006510078907,-1816.3111572265625,304.0955505371094,0.7535257935523987,0.1239327043294906,0.114823006093502,292.219482421875,297.1499938964844,293.1499938964844,0.0111146885901689,-507.4754638671875,302.7593078613281,0.5573868751525879,0.050000000745058,0.035593144595623,292.1479187011719,297.1499938964844,293.1499938964844,0.0127881551161408,-734.133544921875,303.56121826171875,0.5573868751525879,0.050000000745058,0.0481902360916137,292.611572265625,297.1499938964844,293.1499938964844,0.0055064586922526,-2019.948486328125,298.3070068359375,0.5573868751525879,0.050000000745058,0.2285937368869781,291.0393981933594,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092834472656,291.0557556152344,1.0,0.1537933051586151,1.0,1.0,0.992877721786499,1.0,-0.567573606967926,0.2399377971887588,0.327635794878006,0.0980845615267753,0.0,0.0,0.2525581121444702,23.08597946166992,25.0,105.12580871582033,-4645.38818359375,32.67555618286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0859069824219,303.8096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17964.77734375,18000.0,0.0,0.0,0.1128846257925033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769308596849441,0.1769352108240127,-4.338878170528915e-06,0.0,0.0001145635396824,0.0,0.0,7.159869194030762,0.0,0.0,0.0,0.2823810279369354,4.0,0.0,1.0
284640,292.2507629394531,297.1499938964844,293.1499938964844,0.0104764718562364,-632.7814331054688,302.40631103515625,0.5573868751525879,0.050000000745058,0.045762613415718,292.0831298828125,297.1499938964844,293.1499938964844,0.069006510078907,-1816.3111572265625,304.0955505371094,0.7535257935523987,0.1239327043294906,0.114823006093502,292.219482421875,297.1499938964844,293.1499938964844,0.0111146885901689,-507.4754638671875,302.7593078613281,0.5573868751525879,0.050000000745058,0.035593144595623,292.1479187011719,297.1499938964844,293.1499938964844,0.0127881551161408,-734.133544921875,303.56121826171875,0.5573868751525879,0.050000000745058,0.0481902360916137,292.611572265625,297.1499938964844,293.1499938964844,0.0055064586922526,-2019.948486328125,298.3070068359375,0.5573868751525879,0.050000000745058,0.2285937368869781,291.0393981933594,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092834472656,291.0557556152344,1.0,0.1537933051586151,1.0,1.0,0.992877721786499,1.0,-0.567573606967926,0.2399377971887588,0.327635794878006,0.0980845615267753,0.0,0.0,0.2525581121444702,23.08597946166992,25.0,105.12580871582033,-4645.38818359375,32.67555618286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0859069824219,303.8096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17964.77734375,18000.0,0.0,0.0,0.1128846257925033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769308596849441,0.1769352108240127,-4.338878170528915e-06,0.0,0.0001145635396824,0.0,0.0,7.159869194030762,0.0,0.0,0.0,0.2823810279369354,4.0,0.0,1.0
