time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2583923339844,297.1499938964844,293.1499938964844,0.0106823146343231,-638.4434204101562,302.5472717285156,0.5583336353302002,0.050000000745058,0.0457565002143383,292.1188049316406,297.1499938964844,293.1499938964844,0.0740308314561843,-1911.2337646484373,304.0963134765625,0.7680266499519348,0.130441665649414,0.1211506649851799,292.2266540527344,297.1499938964844,293.1499938964844,0.0113505758345127,-512.1261596679688,302.906005859375,0.5583336353302002,0.050000000745058,0.0355883911252021,292.1548156738281,297.1499938964844,293.1499938964844,0.0131075056269764,-741.0694580078125,303.7188720703125,0.5583336353302002,0.050000000745058,0.048183798789978,292.6204528808594,297.1499938964844,293.1499938964844,0.0055575375445187,-2033.1571044921875,298.3931884765625,0.5583336353302002,0.050000000745058,0.2285632044076919,291.0760192871094,291.1499938964844,270.36590576171875,269.9809265136719,283.228515625,292.6181335449219,291.0909118652344,1.0,0.1542972177267074,1.0,1.0,0.9927690029144288,1.0,-0.575110137462616,0.2431143522262573,0.331995815038681,0.099679946899414,0.0,0.0,0.2538056671619415,22.98608589172364,25.0,101.85179138183594,-4707.44677734375,33.292701721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1745300292969,303.8833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.31640625,18000.0,0.0,0.0,0.1180424913764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178665354847908,0.1786696910858154,-4.345713023212738e-06,0.0,0.0001197981182485,0.0,0.0,7.245113849639893,0.0,0.0,0.0,0.2827590405941009,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108936205506324,-644.1818237304688,302.6849975585937,0.5591353178024292,0.050000000745058,0.0457513704895973,292.1539306640625,297.1499938964844,293.1499938964844,0.0787131562829017,-2000.93798828125,304.0975646972656,0.781609833240509,0.1366012096405029,0.1271359324455261,292.23406982421875,297.1499938964844,293.1499938964844,0.0115938121452927,-516.8451538085938,303.04962158203125,0.5591353178024292,0.050000000745058,0.0355843976140022,292.16192626953125,297.1499938964844,293.1499938964844,0.0134397912770509,-748.1177368164062,303.8737487792969,0.5591353178024292,0.050000000745058,0.0481783933937549,292.62957763671875,297.1499938964844,293.1499938964844,0.0056081698276102,-2046.4083251953125,298.4751892089844,0.5591353178024292,0.050000000745058,0.2285375595092773,291.1088562011719,291.1499938964844,270.3675842285156,269.9837951660156,283.23468017578125,292.6272277832031,291.1215209960937,1.0,0.1548170298337936,1.0,1.0,0.9926912784576416,1.0,-0.5822449922561646,0.2461266070604324,0.3361184000968933,0.1011874750256538,0.0,0.0,0.2532306909561157,22.909204483032227,25.0,92.06948852539062,-4757.72900390625,33.9023551940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2969970703125,303.9548034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3125,18000.0,0.0,0.0,0.1226500049233436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789578944444656,0.1789622455835342,-4.349252776592039e-06,0.0,0.0001244741579284,0.0,0.0,7.263396739959717,0.0,0.0,0.0,0.2828692495822906,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.0113374525681138,-656.1060791015625,302.9512634277344,0.5604608058929443,0.050000000745058,0.0457429662346839,292.2212829589844,297.1499938964844,293.1499938964844,0.0873789638280868,-2169.24853515625,304.1006164550781,0.8061122894287109,0.1481775939464569,0.1383010298013687,292.2494812011719,297.1499938964844,293.1499938964844,0.0121079944074153,-526.6587524414062,303.328369140625,0.5604608058929443,0.050000000745058,0.0355778634548187,292.17657470703125,297.1499938964844,293.1499938964844,0.0141433710232377,-763.3139038085938,304.1467590332031,0.5612176656723022,0.0521611869335174,0.0483270697295665,292.6481018066406,297.1499938964844,293.1499938964844,0.0057095852680504,-2073.84228515625,298.6257019042969,0.5604608058929443,0.050000000745058,0.2284955978393554,291.1582946777344,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1658935546875,1.0,0.1558910906314849,1.0,1.0,0.9925358295440674,1.0,-0.5957537293434143,0.2518491446971893,0.343904584646225,0.1040247753262519,0.0,0.0,0.248573362827301,22.7991943359375,25.0,62.27535629272461,-4836.10205078125,35.115325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6304931640625,304.1061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.48046875,18000.0,0.0,0.0,0.1300936490297317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765942275524139,0.1765985786914825,-4.3485283640620764e-06,0.0,0.0001320285227848,0.0,0.0,7.160934448242188,0.0,0.0,0.0,0.2825202345848083,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.0113374525681138,-656.1060791015625,302.9512634277344,0.5604608058929443,0.050000000745058,0.0457429662346839,292.2212829589844,297.1499938964844,293.1499938964844,0.0873789638280868,-2169.24853515625,304.1006164550781,0.8061122894287109,0.1481775939464569,0.1383010298013687,292.2494812011719,297.1499938964844,293.1499938964844,0.0121079944074153,-526.6587524414062,303.328369140625,0.5604608058929443,0.050000000745058,0.0355778634548187,292.17657470703125,297.1499938964844,293.1499938964844,0.0141433710232377,-763.3139038085938,304.1467590332031,0.5612176656723022,0.0521611869335174,0.0483270697295665,292.6481018066406,297.1499938964844,293.1499938964844,0.0057095852680504,-2073.84228515625,298.6257019042969,0.5604608058929443,0.050000000745058,0.2284955978393554,291.1582946777344,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1658935546875,1.0,0.1558910906314849,1.0,1.0,0.9925358295440674,1.0,-0.5957537293434143,0.2518491446971893,0.343904584646225,0.1040247753262519,0.0,0.0,0.248573362827301,22.7991943359375,25.0,62.27535629272461,-4836.10205078125,35.115325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6304931640625,304.1061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.48046875,18000.0,0.0,0.0,0.1300936490297317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765942275524139,0.1765985786914825,-4.3485283640620764e-06,0.0,0.0001320285227848,0.0,0.0,7.160934448242188,0.0,0.0,0.0,0.2825202345848083,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118138687685132,-668.888916015625,303.2068176269531,0.5666830539703369,0.050000000745058,0.0457050688564777,292.2877502441406,297.1499938964844,293.1499938964844,0.0952540785074234,-2323.395263671875,304.1039733886719,0.8313841223716736,0.158241406083107,0.1482403576374054,292.2654113769531,297.1499938964844,293.1499938964844,0.0126632368192076,-537.147705078125,303.5968322753906,0.5666830539703369,0.050000000745058,0.0355483889579772,292.2045593261719,297.1499938964844,293.1499938964844,0.024052195250988,-1005.8922119140624,304.1309509277344,0.6291724443435669,0.0712143927812576,0.0640580058097839,292.6669616699219,297.1499938964844,293.1499938964844,0.0058090109378099,-2102.771484375,298.7547302246094,0.5666830539703369,0.050000000745058,0.2283062934875488,291.1761474609375,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646728515625,291.1727600097656,1.0,0.1573236435651779,1.0,1.0,0.9923803806304932,1.0,-0.6262494921684265,0.2649068534374237,0.3613426089286804,0.110229954123497,0.0,0.0,0.2433157265186309,22.046602249145508,25.0,-0.8623511791229248,-4964.5947265625,37.4353141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04693603515625,304.2059020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.18359375,18000.0,0.0,0.0,0.1351909637451172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727020293474197,0.1727063655853271,-4.341729436418973e-06,0.0,0.000137201641337,0.0,0.0,6.983984470367432,0.0,0.0,0.0,0.2818491756916046,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118138687685132,-668.888916015625,303.2068176269531,0.5666830539703369,0.050000000745058,0.0457050688564777,292.2877502441406,297.1499938964844,293.1499938964844,0.0952540785074234,-2323.395263671875,304.1039733886719,0.8313841223716736,0.158241406083107,0.1482403576374054,292.2654113769531,297.1499938964844,293.1499938964844,0.0126632368192076,-537.147705078125,303.5968322753906,0.5666830539703369,0.050000000745058,0.0355483889579772,292.2045593261719,297.1499938964844,293.1499938964844,0.024052195250988,-1005.8922119140624,304.1309509277344,0.6291724443435669,0.0712143927812576,0.0640580058097839,292.6669616699219,297.1499938964844,293.1499938964844,0.0058090109378099,-2102.771484375,298.7547302246094,0.5666830539703369,0.050000000745058,0.2283062934875488,291.1761474609375,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646728515625,291.1727600097656,1.0,0.1573236435651779,1.0,1.0,0.9923803806304932,1.0,-0.6262494921684265,0.2649068534374237,0.3613426089286804,0.110229954123497,0.0,0.0,0.2433157265186309,22.046602249145508,25.0,-0.8623511791229248,-4964.5947265625,37.4353141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04693603515625,304.2059020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.18359375,18000.0,0.0,0.0,0.1351909637451172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727020293474197,0.1727063655853271,-4.341729436418973e-06,0.0,0.000137201641337,0.0,0.0,6.983984470367432,0.0,0.0,0.0,0.2818491756916046,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.0123643493279814,-684.0240478515625,303.45294189453125,0.571336030960083,0.050000000745058,0.0456781014800071,292.3540344238281,297.1499938964844,293.1499938964844,0.1022447943687439,-2459.85009765625,304.107666015625,0.8512442111968994,0.1666437834501266,0.1564735025167465,292.28179931640625,297.1499938964844,293.1499938964844,0.0133069697767496,-549.4998168945312,303.8565979003906,0.571336030960083,0.050000000745058,0.0355274118483066,292.2528076171875,297.1499938964844,293.1499938964844,0.036386914551258,-1233.392333984375,304.1169128417969,0.6776425242424011,0.0854053199291229,0.0783884227275848,292.6869812011719,297.1499938964844,293.1499938964844,0.0059166303835809,-2137.600830078125,298.8528137207031,0.571336030960083,0.050000000745058,0.2281715869903564,291.1425476074219,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.13580322265625,1.0,0.1590155363082885,1.0,1.0,0.9923120141029358,1.0,-0.6531105041503906,0.276486337184906,0.3766241371631622,0.1156561598181724,0.0,0.0,0.2463140785694122,21.558881759643555,25.0,-41.96885299682617,-5136.0654296875,39.77228927612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48876953125,304.4126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.669921875,18000.0,0.0,0.0,0.1382998824119568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173121377825737,0.1731257140636444,-4.338157850725111e-06,0.0,0.0001403568021487,0.0,0.0,6.996243000030518,0.0,0.0,0.0,0.2818553447723388,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.0123643493279814,-684.0240478515625,303.45294189453125,0.571336030960083,0.050000000745058,0.0456781014800071,292.3540344238281,297.1499938964844,293.1499938964844,0.1022447943687439,-2459.85009765625,304.107666015625,0.8512442111968994,0.1666437834501266,0.1564735025167465,292.28179931640625,297.1499938964844,293.1499938964844,0.0133069697767496,-549.4998168945312,303.8565979003906,0.571336030960083,0.050000000745058,0.0355274118483066,292.2528076171875,297.1499938964844,293.1499938964844,0.036386914551258,-1233.392333984375,304.1169128417969,0.6776425242424011,0.0854053199291229,0.0783884227275848,292.6869812011719,297.1499938964844,293.1499938964844,0.0059166303835809,-2137.600830078125,298.8528137207031,0.571336030960083,0.050000000745058,0.2281715869903564,291.1425476074219,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.13580322265625,1.0,0.1590155363082885,1.0,1.0,0.9923120141029358,1.0,-0.6531105041503906,0.276486337184906,0.3766241371631622,0.1156561598181724,0.0,0.0,0.2463140785694122,21.558881759643555,25.0,-41.96885299682617,-5136.0654296875,39.77228927612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48876953125,304.4126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.669921875,18000.0,0.0,0.0,0.1382998824119568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173121377825737,0.1731257140636444,-4.338157850725111e-06,0.0,0.0001403568021487,0.0,0.0,6.996243000030518,0.0,0.0,0.0,0.2818553447723388,4.0,0.0,1.0
285180,292.3330993652344,297.1499938964844,293.1499938964844,0.0129296882078051,-698.3071899414062,303.6938781738281,0.5742958188056946,0.050000000745058,0.0456614941358566,292.4166259765625,297.1499938964844,293.1499938964844,0.108436182141304,-2578.862548828125,304.1114501953125,0.867744505405426,0.1741112321615219,0.1637176424264907,292.2985534667969,297.1499938964844,293.1499938964844,0.0139740146696567,-561.17529296875,304.1109619140625,0.5742958188056946,0.050000000745058,0.0355144962668418,292.3065795898437,297.1499938964844,293.1499938964844,0.0470596067607402,-1418.0325927734375,304.1103210449219,0.7147782444953918,0.0972398519515991,0.09003446996212,292.70806884765625,297.1499938964844,293.1499938964844,0.0060160369612276,-2168.6357421875,298.9451904296875,0.5742958188056946,0.050000000745058,0.2280886173248291,291.1181030273437,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1163330078125,1.0,0.1608212441205978,1.0,1.0,0.9922436475753784,1.0,-0.6756466031074524,0.2862681746482849,0.3893784284591675,0.1201594471931457,0.0,0.0,0.2524886727333069,21.31263542175293,25.0,-27.227558135986328,-5337.7763671875,42.00933074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90460205078125,304.7093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.693359375,18000.0,0.0,0.0,0.1399381905794143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770866215229034,0.1770909577608108,-4.343473392509623e-06,0.0,0.0001420194748789,0.0,0.0,7.173901557922363,0.0,0.0,0.0,0.2825130522251129,4.0,0.0,1.0
285240,292.3330993652344,297.1499938964844,293.1499938964844,0.0129296882078051,-698.3071899414062,303.6938781738281,0.5742958188056946,0.050000000745058,0.0456614941358566,292.4166259765625,297.1499938964844,293.1499938964844,0.108436182141304,-2578.862548828125,304.1114501953125,0.867744505405426,0.1741112321615219,0.1637176424264907,292.2985534667969,297.1499938964844,293.1499938964844,0.0139740146696567,-561.17529296875,304.1109619140625,0.5742958188056946,0.050000000745058,0.0355144962668418,292.3065795898437,297.1499938964844,293.1499938964844,0.0470596067607402,-1418.0325927734375,304.1103210449219,0.7147782444953918,0.0972398519515991,0.09003446996212,292.70806884765625,297.1499938964844,293.1499938964844,0.0060160369612276,-2168.6357421875,298.9451904296875,0.5742958188056946,0.050000000745058,0.2280886173248291,291.1181030273437,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1163330078125,1.0,0.1608212441205978,1.0,1.0,0.9922436475753784,1.0,-0.6756466031074524,0.2862681746482849,0.3893784284591675,0.1201594471931457,0.0,0.0,0.2524886727333069,21.31263542175293,25.0,-27.227558135986328,-5337.7763671875,42.00933074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90460205078125,304.7093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.693359375,18000.0,0.0,0.0,0.1399381905794143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770866215229034,0.1770909577608108,-4.343473392509623e-06,0.0,0.0001420194748789,0.0,0.0,7.173901557922363,0.0,0.0,0.0,0.2825130522251129,4.0,0.0,1.0
285300,292.341796875,297.1499938964844,293.1499938964844,0.0132087413221597,-704.8068237304688,303.812255859375,0.576134979724884,0.050000000745058,0.0456513985991478,292.4465637207031,297.1499938964844,293.1499938964844,0.1112427189946174,-2632.16259765625,304.1133728027344,0.8760411143302917,0.1775218993425369,0.1670440882444381,292.3074951171875,297.1499938964844,293.1499938964844,0.0152093581855297,-588.3849487304688,304.1452331542969,0.5872542262077332,0.0564039051532745,0.0372617170214653,292.3334655761719,297.1499938964844,293.1499938964844,0.051793061196804,-1500.7679443359375,304.10894775390625,0.7294713258743286,0.1026442870497703,0.0952776446938514,292.7188720703125,297.1499938964844,293.1499938964844,0.006059783976525,-2181.60595703125,298.9916076660156,0.576134979724884,0.050000000745058,0.2280381768941879,291.11480712890625,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,292.7165222167969,291.11444091796875,1.0,0.1617743074893951,1.0,1.0,0.9922094345092772,1.0,-0.6879530549049377,0.2916479408740997,0.3963051438331604,0.1225703135132789,0.0,0.0,0.2551875114440918,21.151098251342773,25.0,-16.88644790649414,-5439.15380859375,43.24049377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0915832519531,304.8432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.224609375,18000.0,0.0,0.0,0.1403678506612777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790574938058853,0.1790618300437927,-4.347401954873931e-06,0.0,0.0001424555230187,0.0,0.0,7.264666080474853,0.0,0.0,0.0,0.2828681170940399,4.0,0.0,1.0
285360,292.3506164550781,297.1499938964844,293.1499938964844,0.0134902400895953,-711.1422729492188,303.92889404296875,0.5792654156684875,0.050000000745058,0.0456345751881599,292.4766845703125,297.1499938964844,293.1499938964844,0.113820232450962,-2680.822021484375,304.1153259277344,0.8855817914009094,0.1805163770914077,0.1700647920370102,292.3221435546875,297.1499938964844,293.1499938964844,0.0197277162224054,-674.2523803710938,304.13787841796875,0.6199842095375061,0.0642072260379791,0.0427059568464756,292.3598022460937,297.1499938964844,293.1499938964844,0.0562352389097213,-1579.6268310546875,304.1083374023437,0.7443233728408813,0.1078166216611862,0.1002635285258293,292.7298278808594,297.1499938964844,293.1499938964844,0.0061002140864729,-2193.57080078125,299.0359802246094,0.5792654156684875,0.050000000745058,0.2279541492462158,291.1122131347656,291.1499938964844,270.363037109375,269.9896850585937,283.25714111328125,292.7275085449219,291.1101989746094,1.0,0.1628261655569076,1.0,1.0,0.9922390580177308,1.0,-0.7039744257926941,0.2986705303192138,0.4053039252758026,0.1257020086050033,0.0,0.0,0.2579486072063446,20.84417533874512,25.0,-19.26582717895508,-5548.01904296875,44.77051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2608947753906,304.9427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.455078125,18000.0,0.0,0.0,0.140618547797203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809010952711105,0.1809054464101791,-4.351256393420044e-06,0.0,0.0001427099487045,0.0,0.0,7.350131034851074,0.0,0.0,0.0,0.2832095623016357,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0140290027484297,-723.1995849609375,304.1473693847656,0.5839479565620422,0.0507044233381748,0.0456305369734764,292.5364990234375,297.1499938964844,293.1499938964844,0.1182395294308662,-2763.77099609375,304.1195373535156,0.9006142020225525,0.1854479163885116,0.1750079244375229,292.3646240234375,297.1499938964844,293.1499938964844,0.0295113176107406,-821.2120361328125,304.1257019042969,0.6653563976287842,0.0765842497348785,0.051989234983921,292.41033935546875,297.1499938964844,293.1499938964844,0.0645037442445755,-1730.326416015625,304.1084899902344,0.7715553045272827,0.1175849884748458,0.1096620336174964,292.7526550292969,297.1499938964844,293.1499938964844,0.0061795925721526,-2218.0107421875,299.1112976074219,0.5838478803634644,0.050000000745058,0.2278347909450531,291.0931091308594,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0903015136719,1.0,0.1650525480508804,1.0,1.0,0.9922983050346376,1.0,-0.7321803569793701,0.3110974729061126,0.4210828840732574,0.1311803609132766,0.0,0.0,0.2667319476604461,20.45984649658203,25.0,-23.562719345092773,-5768.4306640625,47.76798248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380859375,305.1412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.15625,18000.0,0.0,0.0,0.14082071185112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863332986831665,0.1863376647233963,-4.360516413726145e-06,0.0,0.0001429151161573,0.0,0.0,7.599963665008545,0.0,0.0,0.0,0.2841880619525909,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0140290027484297,-723.1995849609375,304.1473693847656,0.5839479565620422,0.0507044233381748,0.0456305369734764,292.5364990234375,297.1499938964844,293.1499938964844,0.1182395294308662,-2763.77099609375,304.1195373535156,0.9006142020225525,0.1854479163885116,0.1750079244375229,292.3646240234375,297.1499938964844,293.1499938964844,0.0295113176107406,-821.2120361328125,304.1257019042969,0.6653563976287842,0.0765842497348785,0.051989234983921,292.41033935546875,297.1499938964844,293.1499938964844,0.0645037442445755,-1730.326416015625,304.1084899902344,0.7715553045272827,0.1175849884748458,0.1096620336174964,292.7526550292969,297.1499938964844,293.1499938964844,0.0061795925721526,-2218.0107421875,299.1112976074219,0.5838478803634644,0.050000000745058,0.2278347909450531,291.0931091308594,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0903015136719,1.0,0.1650525480508804,1.0,1.0,0.9922983050346376,1.0,-0.7321803569793701,0.3110974729061126,0.4210828840732574,0.1311803609132766,0.0,0.0,0.2667319476604461,20.45984649658203,25.0,-23.562719345092773,-5768.4306640625,47.76798248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380859375,305.1412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.15625,18000.0,0.0,0.0,0.14082071185112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863332986831665,0.1863376647233963,-4.360516413726145e-06,0.0,0.0001429151161573,0.0,0.0,7.599963665008545,0.0,0.0,0.0,0.2841880619525909,4.0,0.0,1.0
285540,292.39862060546875,297.1499938964844,293.1499938964844,0.0204981882125139,-884.2275390625,304.13720703125,0.6342220902442932,0.0644629821181297,0.0558551773428916,292.59375,297.1499938964844,293.1499938964844,0.1217137053608894,-2828.31396484375,304.1239013671875,0.9193506836891174,0.1893738955259323,0.1788202822208404,292.41131591796875,297.1499938964844,293.1499938964844,0.0386819504201412,-940.885009765625,304.1186218261719,0.7065867781639099,0.0870216935873031,0.0595145002007484,292.4581298828125,297.1499938964844,293.1499938964844,0.0719321146607399,-1869.841552734375,304.1099548339844,0.8013474345207214,0.126628965139389,0.1183475032448768,292.7767028808594,297.1499938964844,293.1499938964844,0.006245054770261,-2237.910400390625,299.1768798828125,0.591582179069519,0.050000000745058,0.2276429086923599,291.07763671875,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.07379150390625,1.0,0.1675995886325836,1.0,1.0,0.9923575520515442,1.0,-0.7682486176490784,0.3271267712116241,0.4411218762397766,0.138072595000267,0.0,0.0,0.2773401439189911,19.764101028442383,25.0,-28.25434875488281,-6026.3994140625,51.570404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7222900390625,305.2870178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.263671875,18000.0,0.0,0.0,0.1410237252712249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936917901039123,0.1936961710453033,-4.374516265670536e-06,0.0,0.0001431211567251,0.0,0.0,7.944339275360107,0.0,0.0,0.0,0.2855440974235534,4.0,0.0,1.0
285600,292.39862060546875,297.1499938964844,293.1499938964844,0.0204981882125139,-884.2275390625,304.13720703125,0.6342220902442932,0.0644629821181297,0.0558551773428916,292.59375,297.1499938964844,293.1499938964844,0.1217137053608894,-2828.31396484375,304.1239013671875,0.9193506836891174,0.1893738955259323,0.1788202822208404,292.41131591796875,297.1499938964844,293.1499938964844,0.0386819504201412,-940.885009765625,304.1186218261719,0.7065867781639099,0.0870216935873031,0.0595145002007484,292.4581298828125,297.1499938964844,293.1499938964844,0.0719321146607399,-1869.841552734375,304.1099548339844,0.8013474345207214,0.126628965139389,0.1183475032448768,292.7767028808594,297.1499938964844,293.1499938964844,0.006245054770261,-2237.910400390625,299.1768798828125,0.591582179069519,0.050000000745058,0.2276429086923599,291.07763671875,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.07379150390625,1.0,0.1675995886325836,1.0,1.0,0.9923575520515442,1.0,-0.7682486176490784,0.3271267712116241,0.4411218762397766,0.138072595000267,0.0,0.0,0.2773401439189911,19.764101028442383,25.0,-28.25434875488281,-6026.3994140625,51.570404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7222900390625,305.2870178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.263671875,18000.0,0.0,0.0,0.1410237252712249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936917901039123,0.1936961710453033,-4.374516265670536e-06,0.0,0.0001431211567251,0.0,0.0,7.944339275360107,0.0,0.0,0.0,0.2855440974235534,4.0,0.0,1.0
285660,292.4464416503906,297.1499938964844,293.1499938964844,0.0277727115899324,-1030.4093017578125,304.1295166015625,0.6735652685165405,0.0738147944211959,0.0649447739124298,292.6387023925781,297.1499938964844,293.1499938964844,0.1257273703813552,-2902.9833984375,304.1258239746094,0.9385504126548768,0.1943348348140716,0.1831831187009811,292.4571228027344,297.1499938964844,293.1499938964844,0.0471517406404018,-1048.889404296875,304.11505126953125,0.7380045056343079,0.0964484065771102,0.0662424340844154,292.5032958984375,297.1499938964844,293.1499938964844,0.0787448212504386,-2000.859130859375,304.1119689941406,0.8263721466064453,0.1349970400333404,0.1263906359672546,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038556836545,-2256.477294921875,299.2271728515625,0.5980047583580017,0.050000000745058,0.2274914532899856,291.05328369140625,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996520996094,291.0509338378906,1.0,0.1704037338495254,1.0,1.0,0.992594838142395,1.0,-0.8019403219223022,0.3421911895275116,0.4597491323947906,0.1444920301437378,0.0,0.0,0.2919523119926452,19.27019500732422,25.0,-26.237104415893555,-6301.216796875,55.56460571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,305.4165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17950.5859375,18000.0,0.0,0.0,0.1417264491319656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040823698043823,0.2040867656469345,-4.3940526666119695e-06,0.0,0.0001438343169866,0.0,0.0,8.437288284301758,0.0,0.0,0.0,0.2874904870986938,4.0,0.0,1.0
285720,292.4464416503906,297.1499938964844,293.1499938964844,0.0277727115899324,-1030.4093017578125,304.1295166015625,0.6735652685165405,0.0738147944211959,0.0649447739124298,292.6387023925781,297.1499938964844,293.1499938964844,0.1257273703813552,-2902.9833984375,304.1258239746094,0.9385504126548768,0.1943348348140716,0.1831831187009811,292.4571228027344,297.1499938964844,293.1499938964844,0.0471517406404018,-1048.889404296875,304.11505126953125,0.7380045056343079,0.0964484065771102,0.0662424340844154,292.5032958984375,297.1499938964844,293.1499938964844,0.0787448212504386,-2000.859130859375,304.1119689941406,0.8263721466064453,0.1349970400333404,0.1263906359672546,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038556836545,-2256.477294921875,299.2271728515625,0.5980047583580017,0.050000000745058,0.2274914532899856,291.05328369140625,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996520996094,291.0509338378906,1.0,0.1704037338495254,1.0,1.0,0.992594838142395,1.0,-0.8019403219223022,0.3421911895275116,0.4597491323947906,0.1444920301437378,0.0,0.0,0.2919523119926452,19.27019500732422,25.0,-26.237104415893555,-6301.216796875,55.56460571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,305.4165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17950.5859375,18000.0,0.0,0.0,0.1417264491319656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040823698043823,0.2040867656469345,-4.3940526666119695e-06,0.0,0.0001438343169866,0.0,0.0,8.437288284301758,0.0,0.0,0.0,0.2874904870986938,4.0,0.0,1.0
285780,292.49578857421875,297.1499938964844,293.1499938964844,0.0342170558869838,-1139.681884765625,304.1259155273437,0.7050957083702087,0.081631101667881,0.072212316095829,292.676513671875,297.1499938964844,293.1499938964844,0.1300732642412185,-2983.137451171875,304.12664794921875,0.9559767842292786,0.1996109783649444,0.1881333589553833,292.5011291503906,297.1499938964844,293.1499938964844,0.0546981915831565,-1146.744873046875,304.1141967773437,0.7649322152137756,0.1050745248794555,0.0723892152309417,292.5459899902344,297.1499938964844,293.1499938964844,0.0848643854260444,-2119.988037109375,304.11444091796875,0.8473590016365051,0.142719954252243,0.1338217705488205,292.82818603515625,297.1499938964844,293.1499938964844,0.0063486075960099,-2269.593505859375,299.2728271484375,0.6029586791992188,0.050000000745058,0.2273790091276168,291.0453796386719,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.0452575683594,1.0,0.1733544468879699,1.0,1.0,0.9928321242332458,1.0,-0.8327648043632507,0.3560494184494018,0.4767154157161712,0.1503590941429138,0.0,0.0,0.3065936267375946,18.964405059814453,25.0,-9.773435592651367,-6567.1708984375,59.64730072021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7880859375,305.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17943.66015625,18000.0,0.0,0.0,0.1432694047689438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160035967826843,0.2160080224275589,-4.420163804752519e-06,0.0,0.0001454002340324,0.0,0.0,9.02055549621582,0.0,0.0,0.0,0.2898260653018951,4.0,0.0,1.0
285840,292.49578857421875,297.1499938964844,293.1499938964844,0.0342170558869838,-1139.681884765625,304.1259155273437,0.7050957083702087,0.081631101667881,0.072212316095829,292.676513671875,297.1499938964844,293.1499938964844,0.1300732642412185,-2983.137451171875,304.12664794921875,0.9559767842292786,0.1996109783649444,0.1881333589553833,292.5011291503906,297.1499938964844,293.1499938964844,0.0546981915831565,-1146.744873046875,304.1141967773437,0.7649322152137756,0.1050745248794555,0.0723892152309417,292.5459899902344,297.1499938964844,293.1499938964844,0.0848643854260444,-2119.988037109375,304.11444091796875,0.8473590016365051,0.142719954252243,0.1338217705488205,292.82818603515625,297.1499938964844,293.1499938964844,0.0063486075960099,-2269.593505859375,299.2728271484375,0.6029586791992188,0.050000000745058,0.2273790091276168,291.0453796386719,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.0452575683594,1.0,0.1733544468879699,1.0,1.0,0.9928321242332458,1.0,-0.8327648043632507,0.3560494184494018,0.4767154157161712,0.1503590941429138,0.0,0.0,0.3065936267375946,18.964405059814453,25.0,-9.773435592651367,-6567.1708984375,59.64730072021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7880859375,305.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17943.66015625,18000.0,0.0,0.0,0.1432694047689438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160035967826843,0.2160080224275589,-4.420163804752519e-06,0.0,0.0001454002340324,0.0,0.0,9.02055549621582,0.0,0.0,0.0,0.2898260653018951,4.0,0.0,1.0
285900,292.519775390625,297.1499938964844,293.1499938964844,0.0379022248089313,-1197.05419921875,304.1236877441406,0.7180373072624207,0.0852061361074447,0.0755104571580886,292.69403076171875,297.1499938964844,293.1499938964844,0.1321906745433807,-3021.92236328125,304.1270446777344,0.9634100198745728,0.202165201306343,0.1905713677406311,292.5223693847656,297.1499938964844,293.1499938964844,0.0581554323434829,-1192.434326171875,304.1144104003906,0.7774727940559387,0.1091197878122329,0.0752709209918975,292.5664367675781,297.1499938964844,293.1499938964844,0.0877096652984619,-2175.647705078125,304.1157531738281,0.8570380806922913,0.146354541182518,0.1373201757669448,292.84136962890625,297.1499938964844,293.1499938964844,0.006366569083184,-2274.626708984375,299.293212890625,0.6049591302871704,0.050000000745058,0.227334588766098,291.0450134277344,291.1499938964844,270.3380432128906,269.9708251953125,283.2275085449219,292.83905029296875,291.045166015625,1.0,0.1748625487089157,1.0,1.0,0.9929507970809937,1.0,-0.8472533226013184,0.3625841438770294,0.4846691489219665,0.1531240344047546,0.0,0.0,0.313632994890213,18.868114471435547,25.0,-4.386316299438477,-6689.53369140625,61.716007232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7513732910156,305.5386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.30078125,18000.0,0.0,0.0,0.1443953067064285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219569236040115,0.2219613641500473,-4.434175025380682e-06,0.0,0.0001465428795199,0.0,0.0,9.318382263183594,0.0,0.0,0.0,0.2910330295562744,4.0,0.0,1.0
285960,292.5431823730469,297.1499938964844,293.1499938964844,0.0409297235310077,-1246.4287109375,304.1229553222656,0.72896808385849,0.0885931551456451,0.0786326006054878,292.7109069824219,297.1499938964844,293.1499938964844,0.134241297841072,-3059.328369140625,304.1274719238281,0.969931423664093,0.2046263068914413,0.19293312728405,292.5431213378906,297.1499938964844,293.1499938964844,0.0614247433841228,-1236.2144775390625,304.1149597167969,0.7892441153526306,0.112999252974987,0.0780349448323249,292.5863037109375,297.1499938964844,293.1499938964844,0.0904349014163017,-2229.02685546875,304.11700439453125,0.8661795854568481,0.1498467773199081,0.1406825929880142,292.8546142578125,297.1499938964844,293.1499938964844,0.0063821673393249,-2278.9248046875,299.3114929199219,0.6066564917564392,0.050000000745058,0.227297306060791,291.0455017089844,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.852294921875,291.0458679199219,1.0,0.1763815879821777,1.0,1.0,0.9931215643882751,1.0,-0.861143171787262,0.368858277797699,0.492284893989563,0.155782401561737,0.0,0.0,0.3205561935901642,18.805683135986328,25.0,-0.5367015600204468,-6806.3271484375,63.79537582397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70025634765625,305.5542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17940.90234375,18000.0,0.0,0.0,0.1457532793283462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279550433158874,0.2279594987630844,-4.448629624675959e-06,0.0,0.0001479210477555,0.0,0.0,9.622411727905272,0.0,0.0,0.0,0.2922690510749817,4.0,0.0,1.0
286020,292.5881042480469,297.1499938964844,293.1499938964844,0.0465074144303798,-1337.46923828125,304.1227111816406,0.7479857802391052,0.0948502421379089,0.0843993872404098,292.7430114746094,297.1499938964844,293.1499938964844,0.1380937695503235,-3129.175537109375,304.1285705566406,0.9804268479347228,0.2092356234788894,0.1973742395639419,292.5830078125,297.1499938964844,293.1499938964844,0.0674411505460739,-1318.2515869140625,304.1166076660156,0.8100441098213196,0.1202780455350875,0.0832248553633689,292.6242980957031,297.1499938964844,293.1499938964844,0.0955530777573585,-2329.163330078125,304.1194763183594,0.8826806545257568,0.1564183384180069,0.1470145136117935,292.8812866210937,297.1499938964844,293.1499938964844,0.0064058220013976,-2285.215576171875,299.3412780761719,0.6091834306716919,0.050000000745058,0.2272424101829528,291.0486755371094,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790283203125,291.0494079589844,1.0,0.1794236898422241,1.0,1.0,0.9934630393981934,1.0,-0.8871573209762573,0.3806313574314117,0.506525993347168,0.1607962697744369,0.0,0.0,0.3338825702667236,18.77293968200684,25.0,4.720381259918213,-7024.3671875,67.96171569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5677795410156,305.56304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.640625,18000.0,0.0,0.0,0.1491344571113586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400048822164535,0.2400093525648117,-4.4788689592678566e-06,0.0,0.0001513525057816,0.0,0.0,10.246000289916992,0.0,0.0,0.0,0.2948141396045685,4.0,0.0,1.0
286080,292.5881042480469,297.1499938964844,293.1499938964844,0.0465074144303798,-1337.46923828125,304.1227111816406,0.7479857802391052,0.0948502421379089,0.0843993872404098,292.7430114746094,297.1499938964844,293.1499938964844,0.1380937695503235,-3129.175537109375,304.1285705566406,0.9804268479347228,0.2092356234788894,0.1973742395639419,292.5830078125,297.1499938964844,293.1499938964844,0.0674411505460739,-1318.2515869140625,304.1166076660156,0.8100441098213196,0.1202780455350875,0.0832248553633689,292.6242980957031,297.1499938964844,293.1499938964844,0.0955530777573585,-2329.163330078125,304.1194763183594,0.8826806545257568,0.1564183384180069,0.1470145136117935,292.8812866210937,297.1499938964844,293.1499938964844,0.0064058220013976,-2285.215576171875,299.3412780761719,0.6091834306716919,0.050000000745058,0.2272424101829528,291.0486755371094,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790283203125,291.0494079589844,1.0,0.1794236898422241,1.0,1.0,0.9934630393981934,1.0,-0.8871573209762573,0.3806313574314117,0.506525993347168,0.1607962697744369,0.0,0.0,0.3338825702667236,18.77293968200684,25.0,4.720381259918213,-7024.3671875,67.96171569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5677795410156,305.56304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.640625,18000.0,0.0,0.0,0.1491344571113586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400048822164535,0.2400093525648117,-4.4788689592678566e-06,0.0,0.0001513525057816,0.0,0.0,10.246000289916992,0.0,0.0,0.0,0.2948141396045685,4.0,0.0,1.0
286140,292.63043212890625,297.1499938964844,293.1499938964844,0.0514669902622699,-1419.3460693359375,304.1235656738281,0.7644461989402771,0.1004946380853653,0.0895985141396522,292.77313232421875,297.1499938964844,293.1499938964844,0.1416066139936447,-3192.38720703125,304.1298522949219,0.9881024360656738,0.2134347409009933,0.2014283239841461,292.6208801269531,297.1499938964844,293.1499938964844,0.0728359892964363,-1393.326904296875,304.1187438964844,0.8263000249862671,0.126955047249794,0.0879880711436271,292.6600952148437,297.1499938964844,293.1499938964844,0.1002745404839515,-2420.99169921875,304.12176513671875,0.8967068791389465,0.1624704301357269,0.1528498977422714,292.9078063964844,297.1499938964844,293.1499938964844,0.0064212107099592,-2289.018798828125,299.3630065917969,0.6106825470924377,0.050000000745058,0.227210059762001,291.0540771484375,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.05499267578125,1.0,0.1824299395084381,1.0,1.0,0.9938045144081116,1.0,-0.9109448790550232,0.3914147913455963,0.5195300579071045,0.1654393225908279,0.0,0.0,0.3463274240493774,18.843753814697266,25.0,7.74220085144043,-7222.8095703125,72.10374450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41552734375,305.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.73046875,18000.0,0.0,0.0,0.1532907038927078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518654763698578,0.2518699765205383,-4.510383405431639e-06,0.0,0.0001555705675855,0.0,0.0,10.877659797668455,0.0,0.0,0.0,0.2974058985710144,4.0,0.0,1.0
286200,292.63043212890625,297.1499938964844,293.1499938964844,0.0514669902622699,-1419.3460693359375,304.1235656738281,0.7644461989402771,0.1004946380853653,0.0895985141396522,292.77313232421875,297.1499938964844,293.1499938964844,0.1416066139936447,-3192.38720703125,304.1298522949219,0.9881024360656738,0.2134347409009933,0.2014283239841461,292.6208801269531,297.1499938964844,293.1499938964844,0.0728359892964363,-1393.326904296875,304.1187438964844,0.8263000249862671,0.126955047249794,0.0879880711436271,292.6600952148437,297.1499938964844,293.1499938964844,0.1002745404839515,-2420.99169921875,304.12176513671875,0.8967068791389465,0.1624704301357269,0.1528498977422714,292.9078063964844,297.1499938964844,293.1499938964844,0.0064212107099592,-2289.018798828125,299.3630065917969,0.6106825470924377,0.050000000745058,0.227210059762001,291.0540771484375,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.05499267578125,1.0,0.1824299395084381,1.0,1.0,0.9938045144081116,1.0,-0.9109448790550232,0.3914147913455963,0.5195300579071045,0.1654393225908279,0.0,0.0,0.3463274240493774,18.843753814697266,25.0,7.74220085144043,-7222.8095703125,72.10374450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41552734375,305.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.73046875,18000.0,0.0,0.0,0.1532907038927078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518654763698578,0.2518699765205383,-4.510383405431639e-06,0.0,0.0001555705675855,0.0,0.0,10.877659797668455,0.0,0.0,0.0,0.2974058985710144,4.0,0.0,1.0
286260,292.6700744628906,297.1499938964844,293.1499938964844,0.0558852851390838,-1493.391845703125,304.1250305175781,0.7786074876785278,0.1056155487895011,0.0943121314048767,292.8013610839844,297.1499938964844,293.1499938964844,0.1448054760694503,-3249.56982421875,304.1312561035156,0.9936963319778442,0.2172593623399734,0.2051235288381576,292.6566467285156,297.1499938964844,293.1499938964844,0.0777117609977722,-1462.2271728515625,304.1210327148437,0.8397766947746277,0.1331053078174591,0.0923720300197601,292.6937255859375,297.1499938964844,293.1499938964844,0.1046541407704353,-2505.366455078125,304.1238708496094,0.9086481332778932,0.168057844042778,0.1582356393337249,292.9334411621094,297.1499938964844,293.1499938964844,0.0064303460530936,-2290.9765625,299.3784484863281,0.6113663911819458,0.050000000745058,0.2271951287984848,291.060791015625,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.06182861328125,1.0,0.1853626668453216,1.0,1.0,0.9941632747650146,1.0,-0.9327451586723328,0.4013041853904724,0.5314409732818604,0.1697625517845153,0.0,0.0,0.3577844798564911,18.99243354797364,25.0,9.597983360290527,-7404.828125,76.19166564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2643737792969,305.5355834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17938.04296875,18000.0,0.0,0.0,0.1580468714237213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633247971534729,0.2633293271064758,-4.542521764960839e-06,0.0,0.0001603974815225,0.0,0.0,11.505748748779297,0.0,0.0,0.0,0.2999932765960693,4.0,0.0,1.0
286320,292.6700744628906,297.1499938964844,293.1499938964844,0.0558852851390838,-1493.391845703125,304.1250305175781,0.7786074876785278,0.1056155487895011,0.0943121314048767,292.8013610839844,297.1499938964844,293.1499938964844,0.1448054760694503,-3249.56982421875,304.1312561035156,0.9936963319778442,0.2172593623399734,0.2051235288381576,292.6566467285156,297.1499938964844,293.1499938964844,0.0777117609977722,-1462.2271728515625,304.1210327148437,0.8397766947746277,0.1331053078174591,0.0923720300197601,292.6937255859375,297.1499938964844,293.1499938964844,0.1046541407704353,-2505.366455078125,304.1238708496094,0.9086481332778932,0.168057844042778,0.1582356393337249,292.9334411621094,297.1499938964844,293.1499938964844,0.0064303460530936,-2290.9765625,299.3784484863281,0.6113663911819458,0.050000000745058,0.2271951287984848,291.060791015625,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.06182861328125,1.0,0.1853626668453216,1.0,1.0,0.9941632747650146,1.0,-0.9327451586723328,0.4013041853904724,0.5314409732818604,0.1697625517845153,0.0,0.0,0.3577844798564911,18.99243354797364,25.0,9.597983360290527,-7404.828125,76.19166564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2643737792969,305.5355834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17938.04296875,18000.0,0.0,0.0,0.1580468714237213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633247971534729,0.2633293271064758,-4.542521764960839e-06,0.0,0.0001603974815225,0.0,0.0,11.505748748779297,0.0,0.0,0.0,0.2999932765960693,4.0,0.0,1.0
286380,292.7070007324219,297.1499938964844,293.1499938964844,0.0598308853805065,-1560.548095703125,304.12677001953125,0.789893388748169,0.1102789416909217,0.0986031591892242,292.82733154296875,297.1499938964844,293.1499938964844,0.147034004330635,-3288.513916015625,304.1338806152344,0.9961407780647278,0.2208139598369598,0.2076470255851745,292.690185546875,297.1499938964844,293.1499938964844,0.0821552351117134,-1525.6871337890625,304.123291015625,0.8506956696510315,0.1387974172830581,0.0964263007044792,292.7251892089844,297.1499938964844,293.1499938964844,0.1087237894535064,-2583.04345703125,304.12579345703125,0.918502926826477,0.1732324659824371,0.163222387433052,292.95751953125,297.1499938964844,293.1499938964844,0.0064356145448982,-2291.755126953125,299.3896789550781,0.6108577251434326,0.050000000745058,0.2272053807973861,291.0688781738281,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0701904296875,1.0,0.1881752461194992,1.0,1.0,0.994521975517273,1.0,-0.9518380165100098,0.4099615812301636,0.5418764352798462,0.1736249923706054,0.0,0.0,0.3680791556835174,19.25186538696289,25.0,12.072562217712402,-7569.59619140625,80.10977935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1305847167969,305.5240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.99609375,18000.0,0.0,0.0,0.1632048040628433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741384208202362,0.2741430103778839,-4.57454871138907e-06,0.0,0.0001656321255723,0.0,0.0,12.115699768066406,0.0,0.0,0.0,0.3025128543376922,4.0,0.0,1.0
