time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7070007324219,297.1499938964844,293.1499938964844,0.0598308853805065,-1560.548095703125,304.12677001953125,0.789893388748169,0.1102789416909217,0.0986031591892242,292.82733154296875,297.1499938964844,293.1499938964844,0.147034004330635,-3288.513916015625,304.1338806152344,0.9961407780647278,0.2208139598369598,0.2076470255851745,292.690185546875,297.1499938964844,293.1499938964844,0.0821552351117134,-1525.6871337890625,304.123291015625,0.8506956696510315,0.1387974172830581,0.0964263007044792,292.7251892089844,297.1499938964844,293.1499938964844,0.1087237894535064,-2583.04345703125,304.12579345703125,0.918502926826477,0.1732324659824371,0.163222387433052,292.95751953125,297.1499938964844,293.1499938964844,0.0064356145448982,-2291.755126953125,299.3896789550781,0.6108577251434326,0.050000000745058,0.2272053807973861,291.0688781738281,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0701904296875,1.0,0.1881752461194992,1.0,1.0,0.994521975517273,1.0,-0.9518380165100098,0.4099615812301636,0.5418764352798462,0.1736249923706054,0.0,0.0,0.3680791556835174,19.25186538696289,25.0,12.072562217712402,-7569.59619140625,80.10977935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1305847167969,305.5240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.99609375,18000.0,0.0,0.0,0.1632048040628433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741384208202362,0.2741430103778839,-4.57454871138907e-06,0.0,0.0001656321255723,0.0,0.0,12.115699768066406,0.0,0.0,0.0,0.3025128543376922,4.0,0.0,1.0
286500,292.7244567871094,297.1499938964844,293.1499938964844,0.0616470798850059,-1591.78271484375,304.127685546875,0.792544424533844,0.112464316189289,0.1006179600954055,292.8381042480469,297.1499938964844,293.1499938964844,0.1458023935556411,-3293.3779296875,304.13922119140625,0.996598184108734,0.2227848023176193,0.2102242410182953,292.7060852050781,297.1499938964844,293.1499938964844,0.0842355415225029,-1555.535400390625,304.1243591308594,0.8532626032829285,0.1414979547262191,0.0983520522713661,292.7401123046875,297.1499938964844,293.1499938964844,0.1106452122330665,-2619.44873046875,304.126708984375,0.919901967048645,0.1756860613822937,0.1655911356210708,292.96881103515625,297.1499938964844,293.1499938964844,0.0064383009448647,-2292.0126953125,299.3948669433594,0.608639121055603,0.050000000745058,0.2272523343563079,291.0747985839844,291.1499938964844,270.3067321777344,269.9414367675781,283.2204895019531,292.96710205078125,291.0767517089844,1.0,0.1894704401493072,1.0,1.0,0.994701325893402,1.0,-0.9575667977333068,0.4125369191169739,0.545029878616333,0.1748472899198532,0.0,0.0,0.3725138306617737,19.566001892089844,25.0,16.672765731811523,-7634.720703125,82.1237564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07476806640625,305.5286560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17942.740234375,18000.0,0.0,0.0,0.1658595651388168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27911376953125,0.2791183590888977,-4.590143817040371e-06,0.0,0.000168326383573,0.0,0.0,12.40295124053955,0.0,0.0,0.0,0.3037001192569732,4.0,0.0,1.0
286560,292.74127197265625,297.1499938964844,293.1499938964844,0.0633505955338478,-1621.259521484375,304.128662109375,0.7971982955932617,0.1145524382591247,0.1025395020842552,292.847412109375,297.1499938964844,293.1499938964844,0.1466152667999267,-3279.87353515625,304.1399230957031,0.9925853610038756,0.2249058783054351,0.2072612941265106,292.7214660644531,297.1499938964844,293.1499938964844,0.0862138420343399,-1583.9677734375,304.1254272460937,0.8579564094543457,0.1441022455692291,0.1002058759331703,292.7545166015625,297.1499938964844,293.1499938964844,0.112475499510765,-2653.960205078125,304.1275939941406,0.9241238832473756,0.1780490577220916,0.1678686887025833,292.9796142578125,297.1499938964844,293.1499938964844,0.0064379405230283,-2291.220703125,299.4002380371094,0.6082429885864258,0.050000000745058,0.2272606343030929,291.0829467773437,291.1499938964844,270.3041687011719,269.93878173828125,283.2210388183594,292.9779663085937,291.0850524902344,1.0,0.1907573342323303,1.0,1.0,0.9948740601539612,1.0,-0.9662300944328308,0.4164859652519226,0.5497441291809082,0.1765764504671096,0.0,0.0,0.3761704564094543,19.703956604003903,25.0,19.398208618164062,-7704.75830078125,83.5812759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0289611816406,305.52752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.419921875,18000.0,0.0,0.0,0.1685157418251037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834528386592865,0.2834574580192566,-4.604719379130984e-06,0.0,0.0001710220676613,0.0,0.0,12.658349990844728,0.0,0.0,0.0,0.3047590255737304,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.0665236413478851,-1676.6875,304.1304626464844,0.8028156161308289,0.1184813827276229,0.1061578840017318,292.8612976074219,297.1499938964844,293.1499938964844,0.1452484130859375,-3254.066162109375,304.1455078125,0.9869478344917296,0.2297429740428924,0.2057916671037674,292.75048828125,297.1499938964844,293.1499938964844,0.0899737849831581,-1638.1221923828125,304.1273498535156,0.8637734651565552,0.1490676552057266,0.1037413105368614,292.78173828125,297.1499938964844,293.1499938964844,0.1159731373190879,-2719.573974609375,304.1292419433594,0.9282018542289734,0.1825447827577591,0.1722043752670288,292.9995422363281,297.1499938964844,293.1499938964844,0.0064384569413959,-2290.105712890625,299.40966796875,0.6052045822143555,0.050000000745058,0.2273261398077011,291.0985107421875,291.1499938964844,270.2996826171875,269.9338073730469,283.2241516113281,292.9980773925781,291.1004943847656,1.0,0.1931040585041046,1.0,1.0,0.9952195286750792,1.0,-0.9783304929733276,0.4219671785831451,0.5563632845878601,0.179093599319458,0.0,0.0,0.3819839358329773,20.187742233276367,25.0,21.000682830810547,-7813.333984375,86.73932647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9724426269531,305.5385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.255859375,18000.0,0.0,0.0,0.1736933141946792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903744578361511,0.2903790771961212,-4.629051545634866e-06,0.0,0.0001762766332831,0.0,0.0,13.073391914367676,0.0,0.0,0.0,0.3064901530742645,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.0665236413478851,-1676.6875,304.1304626464844,0.8028156161308289,0.1184813827276229,0.1061578840017318,292.8612976074219,297.1499938964844,293.1499938964844,0.1452484130859375,-3254.066162109375,304.1455078125,0.9869478344917296,0.2297429740428924,0.2057916671037674,292.75048828125,297.1499938964844,293.1499938964844,0.0899737849831581,-1638.1221923828125,304.1273498535156,0.8637734651565552,0.1490676552057266,0.1037413105368614,292.78173828125,297.1499938964844,293.1499938964844,0.1159731373190879,-2719.573974609375,304.1292419433594,0.9282018542289734,0.1825447827577591,0.1722043752670288,292.9995422363281,297.1499938964844,293.1499938964844,0.0064384569413959,-2290.105712890625,299.40966796875,0.6052045822143555,0.050000000745058,0.2273261398077011,291.0985107421875,291.1499938964844,270.2996826171875,269.9338073730469,283.2241516113281,292.9980773925781,291.1004943847656,1.0,0.1931040585041046,1.0,1.0,0.9952195286750792,1.0,-0.9783304929733276,0.4219671785831451,0.5563632845878601,0.179093599319458,0.0,0.0,0.3819839358329773,20.187742233276367,25.0,21.000682830810547,-7813.333984375,86.73932647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9724426269531,305.5385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.255859375,18000.0,0.0,0.0,0.1736933141946792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903744578361511,0.2903790771961212,-4.629051545634866e-06,0.0,0.0001762766332831,0.0,0.0,13.073391914367676,0.0,0.0,0.0,0.3064901530742645,4.0,0.0,1.0
286740,292.8021850585937,297.1499938964844,293.1499938964844,0.0694098174571991,-1727.7015380859375,304.1321716308594,0.8094138503074646,0.1220983266830444,0.1094826310873031,292.8718566894531,297.1499938964844,293.1499938964844,0.1453625559806823,-3254.203369140625,304.1466369628906,0.9852216243743896,0.2349177151918411,0.2058701068162918,292.7774353027344,297.1499938964844,293.1499938964844,0.0934990048408508,-1688.944091796875,304.1289978027344,0.8709520697593689,0.153727725148201,0.1070527881383895,292.8070068359375,297.1499938964844,293.1499938964844,0.1192669942975044,-2781.00537109375,304.1306457519531,0.9342028498649596,0.1867482513189315,0.1762504875659942,293.017333984375,297.1499938964844,293.1499938964844,0.0064374986104667,-2288.781494140625,299.41717529296875,0.6037713885307312,0.050000000745058,0.2273572981357574,291.1116943359375,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160827636719,291.11279296875,1.0,0.1952866166830063,1.0,1.0,0.9955649971961976,1.0,-0.9915435910224916,0.4279471635818481,0.5635964274406433,0.1818897277116775,0.0,0.0,0.3861458301544189,20.5029354095459,25.0,16.13673210144043,-7916.0625,89.88280487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.964599609375,305.55926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.501953125,18000.0,0.0,0.0,0.1785119920969009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954084873199463,0.2954131364822387,-4.647472451324575e-06,0.0,0.0001811669790185,0.0,0.0,13.38100528717041,0.0,0.0,0.0,0.3077754080295563,4.0,0.0,1.0
286800,292.8021850585937,297.1499938964844,293.1499938964844,0.0694098174571991,-1727.7015380859375,304.1321716308594,0.8094138503074646,0.1220983266830444,0.1094826310873031,292.8718566894531,297.1499938964844,293.1499938964844,0.1453625559806823,-3254.203369140625,304.1466369628906,0.9852216243743896,0.2349177151918411,0.2058701068162918,292.7774353027344,297.1499938964844,293.1499938964844,0.0934990048408508,-1688.944091796875,304.1289978027344,0.8709520697593689,0.153727725148201,0.1070527881383895,292.8070068359375,297.1499938964844,293.1499938964844,0.1192669942975044,-2781.00537109375,304.1306457519531,0.9342028498649596,0.1867482513189315,0.1762504875659942,293.017333984375,297.1499938964844,293.1499938964844,0.0064374986104667,-2288.781494140625,299.41717529296875,0.6037713885307312,0.050000000745058,0.2273572981357574,291.1116943359375,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160827636719,291.11279296875,1.0,0.1952866166830063,1.0,1.0,0.9955649971961976,1.0,-0.9915435910224916,0.4279471635818481,0.5635964274406433,0.1818897277116775,0.0,0.0,0.3861458301544189,20.5029354095459,25.0,16.13673210144043,-7916.0625,89.88280487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.964599609375,305.55926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.501953125,18000.0,0.0,0.0,0.1785119920969009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954084873199463,0.2954131364822387,-4.647472451324575e-06,0.0,0.0001811669790185,0.0,0.0,13.38100528717041,0.0,0.0,0.0,0.3077754080295563,4.0,0.0,1.0
286860,292.8291931152344,297.1499938964844,293.1499938964844,0.0720716267824173,-1775.2869873046875,304.1336669921875,0.8156163096427917,0.1254289746284485,0.1125420480966568,292.8833312988281,297.1499938964844,293.1499938964844,0.146162748336792,-3269.980712890625,304.1463928222656,0.9857581853866576,0.2396396845579147,0.2070953994989395,292.8023376464844,297.1499938964844,293.1499938964844,0.096856027841568,-1737.313232421875,304.1304016113281,0.8782352805137634,0.1581082791090011,0.1101626083254814,292.8304138183594,297.1499938964844,293.1499938964844,0.122418463230133,-2839.547119140625,304.1318359375,0.9404286742210388,0.1906846165657043,0.1800352782011032,293.03326416015625,297.1499938964844,293.1499938964844,0.0064374031499028,-2288.226806640625,299.4212951660156,0.6029077768325806,0.050000000745058,0.2273760885000229,291.11822509765625,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321350097656,291.1190795898437,1.0,0.1973550468683242,1.0,1.0,0.9958902597427368,1.0,-1.0047279596328735,0.4339021146297455,0.5708258152008057,0.1847453564405441,0.0,0.0,0.3899235725402832,20.754613876342773,25.0,10.741193771362305,-8021.83544921875,93.03165435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.998291015625,305.60211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.8359375,18000.0,0.0,0.0,0.1828600317239761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997599244117737,0.2997645735740661,-4.662389983423054e-06,0.0,0.0001855796872405,0.0,0.0,13.646844863891602,0.0,0.0,0.0,0.3088789284229278,4.0,0.0,1.0
286920,292.8291931152344,297.1499938964844,293.1499938964844,0.0720716267824173,-1775.2869873046875,304.1336669921875,0.8156163096427917,0.1254289746284485,0.1125420480966568,292.8833312988281,297.1499938964844,293.1499938964844,0.146162748336792,-3269.980712890625,304.1463928222656,0.9857581853866576,0.2396396845579147,0.2070953994989395,292.8023376464844,297.1499938964844,293.1499938964844,0.096856027841568,-1737.313232421875,304.1304016113281,0.8782352805137634,0.1581082791090011,0.1101626083254814,292.8304138183594,297.1499938964844,293.1499938964844,0.122418463230133,-2839.547119140625,304.1318359375,0.9404286742210388,0.1906846165657043,0.1800352782011032,293.03326416015625,297.1499938964844,293.1499938964844,0.0064374031499028,-2288.226806640625,299.4212951660156,0.6029077768325806,0.050000000745058,0.2273760885000229,291.11822509765625,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321350097656,291.1190795898437,1.0,0.1973550468683242,1.0,1.0,0.9958902597427368,1.0,-1.0047279596328735,0.4339021146297455,0.5708258152008057,0.1847453564405441,0.0,0.0,0.3899235725402832,20.754613876342773,25.0,10.741193771362305,-8021.83544921875,93.03165435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.998291015625,305.60211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.8359375,18000.0,0.0,0.0,0.1828600317239761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997599244117737,0.2997645735740661,-4.662389983423054e-06,0.0,0.0001855796872405,0.0,0.0,13.646844863891602,0.0,0.0,0.0,0.3088789284229278,4.0,0.0,1.0
286980,292.8542175292969,297.1499938964844,293.1499938964844,0.0744884982705116,-1818.82763671875,304.13507080078125,0.8210449814796448,0.1284840703010559,0.1153520420193672,292.89532470703125,297.1499938964844,293.1499938964844,0.1470432430505752,-3285.676025390625,304.1461486816406,0.9862345457077026,0.2439682334661483,0.2082058191299438,292.82550048828125,297.1499938964844,293.1499938964844,0.1000124663114547,-1782.5770263671875,304.1316833496094,0.8850088119506836,0.1622193455696106,0.1130828559398651,292.8522033691406,297.1499938964844,293.1499938964844,0.1253721714019775,-2894.09423828125,304.1329650878906,0.946093499660492,0.1943662017583847,0.1835769563913345,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360774122178,-2287.291748046875,299.4244079589844,0.6021241545677185,0.050000000745058,0.2273931950330734,291.12506103515625,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259460449219,1.0,0.1993097513914108,1.0,1.0,0.996215522289276,1.0,-1.0172098875045776,0.439528614282608,0.577681303024292,0.187507078051567,0.0,0.0,0.3927953541278839,20.992019653320312,25.0,9.64295768737793,-8124.8359375,96.05445098876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06353759765625,305.6625671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.91796875,18000.0,0.0,0.0,0.1866915822029113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033404052257538,0.3033450841903686,-4.675364380091196e-06,0.0,0.000189468220924,0.0,0.0,13.869318962097168,0.0,0.0,0.0,0.3097996413707733,4.0,0.0,1.0
287040,292.8542175292969,297.1499938964844,293.1499938964844,0.0744884982705116,-1818.82763671875,304.13507080078125,0.8210449814796448,0.1284840703010559,0.1153520420193672,292.89532470703125,297.1499938964844,293.1499938964844,0.1470432430505752,-3285.676025390625,304.1461486816406,0.9862345457077026,0.2439682334661483,0.2082058191299438,292.82550048828125,297.1499938964844,293.1499938964844,0.1000124663114547,-1782.5770263671875,304.1316833496094,0.8850088119506836,0.1622193455696106,0.1130828559398651,292.8522033691406,297.1499938964844,293.1499938964844,0.1253721714019775,-2894.09423828125,304.1329650878906,0.946093499660492,0.1943662017583847,0.1835769563913345,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360774122178,-2287.291748046875,299.4244079589844,0.6021241545677185,0.050000000745058,0.2273931950330734,291.12506103515625,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259460449219,1.0,0.1993097513914108,1.0,1.0,0.996215522289276,1.0,-1.0172098875045776,0.439528614282608,0.577681303024292,0.187507078051567,0.0,0.0,0.3927953541278839,20.992019653320312,25.0,9.64295768737793,-8124.8359375,96.05445098876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06353759765625,305.6625671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.91796875,18000.0,0.0,0.0,0.1866915822029113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033404052257538,0.3033450841903686,-4.675364380091196e-06,0.0,0.000189468220924,0.0,0.0,13.869318962097168,0.0,0.0,0.0,0.3097996413707733,4.0,0.0,1.0
287100,292.86602783203125,297.1499938964844,293.1499938964844,0.0756108835339546,-1839.1492919921875,304.1357421875,0.8234879970550537,0.1299103796482086,0.1166652739048004,292.9013366699219,297.1499938964844,293.1499938964844,0.1474833041429519,-3293.5078125,304.1460266113281,0.9864678978919984,0.2460119873285293,0.2087579816579818,292.8364562988281,297.1499938964844,293.1499938964844,0.1015204116702079,-1804.1004638671875,304.1322631835937,0.8881702423095703,0.1641753166913986,0.1144729256629943,292.86248779296875,297.1499938964844,293.1499938964844,0.12677863240242,-2919.96484375,304.1335144042969,0.9486790299415588,0.1961134672164917,0.185258612036705,293.0542907714844,297.1499938964844,293.1499938964844,0.0064349696040153,-2286.71142578125,299.42547607421875,0.6017341613769531,0.050000000745058,0.2274017482995987,291.1283874511719,291.1499938964844,270.29248046875,269.9227600097656,283.231689453125,293.0533447265625,291.12921142578125,1.0,0.2002446502447128,1.0,1.0,0.9963781237602234,1.0,-1.0231460332870483,0.4422004222869873,0.5809455513954163,0.188840627670288,0.0,0.0,0.3939014077186584,21.10808753967285,25.0,9.207684516906738,-8173.46630859375,97.51995086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.105712890625,305.69647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.828125,18000.0,0.0,0.0,0.1884007900953292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047459423542022,0.3047506213188171,-4.680707206716761e-06,0.0,0.000191202838323,0.0,0.0,13.957802772521973,0.0,0.0,0.0,0.310167521238327,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.0766789987683296,-1858.544921875,304.13641357421875,0.8257697820663452,0.1312708258628845,0.1179188936948776,292.9073181152344,297.1499938964844,293.1499938964844,0.1479246169328689,-3301.35693359375,304.1459655761719,0.9866982698440552,0.2479840517044067,0.2093084156513214,292.8470458984375,297.1499938964844,293.1499938964844,0.1029832810163497,-1824.9151611328125,304.1328125,0.8911849856376648,0.1660661697387695,0.1158172413706779,292.8724670410156,297.1499938964844,293.1499938964844,0.1281400471925735,-2944.94677734375,304.134033203125,0.9511078596115112,0.1977997571229934,0.1868822425603866,293.0606384277344,297.1499938964844,293.1499938964844,0.0064336047507822,-2286.07470703125,299.4261779785156,0.6013451218605042,0.050000000745058,0.2274103164672851,291.13153076171875,291.1499938964844,270.2928161621094,269.9222412109375,283.233154296875,293.0597229003906,291.1322937011719,1.0,0.2011518776416778,1.0,1.0,0.9965551495552064,1.0,-1.028883934020996,0.444780170917511,0.5841037631034851,0.1901419013738632,0.0,0.0,0.3948163092136383,21.222415924072266,43.0,8.788558006286621,-8220.2587890625,98.95415496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1530456542969,305.7323608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.564453125,18000.0,0.0,0.0,0.189968466758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3059282600879669,0.3059329390525818,-4.685285148298135e-06,0.0,0.0001927938428707,0.0,0.0,14.032672882080078,0.0,0.0,0.0,0.3104790151119232,4.0,0.0,1.0
287220,292.8992919921875,297.1499938964844,293.1499938964844,0.0788411349058151,-1898.3184814453125,304.1372985839844,0.8128759264945984,0.1337375044822693,0.120286576449871,292.9359436035156,297.1499938964844,293.1499938964844,0.1683908998966217,-3670.805419921875,304.112060546875,0.9965565800666808,0.2484151124954223,0.2331681251525879,292.86749267578125,297.1499938964844,293.1499938964844,0.1060023009777069,-1867.9898681640625,304.13348388671875,0.8767650127410889,0.1695980429649353,0.1183997392654419,292.89166259765625,297.1499938964844,293.1499938964844,0.1310065984725952,-2997.84423828125,304.1345520019531,0.9320541620254515,0.2009371966123581,0.1899986565113067,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448802731931,-2290.870849609375,299.41815185546875,0.5859308838844299,0.050000000745058,0.2277745604515075,291.1181640625,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.11285400390625,1.0,0.2106949388980865,1.0,1.0,0.9969092607498168,1.0,-1.0674604177474976,0.4621762335300445,0.6052842140197754,0.199003055691719,0.0,0.0,0.3992957472801208,23.63711166381836,46.0,-31.90131187438965,-8419.5615234375,111.96530151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24786376953125,305.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17973.029296875,18000.0,0.0,0.0,0.1928114593029022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092162013053894,0.3092208802700043,-4.693776190833887e-06,0.0,0.0001956791238626,0.0,0.0,14.230006217956545,0.0,0.0,0.0,0.3113197982311249,4.0,0.0,1.0
287280,292.8992919921875,297.1499938964844,293.1499938964844,0.0788411349058151,-1898.3184814453125,304.1372985839844,0.8128759264945984,0.1337375044822693,0.120286576449871,292.9359436035156,297.1499938964844,293.1499938964844,0.1683908998966217,-3670.805419921875,304.112060546875,0.9965565800666808,0.2484151124954223,0.2331681251525879,292.86749267578125,297.1499938964844,293.1499938964844,0.1060023009777069,-1867.9898681640625,304.13348388671875,0.8767650127410889,0.1695980429649353,0.1183997392654419,292.89166259765625,297.1499938964844,293.1499938964844,0.1310065984725952,-2997.84423828125,304.1345520019531,0.9320541620254515,0.2009371966123581,0.1899986565113067,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448802731931,-2290.870849609375,299.41815185546875,0.5859308838844299,0.050000000745058,0.2277745604515075,291.1181640625,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.11285400390625,1.0,0.2106949388980865,1.0,1.0,0.9969092607498168,1.0,-1.0674604177474976,0.4621762335300445,0.6052842140197754,0.199003055691719,0.0,0.0,0.3992957472801208,23.63711166381836,46.0,-31.90131187438965,-8419.5615234375,111.96530151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24786376953125,305.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17973.029296875,18000.0,0.0,0.0,0.1928114593029022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092162013053894,0.3092208802700043,-4.693776190833887e-06,0.0,0.0001956791238626,0.0,0.0,14.230006217956545,0.0,0.0,0.0,0.3113197982311249,4.0,0.0,1.0
287340,292.9197082519531,297.1499938964844,293.1499938964844,0.0808644741773605,-1935.70361328125,304.1382141113281,0.781416118144989,0.135947048664093,0.1225009635090828,292.9783630371094,297.1499938964844,293.1499938964844,0.1691697984933853,-3680.267578125,304.1241455078125,0.9569836258888244,0.2451834082603454,0.233150377869606,292.8866271972656,297.1499938964844,293.1499938964844,0.1089154109358787,-1909.2860107421875,304.1341857910156,0.8445519208908081,0.1728766560554504,0.120866522192955,292.9095458984375,297.1499938964844,293.1499938964844,0.1337802708148956,-3048.7470703125,304.1351318359375,0.8922390937805176,0.203854039311409,0.1929856687784195,293.0849304199219,297.1499938964844,293.1499938964844,0.00647490657866,-2301.240234375,299.4042663574219,0.5557052493095398,0.050000000745058,0.2286371439695358,291.0982666015625,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1025085449219,1.0,0.2193048149347305,1.0,1.0,0.9972633123397828,1.0,-1.077859878540039,0.4667610824108124,0.6110987663269043,0.2016968578100204,0.0,0.0,0.4086895585060119,28.37886047363281,49.0,3.83776593208313,-8606.947265625,123.09644317626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30731201171875,305.8895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17935.212890625,18000.0,0.0,0.0,0.1956970542669296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207136988639831,0.3207184374332428,-4.7250882744265255e-06,0.0,0.0001986076240427,0.0,0.0,14.934520721435549,0.0,0.0,0.0,0.3141247630119324,4.0,0.0,1.0
287400,292.9197082519531,297.1499938964844,293.1499938964844,0.0808644741773605,-1935.70361328125,304.1382141113281,0.781416118144989,0.135947048664093,0.1225009635090828,292.9783630371094,297.1499938964844,293.1499938964844,0.1691697984933853,-3680.267578125,304.1241455078125,0.9569836258888244,0.2451834082603454,0.233150377869606,292.8866271972656,297.1499938964844,293.1499938964844,0.1089154109358787,-1909.2860107421875,304.1341857910156,0.8445519208908081,0.1728766560554504,0.120866522192955,292.9095458984375,297.1499938964844,293.1499938964844,0.1337802708148956,-3048.7470703125,304.1351318359375,0.8922390937805176,0.203854039311409,0.1929856687784195,293.0849304199219,297.1499938964844,293.1499938964844,0.00647490657866,-2301.240234375,299.4042663574219,0.5557052493095398,0.050000000745058,0.2286371439695358,291.0982666015625,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1025085449219,1.0,0.2193048149347305,1.0,1.0,0.9972633123397828,1.0,-1.077859878540039,0.4667610824108124,0.6110987663269043,0.2016968578100204,0.0,0.0,0.4086895585060119,28.37886047363281,49.0,3.83776593208313,-8606.947265625,123.09644317626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30731201171875,305.8895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17935.212890625,18000.0,0.0,0.0,0.1956970542669296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207136988639831,0.3207184374332428,-4.7250882744265255e-06,0.0,0.0001986076240427,0.0,0.0,14.934520721435549,0.0,0.0,0.0,0.3141247630119324,4.0,0.0,1.0
287460,292.93914794921875,297.1499938964844,293.1499938964844,0.0823276862502098,-1962.2001953125,304.1396789550781,0.7595002055168152,0.1378430724143982,0.1244339942932128,293.0018310546875,297.1499938964844,293.1499938964844,0.1683717221021652,-3663.788330078125,304.1338806152344,0.9201416969299316,0.2447526901960373,0.2324424535036087,292.9049377441406,297.1499938964844,293.1499938964844,0.1111876890063285,-1940.7620849609373,304.1356506347656,0.8231762647628784,0.1758362799882888,0.1231127679347992,292.9266357421875,297.1499938964844,293.1499938964844,0.1358293294906616,-3085.35888671875,304.1366577148437,0.866456925868988,0.2064816206693649,0.1957056820392608,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817424863576,-2301.419189453125,299.40533447265625,0.5338729619979858,0.050000000745058,0.2294514179229736,291.1275939941406,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0957336425781,291.1289367675781,1.0,0.2271766811609268,1.0,1.0,0.997789978981018,1.0,-1.0862679481506348,0.4705151617527008,0.6157527565956116,0.2037393599748611,0.0,0.0,0.4093740582466125,32.83360290527344,52.0,20.17984199523925,-8679.986328125,133.41094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3594970703125,305.94366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.00390625,18000.0,0.0,0.0,0.1984472870826721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232929110527038,0.3232976496219635,-4.745291789731709e-06,0.0,0.000201398768695,0.0,0.0,15.133338928222656,0.0,0.0,0.0,0.3149916231632232,4.0,0.0,1.0
287520,292.93914794921875,297.1499938964844,293.1499938964844,0.0823276862502098,-1962.2001953125,304.1396789550781,0.7595002055168152,0.1378430724143982,0.1244339942932128,293.0018310546875,297.1499938964844,293.1499938964844,0.1683717221021652,-3663.788330078125,304.1338806152344,0.9201416969299316,0.2447526901960373,0.2324424535036087,292.9049377441406,297.1499938964844,293.1499938964844,0.1111876890063285,-1940.7620849609373,304.1356506347656,0.8231762647628784,0.1758362799882888,0.1231127679347992,292.9266357421875,297.1499938964844,293.1499938964844,0.1358293294906616,-3085.35888671875,304.1366577148437,0.866456925868988,0.2064816206693649,0.1957056820392608,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817424863576,-2301.419189453125,299.40533447265625,0.5338729619979858,0.050000000745058,0.2294514179229736,291.1275939941406,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0957336425781,291.1289367675781,1.0,0.2271766811609268,1.0,1.0,0.997789978981018,1.0,-1.0862679481506348,0.4705151617527008,0.6157527565956116,0.2037393599748611,0.0,0.0,0.4093740582466125,32.83360290527344,52.0,20.17984199523925,-8679.986328125,133.41094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3594970703125,305.94366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.00390625,18000.0,0.0,0.0,0.1984472870826721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232929110527038,0.3232976496219635,-4.745291789731709e-06,0.0,0.000201398768695,0.0,0.0,15.133338928222656,0.0,0.0,0.0,0.3149916231632232,4.0,0.0,1.0
287580,292.9573059082031,297.1499938964844,293.1499938964844,0.083716370165348,-1987.68115234375,304.14080810546875,0.743698239326477,0.1394970715045929,0.1261241286993026,293.0183410644531,297.1499938964844,293.1499938964844,0.1687469780445099,-3669.1201171875,304.1385498046875,0.8948671221733093,0.2451542764902115,0.2328557223081588,292.92218017578125,297.1499938964844,293.1499938964844,0.1134273558855056,-1971.91064453125,304.1366882324219,0.8068681955337524,0.178543671965599,0.1251630932092666,292.9427490234375,297.1499938964844,293.1499938964844,0.1378902047872543,-3122.468994140625,304.1376647949219,0.8478580117225647,0.2088726758956909,0.1981779187917709,293.1072082519531,297.1499938964844,293.1499938964844,0.006492574699223,-2304.3193359375,299.3973999023437,0.5179839730262756,0.050000000745058,0.2302162498235702,291.1363830566406,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1374206542969,1.0,0.2344696223735809,1.0,1.0,0.9983165860176086,1.0,-1.0951389074325562,0.4744749665260315,0.6206640005111694,0.205914705991745,0.0,0.0,0.4105864763259887,37.0316047668457,40.0,14.803672790527344,-8748.0673828125,143.52456665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.430908203125,305.99530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.70703125,18000.0,0.0,0.0,0.2007564753293991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248285353183746,0.3248333036899566,-4.752080258185742e-06,0.0,0.0002037422964349,0.0,0.0,15.23695468902588,0.0,0.0,0.0,0.3154330849647522,4.0,0.0,1.0
287640,292.9573059082031,297.1499938964844,293.1499938964844,0.083716370165348,-1987.68115234375,304.14080810546875,0.743698239326477,0.1394970715045929,0.1261241286993026,293.0183410644531,297.1499938964844,293.1499938964844,0.1687469780445099,-3669.1201171875,304.1385498046875,0.8948671221733093,0.2451542764902115,0.2328557223081588,292.92218017578125,297.1499938964844,293.1499938964844,0.1134273558855056,-1971.91064453125,304.1366882324219,0.8068681955337524,0.178543671965599,0.1251630932092666,292.9427490234375,297.1499938964844,293.1499938964844,0.1378902047872543,-3122.468994140625,304.1376647949219,0.8478580117225647,0.2088726758956909,0.1981779187917709,293.1072082519531,297.1499938964844,293.1499938964844,0.006492574699223,-2304.3193359375,299.3973999023437,0.5179839730262756,0.050000000745058,0.2302162498235702,291.1363830566406,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1374206542969,1.0,0.2344696223735809,1.0,1.0,0.9983165860176086,1.0,-1.0951389074325562,0.4744749665260315,0.6206640005111694,0.205914705991745,0.0,0.0,0.4105864763259887,37.0316047668457,40.0,14.803672790527344,-8748.0673828125,143.52456665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.430908203125,305.99530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.70703125,18000.0,0.0,0.0,0.2007564753293991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248285353183746,0.3248333036899566,-4.752080258185742e-06,0.0,0.0002037422964349,0.0,0.0,15.23695468902588,0.0,0.0,0.0,0.3154330849647522,4.0,0.0,1.0
287700,292.9659118652344,297.1499938964844,293.1499938964844,0.0843059122562408,-1998.4874267578125,304.14141845703125,0.7421748042106628,0.1402524411678314,0.1268475353717804,293.0253601074219,297.1499938964844,293.1499938964844,0.1689808070659637,-3672.733154296875,304.14019775390625,0.8914805054664612,0.2454417049884796,0.2331359386444091,292.93035888671875,297.1499938964844,293.1499938964844,0.1144404262304306,-1985.935546875,304.13726806640625,0.8055375218391418,0.1798212826251983,0.1260910481214523,292.95037841796875,297.1499938964844,293.1499938964844,0.1388121545314788,-3138.99755859375,304.13824462890625,0.8460522890090942,0.2099959552288055,0.1992867588996887,293.1121826171875,297.1499938964844,293.1499938964844,0.0064893141388893,-2303.150390625,299.39306640625,0.5156463384628296,0.050000000745058,0.2303461283445358,291.1407775878906,291.1499938964844,270.31671142578125,269.9348449707031,283.24908447265625,293.11151123046875,291.14178466796875,1.0,0.235622689127922,1.0,1.0,0.9985798597335817,1.0,-1.0989447832107544,0.4761706590652466,0.6227741241455078,0.2068573087453842,0.0,0.0,0.4107572436332702,37.775001525878906,40.0,13.534256935119627,-8777.2275390625,145.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4712219238281,306.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.2017516642808914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252580165863037,0.3252627551555633,-4.754463589051738e-06,0.0,0.0002047522866632,0.0,0.0,15.26742458343506,0.0,0.0,0.0,0.3155589699745178,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.0848376899957656,-2008.2347412109373,304.1419982910156,0.7445132732391357,0.1409754306077957,0.1275011152029037,293.0318603515625,297.1499938964844,293.1499938964844,0.1692007035017013,-3676.1708984375,304.1415710449219,0.8933225274085999,0.2457448989152908,0.2334042340517044,292.938232421875,297.1499938964844,293.1499938964844,0.1153932139277458,-1999.0975341796875,304.1378479003906,0.8087308406829834,0.181061714887619,0.1269616186618805,292.9577331542969,297.1499938964844,293.1499938964844,0.1396727710962295,-3154.396728515625,304.1387939453125,0.8487741351127625,0.2110834568738937,0.2003195434808731,293.11688232421875,297.1499938964844,293.1499938964844,0.0064799999818205,-2300.181640625,299.38848876953125,0.5165700912475586,0.050000000745058,0.2302940338850021,291.1448974609375,291.1499938964844,270.32208251953125,269.9385070800781,283.25311279296875,293.11627197265625,291.1457824707031,1.0,0.2354996651411056,1.0,1.0,0.9987809062004088,1.0,-1.1022735834121704,0.4776551723480224,0.6246184706687927,0.2076831609010696,0.0,0.0,0.410683661699295,37.54084014892578,28.0,12.288151741027832,-8801.65234375,146.3949432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51446533203125,306.05047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.384765625,18000.0,0.0,0.0,0.2026333212852478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253551125526428,0.3253598511219024,-4.755709142045816e-06,0.0,0.0002056470693787,0.0,0.0,15.276403427124023,0.0,0.0,0.0,0.3155990839004516,4.0,0.0,1.0
287820,292.9893798828125,297.1499938964844,293.1499938964844,0.0857707187533378,-2025.347900390625,304.1430969238281,0.7586565613746643,0.1423320025205612,0.1286454945802688,293.0436706542969,297.1499938964844,293.1499938964844,0.1695765107870102,-3682.08984375,304.14373779296875,0.9095406532287598,0.2463416904211044,0.2338665425777435,292.95294189453125,297.1499938964844,293.1499938964844,0.1171623617410659,-2023.4791259765625,304.1389465332031,0.8248909115791321,0.1834426522254943,0.1285680383443832,292.9714660644531,297.1499938964844,293.1499938964844,0.1412567198276519,-3182.687744140625,304.139892578125,0.8653056621551514,0.2131637930870056,0.2022074162960052,293.12548828125,297.1499938964844,293.1499938964844,0.0064485631883144,-2290.469970703125,299.3786315917969,0.5263126492500305,0.050000000745058,0.2297915816307068,291.1517639160156,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.1524658203125,1.0,0.2320151180028915,1.0,1.0,0.999182939529419,1.0,-1.1077938079833984,0.4801148176193237,0.6276789903640747,0.2090567201375961,0.0,0.0,0.4099711179733276,34.93217468261719,25.0,9.765188217163086,-8839.5810546875,142.9780731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6091003417969,306.10614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05078125,18000.0,0.0,0.0,0.2040426433086395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247779309749603,0.3247826993465423,-4.755142526846612e-06,0.0,0.0002070773334708,0.0,0.0,15.243207931518556,0.0,0.0,0.0,0.3154698312282562,4.0,0.0,1.0
287880,292.9893798828125,297.1499938964844,293.1499938964844,0.0857707187533378,-2025.347900390625,304.1430969238281,0.7586565613746643,0.1423320025205612,0.1286454945802688,293.0436706542969,297.1499938964844,293.1499938964844,0.1695765107870102,-3682.08984375,304.14373779296875,0.9095406532287598,0.2463416904211044,0.2338665425777435,292.95294189453125,297.1499938964844,293.1499938964844,0.1171623617410659,-2023.4791259765625,304.1389465332031,0.8248909115791321,0.1834426522254943,0.1285680383443832,292.9714660644531,297.1499938964844,293.1499938964844,0.1412567198276519,-3182.687744140625,304.139892578125,0.8653056621551514,0.2131637930870056,0.2022074162960052,293.12548828125,297.1499938964844,293.1499938964844,0.0064485631883144,-2290.469970703125,299.3786315917969,0.5263126492500305,0.050000000745058,0.2297915816307068,291.1517639160156,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.1524658203125,1.0,0.2320151180028915,1.0,1.0,0.999182939529419,1.0,-1.1077938079833984,0.4801148176193237,0.6276789903640747,0.2090567201375961,0.0,0.0,0.4099711179733276,34.93217468261719,25.0,9.765188217163086,-8839.5810546875,142.9780731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6091003417969,306.10614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05078125,18000.0,0.0,0.0,0.2040426433086395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247779309749603,0.3247826993465423,-4.755142526846612e-06,0.0,0.0002070773334708,0.0,0.0,15.243207931518556,0.0,0.0,0.0,0.3154698312282562,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.0866177007555961,-2040.9310302734373,304.1439819335937,0.7756975293159485,0.14356529712677,0.1296756714582443,293.0542907714844,297.1499938964844,293.1499938964844,0.1699167340993881,-3687.573486328125,304.1452331542969,0.9308459758758544,0.2468758672475814,0.234276607632637,292.96649169921875,297.1499938964844,293.1499938964844,0.1188394650816917,-2046.555419921875,304.13983154296875,0.8431897163391113,0.1856829971075058,0.1300747245550155,292.9841613769531,297.1499938964844,293.1499938964844,0.1427531987428665,-3209.409423828125,304.1407775878906,0.8851884007453918,0.215113416314125,0.2039687633514404,293.13311767578125,297.1499938964844,293.1499938964844,0.006416629999876,-2280.748291015625,299.3678283691406,0.5385047197341919,0.050000000745058,0.2292589992284774,291.1566467285156,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.15704345703125,1.0,0.2285381853580474,1.0,1.0,0.999584972858429,1.0,-1.112805724143982,0.4823490679264068,0.6304566860198975,0.210302248597145,0.0,0.0,0.4087291657924652,32.15608215332031,25.0,6.601523399353027,-8868.556640625,139.07162475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7115783691406,306.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.642578125,18000.0,0.0,0.0,0.2049780488014221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323441207408905,0.3234459459781647,-4.751393134938553e-06,0.0,0.0002080266567645,0.0,0.0,15.159296035766602,0.0,0.0,0.0,0.3151318728923797,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.0866177007555961,-2040.9310302734373,304.1439819335937,0.7756975293159485,0.14356529712677,0.1296756714582443,293.0542907714844,297.1499938964844,293.1499938964844,0.1699167340993881,-3687.573486328125,304.1452331542969,0.9308459758758544,0.2468758672475814,0.234276607632637,292.96649169921875,297.1499938964844,293.1499938964844,0.1188394650816917,-2046.555419921875,304.13983154296875,0.8431897163391113,0.1856829971075058,0.1300747245550155,292.9841613769531,297.1499938964844,293.1499938964844,0.1427531987428665,-3209.409423828125,304.1407775878906,0.8851884007453918,0.215113416314125,0.2039687633514404,293.13311767578125,297.1499938964844,293.1499938964844,0.006416629999876,-2280.748291015625,299.3678283691406,0.5385047197341919,0.050000000745058,0.2292589992284774,291.1566467285156,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.15704345703125,1.0,0.2285381853580474,1.0,1.0,0.999584972858429,1.0,-1.112805724143982,0.4823490679264068,0.6304566860198975,0.210302248597145,0.0,0.0,0.4087291657924652,32.15608215332031,25.0,6.601523399353027,-8868.556640625,139.07162475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7115783691406,306.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.642578125,18000.0,0.0,0.0,0.2049780488014221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323441207408905,0.3234459459781647,-4.751393134938553e-06,0.0,0.0002080266567645,0.0,0.0,15.159296035766602,0.0,0.0,0.0,0.3151318728923797,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873318687081337,-2054.087890625,304.1448059082031,0.790228009223938,0.1445094347000122,0.1305304765701294,293.0648803710937,297.1499938964844,293.1499938964844,0.170151337981224,-3691.330810546875,304.1464538574219,0.948399007320404,0.2471572160720825,0.2345425337553024,292.97998046875,297.1499938964844,293.1499938964844,0.1203649938106536,-2067.49560546875,304.14068603515625,0.8591574430465698,0.1875978112220764,0.1314242631196975,292.996826171875,297.1499938964844,293.1499938964844,0.1441033780574798,-3233.4794921875,304.1416015625,0.9021746516227722,0.216747909784317,0.2055279165506363,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865082338452,-2271.81103515625,299.35321044921875,0.5488836169242859,0.050000000745058,0.2288682758808136,291.15924072265625,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.1595153808594,1.0,0.2260668873786926,0.9997791051864624,0.9997791051864624,0.9997509717941284,1.0,-1.117173671722412,0.4842963218688965,0.6328772902488708,0.2113940864801406,0.0,0.0,0.4073122441768646,30.12907791137696,25.0,4.098013401031494,-8891.75,136.3820037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8165283203125,306.2150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.462890625,18000.0,0.0,0.0,0.205471858382225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218026757240295,0.3218074142932892,-4.745967089547776e-06,0.0,0.0002085278101731,0.0,0.0,15.054311752319336,0.0,0.0,0.0,0.3147043585777282,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873318687081337,-2054.087890625,304.1448059082031,0.790228009223938,0.1445094347000122,0.1305304765701294,293.0648803710937,297.1499938964844,293.1499938964844,0.170151337981224,-3691.330810546875,304.1464538574219,0.948399007320404,0.2471572160720825,0.2345425337553024,292.97998046875,297.1499938964844,293.1499938964844,0.1203649938106536,-2067.49560546875,304.14068603515625,0.8591574430465698,0.1875978112220764,0.1314242631196975,292.996826171875,297.1499938964844,293.1499938964844,0.1441033780574798,-3233.4794921875,304.1416015625,0.9021746516227722,0.216747909784317,0.2055279165506363,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865082338452,-2271.81103515625,299.35321044921875,0.5488836169242859,0.050000000745058,0.2288682758808136,291.15924072265625,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.1595153808594,1.0,0.2260668873786926,0.9997791051864624,0.9997791051864624,0.9997509717941284,1.0,-1.117173671722412,0.4842963218688965,0.6328772902488708,0.2113940864801406,0.0,0.0,0.4073122441768646,30.12907791137696,25.0,4.098013401031494,-8891.75,136.3820037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8165283203125,306.2150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.462890625,18000.0,0.0,0.0,0.205471858382225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218026757240295,0.3218074142932892,-4.745967089547776e-06,0.0,0.0002085278101731,0.0,0.0,15.054311752319336,0.0,0.0,0.0,0.3147043585777282,4.0,0.0,1.0
