time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0305480957031,297.1499938964844,293.1499938964844,0.0878045931458473,-2062.7421875,304.145751953125,0.8014361262321472,0.1451327502727508,0.1310981810092926,293.0756530761719,297.1499938964844,293.1499938964844,0.1701269000768661,-3690.597900390625,304.1476745605469,0.9609726071357728,0.2471290975809097,0.234522670507431,292.9936828613281,297.1499938964844,293.1499938964844,0.1215969324111938,-2084.311767578125,304.1417541503906,0.8721105456352234,0.1891276538372039,0.1325100362300872,293.009765625,297.1499938964844,293.1499938964844,0.1451537162065506,-3252.08154296875,304.14263916015625,0.9163089990615844,0.2180033922195434,0.206736534833908,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553494401276,-2262.650634765625,299.3334655761719,0.5570388436317444,0.050000000745058,0.2285924106836319,291.1617736816406,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620483398437,1.0,0.2242813259363174,0.9995582103729248,0.9995582103729248,0.999916970729828,1.0,-1.120254397392273,0.4856662452220917,0.6345881819725037,0.2121659815311432,0.0,0.0,0.4055773317813873,28.69814109802246,25.0,3.599684476852417,-8905.42578125,134.4687957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91925048828125,306.2674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.60546875,18000.0,0.0,0.0,0.2055708914995193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198587894439697,0.3198635280132293,-4.739569703815505e-06,0.0,0.0002086283202515,0.0,0.0,14.93033504486084,0.0,0.0,0.0,0.3141970634460449,4.0,0.0,1.0
288240,293.0305480957031,297.1499938964844,293.1499938964844,0.0878045931458473,-2062.7421875,304.145751953125,0.8014361262321472,0.1451327502727508,0.1310981810092926,293.0756530761719,297.1499938964844,293.1499938964844,0.1701269000768661,-3690.597900390625,304.1476745605469,0.9609726071357728,0.2471290975809097,0.234522670507431,292.9936828613281,297.1499938964844,293.1499938964844,0.1215969324111938,-2084.311767578125,304.1417541503906,0.8721105456352234,0.1891276538372039,0.1325100362300872,293.009765625,297.1499938964844,293.1499938964844,0.1451537162065506,-3252.08154296875,304.14263916015625,0.9163089990615844,0.2180033922195434,0.206736534833908,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553494401276,-2262.650634765625,299.3334655761719,0.5570388436317444,0.050000000745058,0.2285924106836319,291.1617736816406,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620483398437,1.0,0.2242813259363174,0.9995582103729248,0.9995582103729248,0.999916970729828,1.0,-1.120254397392273,0.4856662452220917,0.6345881819725037,0.2121659815311432,0.0,0.0,0.4055773317813873,28.69814109802246,25.0,3.599684476852417,-8905.42578125,134.4687957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91925048828125,306.2674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.60546875,18000.0,0.0,0.0,0.2055708914995193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198587894439697,0.3198635280132293,-4.739569703815505e-06,0.0,0.0002086283202515,0.0,0.0,14.93033504486084,0.0,0.0,0.0,0.3141970634460449,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.087975226342678,-2065.849365234375,304.1462097167969,0.8059815168380737,0.1453578919172287,0.1313037425279617,293.0809326171875,297.1499938964844,293.1499938964844,0.1700426936149597,-3688.99609375,304.14825439453125,0.9657694697380066,0.2470318078994751,0.2344332635402679,293.0004577636719,297.1499938964844,293.1499938964844,0.1221250146627426,-2091.49658203125,304.14227294921875,0.8775711059570312,0.1897806078195572,0.1329741775989532,293.01617431640625,297.1499938964844,293.1499938964844,0.1455897986888885,-3259.773193359375,304.1431884765625,0.9224748015403748,0.2185225337743759,0.2072369456291198,293.15399169921875,297.1499938964844,293.1499938964844,0.0063392333686351,-2257.941650390625,299.3218688964844,0.5603935718536377,0.050000000745058,0.2284856289625167,291.1629638671875,291.1499938964844,270.3933410644531,269.9909973144531,283.2994689941406,293.15338134765625,291.1632080078125,1.0,0.2235840559005737,0.999447762966156,0.999447762966156,1.0,1.0,-1.121423602104187,0.4861847460269928,0.6352388262748718,0.2124589681625366,0.0,0.0,0.4045919775962829,28.144012451171875,25.0,3.284254312515259,-8908.3662109375,133.71861267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96893310546875,306.2915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.779296875,18000.0,0.0,0.0,0.2054852992296219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187352418899536,0.3187399804592132,-4.73587897431571e-06,0.0,0.0002085414453176,0.0,0.0,14.85892105102539,0.0,0.0,0.0,0.3139055371284485,4.0,0.0,1.0
288360,293.04351806640625,297.1499938964844,293.1499938964844,0.0881103798747062,-2068.3017578125,304.14666748046875,0.809825599193573,0.1455330997705459,0.1314657181501388,293.08612060546875,297.1499938964844,293.1499938964844,0.1699215471744537,-3686.767578125,304.1487731933594,0.969745397567749,0.2468879073858261,0.2343007624149322,293.0071105957031,297.1499938964844,293.1499938964844,0.1226038038730621,-2098.000732421875,304.142822265625,0.8823996186256409,0.1903676092624664,0.1333929300308227,293.0224914550781,297.1499938964844,293.1499938964844,0.1459771543741226,-3266.5927734375,304.14373779296875,0.927918553352356,0.2189788818359375,0.2076786607503891,293.1585998535156,297.1499938964844,293.1499938964844,0.0063227363862097,-2253.1484375,299.30914306640625,0.5633136630058289,0.050000000745058,0.2283955514430999,291.1639404296875,291.1499938964844,270.40240478515625,269.99774169921875,283.3057556152344,293.1579895019531,291.1641540527344,1.0,0.2229908257722854,0.9992587566375732,0.9992587566375732,1.0,1.0,-1.1223838329315186,0.4866102337837219,0.6357735991477966,0.2127003371715545,0.0,0.0,0.4035622179508209,27.67619705200196,25.0,2.848165512084961,-8909.1533203125,133.07693481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01708984375,306.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.658203125,18000.0,0.0,0.0,0.2053164541721344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317545086145401,0.3175498247146606,-4.731904482468963e-06,0.0,0.0002083700965158,0.0,0.0,14.7832612991333,0.0,0.0,0.0,0.3135964572429657,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.0882847607135772,-2071.436767578125,304.1474609375,0.8157074451446533,0.1457488685846328,0.1316721141338348,293.0961303710937,297.1499938964844,293.1499938964844,0.1695816963911056,-3680.65576171875,304.1497497558594,0.97568017244339,0.2464763671159744,0.2339223623275756,293.0200500488281,297.1499938964844,293.1499938964844,0.1234262362122535,-2109.150146484375,304.1438293457031,0.8903281092643738,0.1913619339466095,0.1341070085763931,293.03472900390625,297.1499938964844,293.1499938964844,0.1466202288866043,-3277.88427734375,304.1447448730469,0.9367138743400574,0.2197223603725433,0.2084046602249145,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886169180274,-2243.296875,299.2806091308594,0.5680055618286133,0.050000000745058,0.2282559722661972,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654663085937,1.0,0.2220503091812133,0.9988806247711182,0.9988806247711182,1.0,1.0,-1.1237386465072632,0.4872073531150818,0.6365312933921814,0.2130414247512817,0.0,0.0,0.4014158546924591,26.94962882995605,25.0,1.9218460321426392,-8905.1669921875,132.0424041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107666015625,306.3544616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.673828125,18000.0,0.0,0.0,0.2047565579414367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150495290756225,0.3150542378425598,-4.723440270026913e-06,0.0,0.00020780187333,0.0,0.0,14.624842643737791,0.0,0.0,0.0,0.3129478991031647,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.0882847607135772,-2071.436767578125,304.1474609375,0.8157074451446533,0.1457488685846328,0.1316721141338348,293.0961303710937,297.1499938964844,293.1499938964844,0.1695816963911056,-3680.65576171875,304.1497497558594,0.97568017244339,0.2464763671159744,0.2339223623275756,293.0200500488281,297.1499938964844,293.1499938964844,0.1234262362122535,-2109.150146484375,304.1438293457031,0.8903281092643738,0.1913619339466095,0.1341070085763931,293.03472900390625,297.1499938964844,293.1499938964844,0.1466202288866043,-3277.88427734375,304.1447448730469,0.9367138743400574,0.2197223603725433,0.2084046602249145,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886169180274,-2243.296875,299.2806091308594,0.5680055618286133,0.050000000745058,0.2282559722661972,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654663085937,1.0,0.2220503091812133,0.9988806247711182,0.9988806247711182,1.0,1.0,-1.1237386465072632,0.4872073531150818,0.6365312933921814,0.2130414247512817,0.0,0.0,0.4014158546924591,26.94962882995605,25.0,1.9218460321426392,-8905.1669921875,132.0424041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107666015625,306.3544616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.673828125,18000.0,0.0,0.0,0.2047565579414367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150495290756225,0.3150542378425598,-4.723440270026913e-06,0.0,0.00020780187333,0.0,0.0,14.624842643737791,0.0,0.0,0.0,0.3129478991031647,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883434563875198,-2072.437744140625,304.1482238769531,0.8197052478790283,0.1458027362823486,0.131737008690834,293.1056213378906,297.1499938964844,293.1499938964844,0.1691252887248993,-3672.563232421875,304.15057373046875,0.9794864654541016,0.245916485786438,0.2334084808826446,293.0324401855469,297.1499938964844,293.1499938964844,0.1240834444761276,-2118.03515625,304.144775390625,0.8962114453315735,0.1921378970146179,0.1346709877252578,293.0464782714844,297.1499938964844,293.1499938964844,0.1471037119626999,-3286.337158203125,304.14569091796875,0.9430261254310608,0.2202613949775695,0.2089408040046692,293.1775207519531,297.1499938964844,293.1499938964844,0.0062529114075005,-2233.043212890625,299.24835205078125,0.571389377117157,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661376953125,1.0,0.2213552445173263,0.9985024929046632,0.9985024929046632,1.0,1.0,-1.1244040727615356,0.4874948561191559,0.6369091272354126,0.2132097482681274,0.0,0.0,0.3992166519165039,26.441123962402344,25.0,1.029163837432861,-8894.5498046875,131.24319458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889038085937,306.3881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0,18000.0,0.0,0.0,0.2039457261562347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312480628490448,0.3124853372573852,-4.71464591100812e-06,0.0,0.0002069789916276,0.0,0.0,14.462383270263672,0.0,0.0,0.0,0.3122816681861877,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883434563875198,-2072.437744140625,304.1482238769531,0.8197052478790283,0.1458027362823486,0.131737008690834,293.1056213378906,297.1499938964844,293.1499938964844,0.1691252887248993,-3672.563232421875,304.15057373046875,0.9794864654541016,0.245916485786438,0.2334084808826446,293.0324401855469,297.1499938964844,293.1499938964844,0.1240834444761276,-2118.03515625,304.144775390625,0.8962114453315735,0.1921378970146179,0.1346709877252578,293.0464782714844,297.1499938964844,293.1499938964844,0.1471037119626999,-3286.337158203125,304.14569091796875,0.9430261254310608,0.2202613949775695,0.2089408040046692,293.1775207519531,297.1499938964844,293.1499938964844,0.0062529114075005,-2233.043212890625,299.24835205078125,0.571389377117157,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661376953125,1.0,0.2213552445173263,0.9985024929046632,0.9985024929046632,1.0,1.0,-1.1244040727615356,0.4874948561191559,0.6369091272354126,0.2132097482681274,0.0,0.0,0.3992166519165039,26.441123962402344,25.0,1.029163837432861,-8894.5498046875,131.24319458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889038085937,306.3881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0,18000.0,0.0,0.0,0.2039457261562347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312480628490448,0.3124853372573852,-4.71464591100812e-06,0.0,0.0002069789916276,0.0,0.0,14.462383270263672,0.0,0.0,0.0,0.3122816681861877,4.0,0.0,1.0
288660,293.0780029296875,297.1499938964844,293.1499938964844,0.0882984548807144,-2071.525146484375,304.1488952636719,0.8222454786300659,0.1457128375768661,0.1316755264997482,293.11456298828125,297.1499938964844,293.1499938964844,0.1685636341571808,-3662.67529296875,304.1513366699219,0.981699526309967,0.2452235221862793,0.2327726632356643,293.0442810058594,297.1499938964844,293.1499938964844,0.1245902851223945,-2124.8662109375,304.14569091796875,0.9003896713256836,0.1927174031734466,0.1350994557142257,293.0576477050781,297.1499938964844,293.1499938964844,0.1474422663450241,-3292.218505859375,304.14654541015625,0.9473280906677246,0.2206166386604309,0.2093058973550796,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155616469681,-2222.3447265625,299.2127380371094,0.5737282037734985,0.050000000745058,0.2280936390161514,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.166259765625,1.0,0.2208265513181686,0.9981465935707092,0.9981465935707092,1.0,1.0,-1.124441385269165,0.4875006377696991,0.6369407176971436,0.2132212966680526,0.0,0.0,0.3970305621623993,26.09306526184082,25.0,0.2885496914386749,-8878.267578125,130.58702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593688964844,306.4148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.802734375,18000.0,0.0,0.0,0.2029411494731903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099243342876434,0.3099290430545807,-4.705857463704888e-06,0.0,0.0002059594698948,0.0,0.0,14.301470756530762,0.0,0.0,0.0,0.3116207718849182,4.0,0.0,1.0
288720,293.0780029296875,297.1499938964844,293.1499938964844,0.0882984548807144,-2071.525146484375,304.1488952636719,0.8222454786300659,0.1457128375768661,0.1316755264997482,293.11456298828125,297.1499938964844,293.1499938964844,0.1685636341571808,-3662.67529296875,304.1513366699219,0.981699526309967,0.2452235221862793,0.2327726632356643,293.0442810058594,297.1499938964844,293.1499938964844,0.1245902851223945,-2124.8662109375,304.14569091796875,0.9003896713256836,0.1927174031734466,0.1350994557142257,293.0576477050781,297.1499938964844,293.1499938964844,0.1474422663450241,-3292.218505859375,304.14654541015625,0.9473280906677246,0.2206166386604309,0.2093058973550796,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155616469681,-2222.3447265625,299.2127380371094,0.5737282037734985,0.050000000745058,0.2280936390161514,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.166259765625,1.0,0.2208265513181686,0.9981465935707092,0.9981465935707092,1.0,1.0,-1.124441385269165,0.4875006377696991,0.6369407176971436,0.2132212966680526,0.0,0.0,0.3970305621623993,26.09306526184082,25.0,0.2885496914386749,-8878.267578125,130.58702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593688964844,306.4148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.802734375,18000.0,0.0,0.0,0.2029411494731903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099243342876434,0.3099290430545807,-4.705857463704888e-06,0.0,0.0002059594698948,0.0,0.0,14.301470756530762,0.0,0.0,0.0,0.3116207718849182,4.0,0.0,1.0
288780,293.0881042480469,297.1499938964844,293.1499938964844,0.0881573036313057,-2068.835693359375,304.14947509765625,0.823608934879303,0.145491749048233,0.1314980238676071,293.1230163574219,297.1499938964844,293.1499938964844,0.1679022461175918,-3651.074951171875,304.1519775390625,0.9826825261116028,0.2444070279598236,0.2320229113101959,293.0555114746094,297.1499938964844,293.1499938964844,0.1249556466937065,-2129.76806640625,304.1465148925781,0.903148889541626,0.193115085363388,0.1354020237922668,293.0682678222656,297.1499938964844,293.1499938964844,0.1476439982652664,-3295.67236328125,304.1473693847656,0.9500181078910828,0.2208014130592346,0.2095117270946502,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764870770275,-2211.14990234375,299.174072265625,0.5752325057983398,0.050000000745058,0.2280523180961609,291.16607666015625,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.1660461425781,1.0,0.2204083055257797,0.9977906346321106,0.9977906346321106,1.0,1.0,-1.1238892078399658,0.4872413873672485,0.6366478800773621,0.2130857706069946,0.0,0.0,0.3948953747749328,25.86531448364257,28.0,-0.2326587736606598,-8856.9560546875,130.0082244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31805419921875,306.43438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.29296875,18000.0,0.0,0.0,0.2017948031425476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074339628219604,0.3074386417865753,-4.697300937550608e-06,0.0,0.0002047960733762,0.0,0.0,14.145537376403809,0.0,0.0,0.0,0.3109795451164245,4.0,0.0,1.0
288840,293.0881042480469,297.1499938964844,293.1499938964844,0.0881573036313057,-2068.835693359375,304.14947509765625,0.823608934879303,0.145491749048233,0.1314980238676071,293.1230163574219,297.1499938964844,293.1499938964844,0.1679022461175918,-3651.074951171875,304.1519775390625,0.9826825261116028,0.2444070279598236,0.2320229113101959,293.0555114746094,297.1499938964844,293.1499938964844,0.1249556466937065,-2129.76806640625,304.1465148925781,0.903148889541626,0.193115085363388,0.1354020237922668,293.0682678222656,297.1499938964844,293.1499938964844,0.1476439982652664,-3295.67236328125,304.1473693847656,0.9500181078910828,0.2208014130592346,0.2095117270946502,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764870770275,-2211.14990234375,299.174072265625,0.5752325057983398,0.050000000745058,0.2280523180961609,291.16607666015625,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.1660461425781,1.0,0.2204083055257797,0.9977906346321106,0.9977906346321106,1.0,1.0,-1.1238892078399658,0.4872413873672485,0.6366478800773621,0.2130857706069946,0.0,0.0,0.3948953747749328,25.86531448364257,28.0,-0.2326587736606598,-8856.9560546875,130.0082244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31805419921875,306.43438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.29296875,18000.0,0.0,0.0,0.2017948031425476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074339628219604,0.3074386417865753,-4.697300937550608e-06,0.0,0.0002047960733762,0.0,0.0,14.145537376403809,0.0,0.0,0.0,0.3109795451164245,4.0,0.0,1.0
288900,293.0928955078125,297.1499938964844,293.1499938964844,0.0880606546998024,-2067.01220703125,304.1497497558594,0.8220556378364563,0.1453349143266677,0.1313779503107071,293.1270751953125,297.1499938964844,293.1499938964844,0.1675445884466171,-3644.81494140625,304.1522827148437,0.9807034730911256,0.2439548373222351,0.2316173911094665,293.0609130859375,297.1499938964844,293.1499938964844,0.125096395611763,-2131.650634765625,304.1468811035156,0.9018149971961976,0.1932497769594192,0.13551627099514,293.0733947753906,297.1499938964844,293.1499938964844,0.1477047204971313,-3296.691650390625,304.1477355957031,0.9483070373535156,0.2208335697650909,0.2095682919025421,293.20086669921875,297.1499938964844,293.1499938964844,0.0061576967127621,-2205.794189453125,299.1536560058594,0.5740718841552734,0.050000000745058,0.2280841767787933,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,283.3669738769531,293.20025634765625,291.1658020019531,1.0,0.2206919491291046,0.997612714767456,0.997612714767456,1.0,1.0,-1.1235016584396362,0.4870619475841522,0.6364396810531616,0.2129892855882644,0.0,0.0,0.3938568830490112,26.03023147583008,28.0,-0.5228725075721741,-8844.9296875,130.22311401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34295654296875,306.4413452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.958984375,18000.0,0.0,0.0,0.2011844962835312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062233626842499,0.3062280714511871,-4.6931495489843655e-06,0.0,0.0002041766856564,0.0,0.0,14.070049285888672,0.0,0.0,0.0,0.3106689453125,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.0879473760724067,-2064.8837890625,304.1499938964844,0.8189734816551208,0.1451461464166641,0.1312368512153625,293.1310119628906,297.1499938964844,293.1499938964844,0.1671707034111023,-3638.2783203125,304.15252685546875,0.9769447445869446,0.2434725761413574,0.2311914414167404,293.0661926269531,297.1499938964844,293.1499938964844,0.1252107471227646,-2133.1767578125,304.1472473144531,0.8986417055130005,0.1933412700891494,0.1356061249971389,293.078369140625,297.1499938964844,293.1499938964844,0.1477404683828354,-3297.2724609375,304.1480712890625,0.944482922554016,0.2208251804113388,0.2095943391323089,293.2054138183594,297.1499938964844,293.1499938964844,0.0061394921503961,-2200.634521484375,299.1324768066406,0.5716062784194946,0.050000000745058,0.2281529009342193,291.1654968261719,291.1499938964844,270.4985046386719,270.0695495605469,283.37408447265625,293.2048034667969,291.1653747558594,1.0,0.2212290316820144,0.9974436163902284,0.9974436163902284,1.0,1.0,-1.1230427026748655,0.4868504106998443,0.6361923217773438,0.2128757983446121,0.0,0.0,0.3928616940975189,26.391033172607425,31.0,-0.9049119353294371,-8832.208984375,130.7936248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36474609375,306.44647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.46875,18000.0,0.0,0.0,0.2005578577518463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050524890422821,0.3050571978092193,-4.689113666245248e-06,0.0,0.0002035407233051,0.0,0.0,13.99716091156006,0.0,0.0,0.0,0.3103690147399902,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.0876659825444221,-2059.614501953125,304.1504821777344,0.8095391988754272,0.1446784436702728,0.1308885514736175,293.1385498046875,297.1499938964844,293.1499938964844,0.1663664430379867,-3624.226318359375,304.1530456542969,0.9652533531188964,0.2424218505620956,0.230274423956871,293.07635498046875,297.1499938964844,293.1499938964844,0.1253554224967956,-2135.08642578125,304.1479187011719,0.8886247277259827,0.1934012323617935,0.1357114315032959,293.08795166015625,297.1499938964844,293.1499938964844,0.1477311998605728,-3297.003662109375,304.14874267578125,0.9323765635490416,0.220692440867424,0.2095527350902557,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038839630782,-2190.58056640625,299.0879821777344,0.5640632510185242,0.050000000745058,0.2283728420734405,291.1644897460937,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.16436767578125,1.0,0.2229334712028503,0.997105360031128,0.997105360031128,1.0,1.0,-1.1218645572662354,0.4863100349903106,0.6355544924736023,0.212584838271141,0.0,0.0,0.3909974098205566,27.54943084716797,34.0,-1.302955150604248,-8805.166015625,132.69912719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3992919921875,306.45220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.203125,18000.0,0.0,0.0,0.1992804259061813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028700947761535,0.3028747737407684,-4.681555765273515e-06,0.0,0.0002022443077294,0.0,0.0,13.861676216125488,0.0,0.0,0.0,0.3098104298114776,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.0876659825444221,-2059.614501953125,304.1504821777344,0.8095391988754272,0.1446784436702728,0.1308885514736175,293.1385498046875,297.1499938964844,293.1499938964844,0.1663664430379867,-3624.226318359375,304.1530456542969,0.9652533531188964,0.2424218505620956,0.230274423956871,293.07635498046875,297.1499938964844,293.1499938964844,0.1253554224967956,-2135.08642578125,304.1479187011719,0.8886247277259827,0.1934012323617935,0.1357114315032959,293.08795166015625,297.1499938964844,293.1499938964844,0.1477311998605728,-3297.003662109375,304.14874267578125,0.9323765635490416,0.220692440867424,0.2095527350902557,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038839630782,-2190.58056640625,299.0879821777344,0.5640632510185242,0.050000000745058,0.2283728420734405,291.1644897460937,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.16436767578125,1.0,0.2229334712028503,0.997105360031128,0.997105360031128,1.0,1.0,-1.1218645572662354,0.4863100349903106,0.6355544924736023,0.212584838271141,0.0,0.0,0.3909974098205566,27.54943084716797,34.0,-1.302955150604248,-8805.166015625,132.69912719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3992919921875,306.45220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.203125,18000.0,0.0,0.0,0.1992804259061813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028700947761535,0.3028747737407684,-4.681555765273515e-06,0.0,0.0002022443077294,0.0,0.0,13.861676216125488,0.0,0.0,0.0,0.3098104298114776,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873114019632339,-2052.98828125,304.1509094238281,0.7967145442962646,0.1440982222557068,0.1304549723863601,293.14569091796875,297.1499938964844,293.1499938964844,0.1654831767082214,-3608.791259765625,304.15350341796875,0.9489845633506776,0.2412615716457367,0.2292712777853012,293.0860290527344,297.1499938964844,293.1499938964844,0.1253874450922012,-2135.46044921875,304.1485595703125,0.8755406737327576,0.1933052092790603,0.1357200592756271,293.0970764160156,297.1499938964844,293.1499938964844,0.147612378001213,-3294.78515625,304.1493530273437,0.9164620041847228,0.2204122543334961,0.2093886584043502,293.22320556640625,297.1499938964844,293.1499938964844,0.0060686157085001,-2180.627685546875,299.0408935546875,0.5542904734611511,0.050000000745058,0.2286826223134994,291.1635131835937,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634216308594,1.0,0.2253008782863617,0.9967671632766724,0.9967671632766724,1.0,1.0,-1.1203254461288452,0.485606849193573,0.6347185969352722,0.2122059911489486,0.0,0.0,0.3892592787742615,29.182632446289062,37.0,-1.321882963180542,-8775.626953125,135.41078186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222717285156,306.451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.13671875,18000.0,0.0,0.0,0.1980041116476059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008580505847931,0.3008627295494079,-4.674662250181427e-06,0.0,0.0002009489980991,0.0,0.0,13.73751449584961,0.0,0.0,0.0,0.3092981874942779,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873114019632339,-2052.98828125,304.1509094238281,0.7967145442962646,0.1440982222557068,0.1304549723863601,293.14569091796875,297.1499938964844,293.1499938964844,0.1654831767082214,-3608.791259765625,304.15350341796875,0.9489845633506776,0.2412615716457367,0.2292712777853012,293.0860290527344,297.1499938964844,293.1499938964844,0.1253874450922012,-2135.46044921875,304.1485595703125,0.8755406737327576,0.1933052092790603,0.1357200592756271,293.0970764160156,297.1499938964844,293.1499938964844,0.147612378001213,-3294.78515625,304.1493530273437,0.9164620041847228,0.2204122543334961,0.2093886584043502,293.22320556640625,297.1499938964844,293.1499938964844,0.0060686157085001,-2180.627685546875,299.0408935546875,0.5542904734611511,0.050000000745058,0.2286826223134994,291.1635131835937,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634216308594,1.0,0.2253008782863617,0.9967671632766724,0.9967671632766724,1.0,1.0,-1.1203254461288452,0.485606849193573,0.6347185969352722,0.2122059911489486,0.0,0.0,0.3892592787742615,29.182632446289062,37.0,-1.321882963180542,-8775.626953125,135.41078186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222717285156,306.451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.13671875,18000.0,0.0,0.0,0.1980041116476059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008580505847931,0.3008627295494079,-4.674662250181427e-06,0.0,0.0002009489980991,0.0,0.0,13.73751449584961,0.0,0.0,0.0,0.3092981874942779,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.0868869349360466,-2045.065673828125,304.1513061523437,0.7824719548225403,0.1434150636196136,0.1299408078193664,293.1524658203125,297.1499938964844,293.1499938964844,0.1645225882530212,-3591.99462890625,304.1539306640625,0.9298145174980164,0.2399992793798446,0.228184774518013,293.09521484375,297.1499938964844,293.1499938964844,0.1253108084201812,-2134.35205078125,304.149169921875,0.8612197041511536,0.1930637806653976,0.1356363147497177,293.1057434082031,297.1499938964844,293.1499938964844,0.1473872512578964,-3290.671630859375,304.1499328613281,0.9000047445297241,0.2199942916631698,0.2091069966554641,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330689884722,-2170.572021484375,298.9913024902344,0.5435702204704285,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281511574983596,0.9964422583580016,0.9964422583580016,1.0,1.0,-1.1184210777282717,0.4847387671470642,0.6336823105812073,0.2117397040128708,0.0,0.0,0.3876214325428009,31.182497024536133,40.0,-1.1363091468811035,-8743.5859375,138.7155303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349670410156,306.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.28125,18000.0,0.0,0.0,0.1967598646879196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989804148674011,0.298985093832016,-4.668304427468684e-06,0.0,0.0001996862556552,0.0,0.0,13.62231731414795,0.0,0.0,0.0,0.3088229596614837,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.0868869349360466,-2045.065673828125,304.1513061523437,0.7824719548225403,0.1434150636196136,0.1299408078193664,293.1524658203125,297.1499938964844,293.1499938964844,0.1645225882530212,-3591.99462890625,304.1539306640625,0.9298145174980164,0.2399992793798446,0.228184774518013,293.09521484375,297.1499938964844,293.1499938964844,0.1253108084201812,-2134.35205078125,304.149169921875,0.8612197041511536,0.1930637806653976,0.1356363147497177,293.1057434082031,297.1499938964844,293.1499938964844,0.1473872512578964,-3290.671630859375,304.1499328613281,0.9000047445297241,0.2199942916631698,0.2091069966554641,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330689884722,-2170.572021484375,298.9913024902344,0.5435702204704285,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281511574983596,0.9964422583580016,0.9964422583580016,1.0,1.0,-1.1184210777282717,0.4847387671470642,0.6336823105812073,0.2117397040128708,0.0,0.0,0.3876214325428009,31.182497024536133,40.0,-1.1363091468811035,-8743.5859375,138.7155303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349670410156,306.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.28125,18000.0,0.0,0.0,0.1967598646879196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989804148674011,0.298985093832016,-4.668304427468684e-06,0.0,0.0001996862556552,0.0,0.0,13.62231731414795,0.0,0.0,0.0,0.3088229596614837,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.0863949656486511,-2035.890869140625,304.1517028808594,0.7680326104164124,0.1426363438367843,0.129349872469902,293.1588439941406,297.1499938964844,293.1499938964844,0.1634858548641204,-3573.84814453125,304.15435791015625,0.9101696610450744,0.2386408597230911,0.2270174026489257,293.1039123535156,297.1499938964844,293.1499938964844,0.1251281201839447,-2131.79443359375,304.1497497558594,0.8468616604804993,0.1926846355199813,0.1354633569717407,293.1139831542969,297.1499938964844,293.1499938964844,0.14705790579319,-3284.696044921875,304.1505126953125,0.8839913010597229,0.2194456756114959,0.2087114453315735,293.2402648925781,297.1499938964844,293.1499938964844,0.005996769759804,-2160.252197265625,298.93927001953125,0.5328096747398376,0.050000000745058,0.2294961959123611,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.1620788574219,1.0,0.2313508987426757,0.9961172938346864,0.9961172938346864,1.0,1.0,-1.1161495447158811,0.4837042987346649,0.6324452757835388,0.2111868113279342,0.0,0.0,0.3860448896884918,33.47031784057617,43.0,-0.8092228174209595,-8709.0439453125,142.4569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4390563964844,306.4359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.701171875,18000.0,0.0,0.0,0.1955685764551162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971965372562408,0.2972011864185333,-4.662355877371738e-06,0.0,0.0001984772388823,0.0,0.0,13.51353359222412,0.0,0.0,0.0,0.3083742558956146,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.0863949656486511,-2035.890869140625,304.1517028808594,0.7680326104164124,0.1426363438367843,0.129349872469902,293.1588439941406,297.1499938964844,293.1499938964844,0.1634858548641204,-3573.84814453125,304.15435791015625,0.9101696610450744,0.2386408597230911,0.2270174026489257,293.1039123535156,297.1499938964844,293.1499938964844,0.1251281201839447,-2131.79443359375,304.1497497558594,0.8468616604804993,0.1926846355199813,0.1354633569717407,293.1139831542969,297.1499938964844,293.1499938964844,0.14705790579319,-3284.696044921875,304.1505126953125,0.8839913010597229,0.2194456756114959,0.2087114453315735,293.2402648925781,297.1499938964844,293.1499938964844,0.005996769759804,-2160.252197265625,298.93927001953125,0.5328096747398376,0.050000000745058,0.2294961959123611,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.1620788574219,1.0,0.2313508987426757,0.9961172938346864,0.9961172938346864,1.0,1.0,-1.1161495447158811,0.4837042987346649,0.6324452757835388,0.2111868113279342,0.0,0.0,0.3860448896884918,33.47031784057617,43.0,-0.8092228174209595,-8709.0439453125,142.4569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4390563964844,306.4359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.701171875,18000.0,0.0,0.0,0.1955685764551162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971965372562408,0.2972011864185333,-4.662355877371738e-06,0.0,0.0001984772388823,0.0,0.0,13.51353359222412,0.0,0.0,0.0,0.3083742558956146,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861250907182693,-2030.860595703125,304.1518859863281,0.761003315448761,0.1422140747308731,0.1290274262428283,293.1618957519531,297.1499938964844,293.1499938964844,0.1629402339458465,-3564.2900390625,304.154541015625,0.9012013673782348,0.2379281520843505,0.226404920220375,293.10809326171875,297.1499938964844,293.1499938964844,0.124998889863491,-2129.99755859375,304.1500244140625,0.8398934602737427,0.1924468129873275,0.1353451609611511,293.117919921875,297.1499938964844,293.1499938964844,0.1468559205532074,-3281.040283203125,304.1507873535156,0.8761134743690491,0.2191255241632461,0.2084730863571167,293.2444152832031,297.1499938964844,293.1499938964844,0.0059782350435853,-2154.95751953125,298.9123840332031,0.527617335319519,0.050000000745058,0.2297297716140747,291.1619567871094,291.1499938964844,270.5913391113281,270.1385803222656,283.4396057128906,293.2438659667969,291.16192626953125,1.0,0.2330456376075744,0.9959548115730286,0.9959548115730286,1.0,1.0,-1.114879846572876,0.4831261932849884,0.6317536234855652,0.210879310965538,0.0,0.0,0.3852664828300476,34.70042037963867,43.0,-0.6192600131034851,-8690.8515625,144.44895935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43853759765625,306.4294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.51953125,18000.0,0.0,0.0,0.194996029138565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963244318962097,0.2963290810585022,-4.659484602598241e-06,0.0,0.0001978961809072,0.0,0.0,13.460594177246094,0.0,0.0,0.0,0.3081559836864471,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858403593301773,-2025.5552978515625,304.15203857421875,0.7541921138763428,0.1417715400457382,0.1286882609128952,293.16485595703125,297.1499938964844,293.1499938964844,0.1623776108026504,-3554.42724609375,304.1547546386719,0.8926783204078674,0.2371946573257446,0.2257744073867797,293.1121520996094,297.1499938964844,293.1499938964844,0.1248458847403526,-2127.875,304.1502990722656,0.8331130146980286,0.1921789050102234,0.1352070868015289,293.12176513671875,297.1499938964844,293.1499938964844,0.1466304808855056,-3276.964599609375,304.1510314941406,0.8684346079826355,0.2187768071889877,0.2082092761993408,293.24853515625,297.1499938964844,293.1499938964844,0.0059594046324491,-2149.55908203125,298.8849792480469,0.5226210355758667,0.050000000745058,0.2299724221229553,291.1618347167969,291.1499938964844,270.6018981933594,270.1463928222656,283.4470520019531,293.2479858398437,291.1618347167969,1.0,0.2347872108221054,0.99580180644989,0.99580180644989,1.0,1.0,-1.1135249137878418,0.4825094938278198,0.631015419960022,0.2105525881052017,0.0,0.0,0.3844878375530243,35.97783279418945,46.0,-0.4211453199386596,-8672.0732421875,146.5027313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43670654296875,306.422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.40234375,18000.0,0.0,0.0,0.1944391429424286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954577803611755,0.295462429523468,-4.656655164581025e-06,0.0,0.0001973310136236,0.0,0.0,13.4081449508667,0.0,0.0,0.0,0.3079397976398468,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852271914482116,-2014.13720703125,304.1523742675781,0.7413133978843689,0.1408281475305557,0.1279609650373459,293.1705322265625,297.1499938964844,293.1499938964844,0.1612021028995514,-3533.800048828125,304.1551208496094,0.8762845396995544,0.2356673777103424,0.2244601994752884,293.11993408203125,297.1499938964844,293.1499938964844,0.1244695335626602,-2122.665771484375,304.1508178710937,0.8200116753578186,0.1915552467107772,0.1348721534013748,293.1291198730469,297.1499938964844,293.1499938964844,0.1461101472377777,-3267.566650390625,304.15155029296875,0.8538405299186707,0.2179957628250122,0.2076062709093094,293.256591796875,297.1499938964844,293.1499938964844,0.0059207491576671,-2138.413818359375,298.8284606933594,0.513308048248291,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.238377183675766,0.9954957365989684,0.9954957365989684,1.0,1.0,-1.1105594635009766,0.4811595380306244,0.6294000148773193,0.2098419070243835,0.0,0.0,0.3829106092453003,38.65484619140625,49.0,-0.0137477116659283,-8632.759765625,150.75515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300231933594,306.4058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37109375,18000.0,0.0,0.0,0.193371832370758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937194108963012,0.2937240898609161,-4.651051767723402e-06,0.0,0.0001962478272616,0.0,0.0,13.303410530090332,0.0,0.0,0.0,0.3075082898139953,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852271914482116,-2014.13720703125,304.1523742675781,0.7413133978843689,0.1408281475305557,0.1279609650373459,293.1705322265625,297.1499938964844,293.1499938964844,0.1612021028995514,-3533.800048828125,304.1551208496094,0.8762845396995544,0.2356673777103424,0.2244601994752884,293.11993408203125,297.1499938964844,293.1499938964844,0.1244695335626602,-2122.665771484375,304.1508178710937,0.8200116753578186,0.1915552467107772,0.1348721534013748,293.1291198730469,297.1499938964844,293.1499938964844,0.1461101472377777,-3267.566650390625,304.15155029296875,0.8538405299186707,0.2179957628250122,0.2076062709093094,293.256591796875,297.1499938964844,293.1499938964844,0.0059207491576671,-2138.413818359375,298.8284606933594,0.513308048248291,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.238377183675766,0.9954957365989684,0.9954957365989684,1.0,1.0,-1.1105594635009766,0.4811595380306244,0.6294000148773193,0.2098419070243835,0.0,0.0,0.3829106092453003,38.65484619140625,49.0,-0.0137477116659283,-8632.759765625,150.75515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300231933594,306.4058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37109375,18000.0,0.0,0.0,0.193371832370758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937194108963012,0.2937240898609161,-4.651051767723402e-06,0.0,0.0001962478272616,0.0,0.0,13.303410530090332,0.0,0.0,0.0,0.3075082898139953,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845590084791183,-2001.705078125,304.1527099609375,0.7293702363967896,0.1398123651742935,0.1271722465753555,293.17584228515625,297.1499938964844,293.1499938964844,0.1599632203578949,-3512.02880859375,304.1554870605469,0.8610357046127319,0.2340645492076873,0.2230785638093948,293.1273193359375,297.1499938964844,293.1499938964844,0.1240037083625793,-2116.228271484375,304.1513366699219,0.8070611953735352,0.1908205896615982,0.1344623863697052,293.1361083984375,297.1499938964844,293.1499938964844,0.1455013751983642,-3256.578369140625,304.1520690917969,0.8403860330581665,0.2171090841293335,0.2069071382284164,293.2644958496094,297.1499938964844,293.1499938964844,0.005880624987185,-2126.751708984375,298.7698059082031,0.5049469470977783,0.050000000745058,0.2310153245925903,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.4770202636719,293.2639465332031,291.16217041015625,1.0,0.2420585751533508,0.9951896667480468,0.9951896667480468,1.0,1.0,-1.107264757156372,0.479658842086792,0.6276059150695801,0.2090591937303543,0.0,0.0,0.3812751471996307,41.46327209472656,37.0,0.3840426206588745,-8591.15625,155.13949584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4209899902344,306.3880310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.587890625,18000.0,0.0,0.0,0.1923599243164062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919389605522156,0.291943609714508,-4.6454065341094974e-06,0.0,0.0001952208695001,0.0,0.0,13.196770668029783,0.0,0.0,0.0,0.3070692121982574,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845590084791183,-2001.705078125,304.1527099609375,0.7293702363967896,0.1398123651742935,0.1271722465753555,293.17584228515625,297.1499938964844,293.1499938964844,0.1599632203578949,-3512.02880859375,304.1554870605469,0.8610357046127319,0.2340645492076873,0.2230785638093948,293.1273193359375,297.1499938964844,293.1499938964844,0.1240037083625793,-2116.228271484375,304.1513366699219,0.8070611953735352,0.1908205896615982,0.1344623863697052,293.1361083984375,297.1499938964844,293.1499938964844,0.1455013751983642,-3256.578369140625,304.1520690917969,0.8403860330581665,0.2171090841293335,0.2069071382284164,293.2644958496094,297.1499938964844,293.1499938964844,0.005880624987185,-2126.751708984375,298.7698059082031,0.5049469470977783,0.050000000745058,0.2310153245925903,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.4770202636719,293.2639465332031,291.16217041015625,1.0,0.2420585751533508,0.9951896667480468,0.9951896667480468,1.0,1.0,-1.107264757156372,0.479658842086792,0.6276059150695801,0.2090591937303543,0.0,0.0,0.3812751471996307,41.46327209472656,37.0,0.3840426206588745,-8591.15625,155.13949584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4209899902344,306.3880310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.587890625,18000.0,0.0,0.0,0.1923599243164062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919389605522156,0.291943609714508,-4.6454065341094974e-06,0.0,0.0001952208695001,0.0,0.0,13.196770668029783,0.0,0.0,0.0,0.3070692121982574,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.0837345495820045,-1986.3482666015625,304.1531677246094,0.7297934293746948,0.1387629508972168,0.1262098997831344,293.1807556152344,297.1499938964844,293.1499938964844,0.1585404723882675,-3486.923583984375,304.1560363769531,0.8617200255393982,0.2324154078960418,0.2215060293674469,293.1341552734375,297.1499938964844,293.1499938964844,0.1233386397361755,-2107.01416015625,304.1520080566406,0.8084700107574463,0.1900088489055633,0.1338890492916107,293.142578125,297.1499938964844,293.1499938964844,0.1446878015995025,-3241.847412109375,304.1527404785156,0.8417229652404785,0.2161474078893661,0.2059897929430008,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199679479002,-2108.362548828125,298.709716796875,0.5066190361976624,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640625,1.0,0.2400508671998977,0.9949010014533995,0.9949010014533995,1.0,1.0,-1.1022977828979492,0.4773970544338226,0.6249006986618042,0.2078953981399536,0.0,0.0,0.379375547170639,40.79437255859375,25.0,2.7576091289520264,-8541.9892578125,152.50259399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4120483398437,306.3724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.84375,18000.0,0.0,0.0,0.1913840323686599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289997935295105,0.2900025844573974,-4.639525741367834e-06,0.0,0.0001942304661497,0.0,0.0,13.081671714782717,0.0,0.0,0.0,0.3065946996212005,4.0,0.0,1.0
