time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.0837345495820045,-1986.3482666015625,304.1531677246094,0.7297934293746948,0.1387629508972168,0.1262098997831344,293.1807556152344,297.1499938964844,293.1499938964844,0.1585404723882675,-3486.923583984375,304.1560363769531,0.8617200255393982,0.2324154078960418,0.2215060293674469,293.1341552734375,297.1499938964844,293.1499938964844,0.1233386397361755,-2107.01416015625,304.1520080566406,0.8084700107574463,0.1900088489055633,0.1338890492916107,293.142578125,297.1499938964844,293.1499938964844,0.1446878015995025,-3241.847412109375,304.1527404785156,0.8417229652404785,0.2161474078893661,0.2059897929430008,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199679479002,-2108.362548828125,298.709716796875,0.5066190361976624,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640625,1.0,0.2400508671998977,0.9949010014533995,0.9949010014533995,1.0,1.0,-1.1022977828979492,0.4773970544338226,0.6249006986618042,0.2078953981399536,0.0,0.0,0.379375547170639,40.79437255859375,25.0,2.7576091289520264,-8541.9892578125,152.50259399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4120483398437,306.3724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.84375,18000.0,0.0,0.0,0.1913840323686599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289997935295105,0.2900025844573974,-4.639525741367834e-06,0.0,0.0001942304661497,0.0,0.0,13.081671714782717,0.0,0.0,0.0,0.3065946996212005,4.0,0.0,1.0
289980,293.15869140625,297.1499938964844,293.1499938964844,0.0828080549836158,-1969.096923828125,304.1536560058594,0.7410128712654114,0.1377238780260086,0.1251451224088668,293.1850891113281,297.1499938964844,293.1499938964844,0.1569807827472686,-3459.322265625,304.1566162109375,0.8762850165367126,0.230755865573883,0.219805896282196,293.14031982421875,297.1499938964844,293.1499938964844,0.1225239709019661,-2095.712890625,304.1526794433594,0.8221932053565979,0.1891593337059021,0.1332021504640579,293.1484375,297.1499938964844,293.1499938964844,0.1437166184186935,-3224.235107421875,304.1534423828125,0.8560476899147034,0.215147778391838,0.2049184739589691,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428544387221,-2084.424072265625,298.6489562988281,0.5172666311264038,0.050000000745058,0.2302554696798324,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339782863855362,0.9946123361587524,0.9946123361587524,1.0,1.0,-1.0960931777954102,0.4745721220970154,0.6215210556983948,0.2064530700445175,0.0,0.0,0.376828134059906,37.26419448852539,25.0,4.465932369232178,-8481.4306640625,144.212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4074401855469,306.3555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.1903930902481079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874197661876678,0.2874244153499603,-4.632206128007965e-06,0.0,0.0001932247832883,0.0,0.0,12.93075942993164,0.0,0.0,0.0,0.3059775233268738,4.0,0.0,1.0
290040,293.15869140625,297.1499938964844,293.1499938964844,0.0828080549836158,-1969.096923828125,304.1536560058594,0.7410128712654114,0.1377238780260086,0.1251451224088668,293.1850891113281,297.1499938964844,293.1499938964844,0.1569807827472686,-3459.322265625,304.1566162109375,0.8762850165367126,0.230755865573883,0.219805896282196,293.14031982421875,297.1499938964844,293.1499938964844,0.1225239709019661,-2095.712890625,304.1526794433594,0.8221932053565979,0.1891593337059021,0.1332021504640579,293.1484375,297.1499938964844,293.1499938964844,0.1437166184186935,-3224.235107421875,304.1534423828125,0.8560476899147034,0.215147778391838,0.2049184739589691,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428544387221,-2084.424072265625,298.6489562988281,0.5172666311264038,0.050000000745058,0.2302554696798324,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339782863855362,0.9946123361587524,0.9946123361587524,1.0,1.0,-1.0960931777954102,0.4745721220970154,0.6215210556983948,0.2064530700445175,0.0,0.0,0.376828134059906,37.26419448852539,25.0,4.465932369232178,-8481.4306640625,144.212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4074401855469,306.3555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.1903930902481079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874197661876678,0.2874244153499603,-4.632206128007965e-06,0.0,0.0001932247832883,0.0,0.0,12.93075942993164,0.0,0.0,0.0,0.3059775233268738,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.0823534205555915,-1960.6524658203125,304.15380859375,0.7463817000389099,0.1372024267911911,0.1246234476566314,293.18707275390625,297.1499938964844,293.1499938964844,0.1562071293592453,-3445.63232421875,304.1568298339844,0.8832449913024902,0.2299200147390365,0.218961626291275,293.1431884765625,297.1499938964844,293.1499938964844,0.1221134588122367,-2090.02685546875,304.1529541015625,0.8284823894500732,0.1887178272008896,0.1328557282686233,293.1511535644531,297.1499938964844,293.1499938964844,0.143228143453598,-3215.389892578125,304.1536865234375,0.8629695177078247,0.2146321684122085,0.2043792605400085,293.2828063964844,297.1499938964844,293.1499938964844,0.0057053379714488,-2072.741455078125,298.61798095703125,0.5225459933280945,0.050000000745058,0.2299767881631851,291.16900634765625,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,293.2823486328125,291.1693115234375,1.0,0.2315584868192672,0.9944679737091064,0.9944679737091064,1.0,1.0,-1.0930558443069458,0.4731886386871338,0.619867205619812,0.2057511359453201,0.0,0.0,0.3753907382488251,35.738059997558594,25.0,4.292834281921387,-8449.4033203125,140.56260681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4078674316406,306.3463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.828125,18000.0,0.0,0.0,0.1898736953735351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859303653240204,0.2859350144863128,-4.627876933227526e-06,0.0,0.000192697654711,0.0,0.0,12.843663215637209,0.0,0.0,0.0,0.3056213557720184,4.0,0.0,1.0
290160,293.16278076171875,297.1499938964844,293.1499938964844,0.0819055140018463,-1952.3509521484373,304.1539306640625,0.75087571144104,0.1366690248250961,0.1241051405668258,293.1889953613281,297.1499938964844,293.1499938964844,0.1554445922374725,-3432.145751953125,304.1569519042969,0.8890453577041626,0.2290730029344558,0.2181205749511718,293.1459655761719,297.1499938964844,293.1499938964844,0.1217057257890701,-2084.38818359375,304.15313720703125,0.8337426781654358,0.1882574707269668,0.1325064152479171,293.15380859375,297.1499938964844,293.1499938964844,0.1427444070577621,-3206.643798828125,304.1539001464844,0.8688358664512634,0.2140992283821106,0.2038373500108719,293.2862243652344,297.1499938964844,293.1499938964844,0.0056693409569561,-2061.55615234375,298.5863342285156,0.52715665102005,0.050000000745058,0.2297520637512207,291.17010498046875,291.1499938964844,270.708251953125,270.2244567871094,283.52459716796875,293.2857666015625,291.1702575683594,1.0,0.2293957024812698,0.994346559047699,0.994346559047699,1.0,1.0,-1.0900847911834717,0.471833735704422,0.6182510852813721,0.2050720602273941,0.0,0.0,0.3739365041255951,34.50112533569336,25.0,3.3671681880950928,-8417.2158203125,137.48536682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41015625,306.3372497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.650390625,18000.0,0.0,0.0,0.1893330961465835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843782603740692,0.2843828797340393,-4.623238964995835e-06,0.0,0.0001921490184031,0.0,0.0,12.752843856811523,0.0,0.0,0.0,0.3052497506141662,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.0810016691684722,-1935.6365966796875,304.1541442871094,0.7583098411560059,0.1355637907981872,0.1230531260371208,293.1926574707031,297.1499938964844,293.1499938964844,0.1539196968078613,-3405.161865234375,304.1571960449219,0.8985829949378967,0.2273413687944412,0.2164236456155777,293.1513061523437,297.1499938964844,293.1499938964844,0.1208696514368057,-2072.83447265625,304.15350341796875,0.8425337076187134,0.1872780621051788,0.1317816227674484,293.1588439941406,297.1499938964844,293.1499938964844,0.1417601555585861,-3188.860107421875,304.1542358398437,0.8786869645118713,0.2129782885313034,0.2027218788862228,293.2928466796875,297.1499938964844,293.1499938964844,0.005599521100521,-2039.8477783203125,298.5213623046875,0.5352150201797485,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257495075464248,0.994103729724884,0.994103729724884,1.0,1.0,-1.0841474533081057,0.4691225886344909,0.6150249242782593,0.2037299424409866,0.0,0.0,0.3710089027881622,32.51884078979492,25.0,2.039628028869629,-8353.98046875,132.2861785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4192810058594,306.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.927734375,18000.0,0.0,0.0,0.1881840080022812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812707722187042,0.2812753915786743,-4.613727469404694e-06,0.0,0.0001909828424686,0.0,0.0,12.571280479431152,0.0,0.0,0.0,0.3045033514499664,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.0810016691684722,-1935.6365966796875,304.1541442871094,0.7583098411560059,0.1355637907981872,0.1230531260371208,293.1926574707031,297.1499938964844,293.1499938964844,0.1539196968078613,-3405.161865234375,304.1571960449219,0.8985829949378967,0.2273413687944412,0.2164236456155777,293.1513061523437,297.1499938964844,293.1499938964844,0.1208696514368057,-2072.83447265625,304.15350341796875,0.8425337076187134,0.1872780621051788,0.1317816227674484,293.1588439941406,297.1499938964844,293.1499938964844,0.1417601555585861,-3188.860107421875,304.1542358398437,0.8786869645118713,0.2129782885313034,0.2027218788862228,293.2928466796875,297.1499938964844,293.1499938964844,0.005599521100521,-2039.8477783203125,298.5213623046875,0.5352150201797485,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257495075464248,0.994103729724884,0.994103729724884,1.0,1.0,-1.0841474533081057,0.4691225886344909,0.6150249242782593,0.2037299424409866,0.0,0.0,0.3710089027881622,32.51884078979492,25.0,2.039628028869629,-8353.98046875,132.2861785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4192810058594,306.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.927734375,18000.0,0.0,0.0,0.1881840080022812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812707722187042,0.2812753915786743,-4.613727469404694e-06,0.0,0.0001909828424686,0.0,0.0,12.571280479431152,0.0,0.0,0.0,0.3045033514499664,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800753012299537,-1918.5423583984373,304.154296875,0.7637619376182556,0.1344082206487655,0.1219746619462966,293.1961364746094,297.1499938964844,293.1499938964844,0.1523754000663757,-3377.788330078125,304.1573486328125,0.9056147933006288,0.2255578488111496,0.2146981656551361,293.1563415527344,297.1499938964844,293.1499938964844,0.1199916750192642,-2060.694091796875,304.1537780761719,0.8492028117179871,0.186221107840538,0.1310173124074936,293.16363525390625,297.1499938964844,293.1499938964844,0.1407362520694732,-3170.34765625,304.154541015625,0.8861393928527832,0.2117834538221359,0.2015566974878311,293.2992858886719,297.1499938964844,293.1499938964844,0.0055314851924777,-2018.600341796875,298.4545288085937,0.5417371988296509,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.222819983959198,0.993860960006714,0.993860960006714,1.0,1.0,-1.078152060508728,0.4663802981376648,0.6117717623710632,0.2023941129446029,0.0,0.0,0.3679732978343963,31.04756546020508,25.0,1.394153118133545,-8290.70703125,128.0629119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4329528808594,306.3092346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.212890625,18000.0,0.0,0.0,0.1869433969259262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278096854686737,0.2781014442443847,-4.604128207574831e-06,0.0,0.0001897237816592,0.0,0.0,12.387290954589844,0.0,0.0,0.0,0.3037464320659637,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800753012299537,-1918.5423583984373,304.154296875,0.7637619376182556,0.1344082206487655,0.1219746619462966,293.1961364746094,297.1499938964844,293.1499938964844,0.1523754000663757,-3377.788330078125,304.1573486328125,0.9056147933006288,0.2255578488111496,0.2146981656551361,293.1563415527344,297.1499938964844,293.1499938964844,0.1199916750192642,-2060.694091796875,304.1537780761719,0.8492028117179871,0.186221107840538,0.1310173124074936,293.16363525390625,297.1499938964844,293.1499938964844,0.1407362520694732,-3170.34765625,304.154541015625,0.8861393928527832,0.2117834538221359,0.2015566974878311,293.2992858886719,297.1499938964844,293.1499938964844,0.0055314851924777,-2018.600341796875,298.4545288085937,0.5417371988296509,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.222819983959198,0.993860960006714,0.993860960006714,1.0,1.0,-1.078152060508728,0.4663802981376648,0.6117717623710632,0.2023941129446029,0.0,0.0,0.3679732978343963,31.04756546020508,25.0,1.394153118133545,-8290.70703125,128.0629119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4329528808594,306.3092346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.212890625,18000.0,0.0,0.0,0.1869433969259262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278096854686737,0.2781014442443847,-4.604128207574831e-06,0.0,0.0001897237816592,0.0,0.0,12.387290954589844,0.0,0.0,0.0,0.3037464320659637,4.0,0.0,1.0
290460,293.17364501953125,297.1499938964844,293.1499938964844,0.0791241601109504,-1901.0303955078125,304.1544494628906,0.7674666047096252,0.1332056224346161,0.1208672299981117,293.19940185546875,297.1499938964844,293.1499938964844,0.1508082598447799,-3349.956787109375,304.15753173828125,0.9107120633125304,0.2237240970134735,0.2129394859075546,293.1611328125,297.1499938964844,293.1499938964844,0.1190705299377441,-2047.9449462890625,304.154052734375,0.8540149331092834,0.1850906014442443,0.1302119195461273,293.1681823730469,297.1499938964844,293.1499938964844,0.1396707445383072,-3151.06396484375,304.15478515625,0.891494870185852,0.210518017411232,0.2003388106822967,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644211195409,-1997.5546875,298.38580322265625,0.5468859076499939,0.050000000745058,0.228940948843956,291.1729736328125,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204168289899826,0.9936396479606628,0.9936396479606628,1.0,1.0,-1.0720531940460205,0.4635867774486542,0.608466386795044,0.2010547816753387,0.0,0.0,0.364864319562912,29.948204040527344,25.0,1.0070667266845703,-8226.9404296875,124.53575134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4495849609375,306.2976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.34765625,18000.0,0.0,0.0,0.1856127232313156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274868369102478,0.2748729586601257,-4.5944466364744585e-06,0.0,0.0001883733202703,0.0,0.0,12.2015380859375,0.0,0.0,0.0,0.3029824793338775,4.0,0.0,1.0
290520,293.17364501953125,297.1499938964844,293.1499938964844,0.0791241601109504,-1901.0303955078125,304.1544494628906,0.7674666047096252,0.1332056224346161,0.1208672299981117,293.19940185546875,297.1499938964844,293.1499938964844,0.1508082598447799,-3349.956787109375,304.15753173828125,0.9107120633125304,0.2237240970134735,0.2129394859075546,293.1611328125,297.1499938964844,293.1499938964844,0.1190705299377441,-2047.9449462890625,304.154052734375,0.8540149331092834,0.1850906014442443,0.1302119195461273,293.1681823730469,297.1499938964844,293.1499938964844,0.1396707445383072,-3151.06396484375,304.15478515625,0.891494870185852,0.210518017411232,0.2003388106822967,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644211195409,-1997.5546875,298.38580322265625,0.5468859076499939,0.050000000745058,0.228940948843956,291.1729736328125,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204168289899826,0.9936396479606628,0.9936396479606628,1.0,1.0,-1.0720531940460205,0.4635867774486542,0.608466386795044,0.2010547816753387,0.0,0.0,0.364864319562912,29.948204040527344,25.0,1.0070667266845703,-8226.9404296875,124.53575134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4495849609375,306.2976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.34765625,18000.0,0.0,0.0,0.1856127232313156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274868369102478,0.2748729586601257,-4.5944466364744585e-06,0.0,0.0001883733202703,0.0,0.0,12.2015380859375,0.0,0.0,0.0,0.3029824793338775,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781460180878639,-1883.0618896484373,304.15460205078125,0.769645094871521,0.1319587975740432,0.1197298318147659,293.2025146484375,297.1499938964844,293.1499938964844,0.1492148637771606,-3321.597412109375,304.1576538085937,0.9139471650123596,0.2218421250581741,0.211145669221878,293.1656494140625,297.1499938964844,293.1499938964844,0.1181044355034828,-2034.555908203125,304.1543273925781,0.8571938276290894,0.1838898658752441,0.1293649822473526,293.1724853515625,297.1499938964844,293.1499938964844,0.138561338186264,-3130.95849609375,304.1550598144531,0.895035982131958,0.2091851234436035,0.1990673542022705,293.3116760253906,297.1499938964844,293.1499938964844,0.005397749133408,-1976.5111083984373,298.31524658203125,0.5508330464363098,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184109389781952,0.9934183955192566,0.9934183955192566,1.0,1.0,-1.0658249855041504,0.4607298672199249,0.6050951480865479,0.1997059136629104,0.0,0.0,0.3616833388805389,29.12827682495117,25.0,0.8307504057884216,-8162.42626953125,121.52035522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677734375,306.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1841959953308105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716014683246612,0.2716060280799866,-4.584755515679717e-06,0.0,0.0001869355182861,0.0,0.0,12.015047073364258,0.0,0.0,0.0,0.3022155165672302,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781460180878639,-1883.0618896484373,304.15460205078125,0.769645094871521,0.1319587975740432,0.1197298318147659,293.2025146484375,297.1499938964844,293.1499938964844,0.1492148637771606,-3321.597412109375,304.1576538085937,0.9139471650123596,0.2218421250581741,0.211145669221878,293.1656494140625,297.1499938964844,293.1499938964844,0.1181044355034828,-2034.555908203125,304.1543273925781,0.8571938276290894,0.1838898658752441,0.1293649822473526,293.1724853515625,297.1499938964844,293.1499938964844,0.138561338186264,-3130.95849609375,304.1550598144531,0.895035982131958,0.2091851234436035,0.1990673542022705,293.3116760253906,297.1499938964844,293.1499938964844,0.005397749133408,-1976.5111083984373,298.31524658203125,0.5508330464363098,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184109389781952,0.9934183955192566,0.9934183955192566,1.0,1.0,-1.0658249855041504,0.4607298672199249,0.6050951480865479,0.1997059136629104,0.0,0.0,0.3616833388805389,29.12827682495117,25.0,0.8307504057884216,-8162.42626953125,121.52035522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677734375,306.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1841959953308105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716014683246612,0.2716060280799866,-4.584755515679717e-06,0.0,0.0001869355182861,0.0,0.0,12.015047073364258,0.0,0.0,0.0,0.3022155165672302,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776466503739357,-1873.9052734375,304.1546630859375,0.7702357172966003,0.1313197016716003,0.1191498637199401,293.2040100097656,297.1499938964844,293.1499938964844,0.1484081745147705,-3307.216064453125,304.1577453613281,0.9149248003959656,0.2208838313817978,0.2102354019880294,293.1678466796875,297.1499938964844,293.1499938964844,0.1176047399640083,-2027.6229248046875,304.1544494628906,0.8582454323768616,0.1832643300294876,0.1289260536432266,293.1745300292969,297.1499938964844,293.1499938964844,0.137990340590477,-3120.59912109375,304.1551818847656,0.896217405796051,0.208494484424591,0.1984116584062576,293.314697265625,297.1499938964844,293.1499938964844,0.0053644469007849,-1965.9522705078125,298.2792663574219,0.552415668964386,0.050000000745058,0.2287473082542419,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,293.3143005371094,291.1738586425781,1.0,0.2175254076719284,0.9933077096939088,0.9933077096939088,1.0,1.0,-1.0626574754714966,0.4592753946781158,0.6033821105957031,0.199026882648468,0.0,0.0,0.3600680530071258,28.80093002319336,25.0,0.7636612057685852,-8129.78759765625,120.16094970703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4771423339844,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.43359375,18000.0,0.0,0.0,0.1834573894739151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699547708034515,0.2699593603610992,-4.579912456392776e-06,0.0,0.0001861859345808,0.0,0.0,11.921606063842772,0.0,0.0,0.0,0.3018313646316528,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.077140524983406,-1864.6365966796875,304.1547546386719,0.7705375552177429,0.1306706517934799,0.1185625195503234,293.2054748535156,297.1499938964844,293.1499938964844,0.147595003247261,-3292.7021484375,304.1578063964844,0.9155259728431702,0.2199144512414932,0.2093163132667541,293.1699523925781,297.1499938964844,293.1499938964844,0.1170942857861518,-2020.53515625,304.1545715332031,0.8589838743209839,0.1826226711273193,0.1284770518541336,293.1765441894531,297.1499938964844,293.1499938964844,0.137408822774887,-3110.04052734375,304.1552734375,0.8970587849617004,0.2077883929014206,0.1977429687976837,293.31768798828125,297.1499938964844,293.1499938964844,0.005331115797162,-1955.3515625,298.24285888671875,0.5537732839584351,0.050000000745058,0.2287015914916992,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,293.3172912597656,291.1741027832031,1.0,0.2167033404111862,0.9932103157043456,0.9932103157043456,1.0,1.0,-1.059453010559082,0.4578032195568084,0.601649820804596,0.1983447521924972,0.0,0.0,0.3584387898445129,28.518463134765625,25.0,0.699099600315094,-8096.8837890625,118.8807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864807128906,306.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4296875,18000.0,0.0,0.0,0.1827001571655273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683021426200866,0.2683067321777344,-4.5750771278108e-06,0.0,0.0001854174333857,0.0,0.0,11.828194618225098,0.0,0.0,0.0,0.3014473617076874,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761081576347351,-1845.76953125,304.1548767089844,0.770394504070282,0.1293444633483886,0.1173661798238754,293.208251953125,297.1499938964844,293.1499938964844,0.1459496170282364,-3263.28369140625,304.157958984375,0.9157506823539734,0.2179440855979919,0.2074520736932754,293.17401123046875,297.1499938964844,293.1499938964844,0.1160421222448349,-2005.9075927734373,304.15478515625,0.859646737575531,0.1812933981418609,0.1275496482849121,293.180419921875,297.1499938964844,293.1499938964844,0.1362151950597763,-3088.341796875,304.155517578125,0.8978636860847473,0.206332117319107,0.1963675618171692,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642626687884,-1933.988525390625,298.1686706542969,0.555911660194397,0.050000000745058,0.2286309450864792,291.17449951171875,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152139246463775,0.993015468120575,0.993015468120575,1.0,1.0,-1.0529309511184692,0.4548041224479675,0.5981267690658569,0.1969701051712036,0.0,0.0,0.3551448583602905,28.06380653381348,25.0,0.5754665732383728,-8030.26318359375,116.511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046691894531,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.35546875,18000.0,0.0,0.0,0.1811353415250778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649868726730346,0.26499143242836,-4.565454673866043e-06,0.0,0.000183829353773,0.0,0.0,11.641908645629885,0.0,0.0,0.0,0.3006817996501922,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761081576347351,-1845.76953125,304.1548767089844,0.770394504070282,0.1293444633483886,0.1173661798238754,293.208251953125,297.1499938964844,293.1499938964844,0.1459496170282364,-3263.28369140625,304.157958984375,0.9157506823539734,0.2179440855979919,0.2074520736932754,293.17401123046875,297.1499938964844,293.1499938964844,0.1160421222448349,-2005.9075927734373,304.15478515625,0.859646737575531,0.1812933981418609,0.1275496482849121,293.180419921875,297.1499938964844,293.1499938964844,0.1362151950597763,-3088.341796875,304.155517578125,0.8978636860847473,0.206332117319107,0.1963675618171692,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642626687884,-1933.988525390625,298.1686706542969,0.555911660194397,0.050000000745058,0.2286309450864792,291.17449951171875,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152139246463775,0.993015468120575,0.993015468120575,1.0,1.0,-1.0529309511184692,0.4548041224479675,0.5981267690658569,0.1969701051712036,0.0,0.0,0.3551448583602905,28.06380653381348,25.0,0.5754665732383728,-8030.26318359375,116.511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046691894531,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.35546875,18000.0,0.0,0.0,0.1811353415250778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649868726730346,0.26499143242836,-4.565454673866043e-06,0.0,0.000183829353773,0.0,0.0,11.641908645629885,0.0,0.0,0.0,0.3006817996501922,4.0,0.0,1.0
290940,293.185302734375,297.1499938964844,293.1499938964844,0.0750495493412017,-1826.479248046875,304.155029296875,0.7694159150123596,0.1279831677675247,0.1161420717835426,293.2108764648437,297.1499938964844,293.1499938964844,0.144279807806015,-3233.35693359375,304.1580810546875,0.9148828387260436,0.2159337550401687,0.2055540680885315,293.1778564453125,297.1499938964844,293.1499938964844,0.1149500757455825,-1990.698974609375,304.155029296875,0.859393835067749,0.1799060702323913,0.1265844851732254,293.1840515136719,297.1499938964844,293.1499938964844,0.1349825263023376,-3065.894775390625,304.1557312011719,0.8976854085922241,0.2048201411962509,0.1949432939291,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970146596431,-1912.3602294921875,298.0927124023437,0.5574102401733398,0.050000000745058,0.228582426905632,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138870805501938,0.992820680141449,0.992820680141449,1.0,1.0,-1.046257495880127,0.4517318904399872,0.5945255756378174,0.1955815106630325,0.0,0.0,0.3518128097057342,27.72624969482422,25.0,0.4547884464263916,-7962.56591796875,114.34069061279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216369628906,306.25054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.208984375,18000.0,0.0,0.0,0.1795123666524887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261668711900711,0.2616732716560364,-4.555929081107024e-06,0.0,0.0001821822224883,0.0,0.0,11.456924438476562,0.0,0.0,0.0,0.2999219298362732,4.0,0.0,1.0
291000,293.185302734375,297.1499938964844,293.1499938964844,0.0750495493412017,-1826.479248046875,304.155029296875,0.7694159150123596,0.1279831677675247,0.1161420717835426,293.2108764648437,297.1499938964844,293.1499938964844,0.144279807806015,-3233.35693359375,304.1580810546875,0.9148828387260436,0.2159337550401687,0.2055540680885315,293.1778564453125,297.1499938964844,293.1499938964844,0.1149500757455825,-1990.698974609375,304.155029296875,0.859393835067749,0.1799060702323913,0.1265844851732254,293.1840515136719,297.1499938964844,293.1499938964844,0.1349825263023376,-3065.894775390625,304.1557312011719,0.8976854085922241,0.2048201411962509,0.1949432939291,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970146596431,-1912.3602294921875,298.0927124023437,0.5574102401733398,0.050000000745058,0.228582426905632,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138870805501938,0.992820680141449,0.992820680141449,1.0,1.0,-1.046257495880127,0.4517318904399872,0.5945255756378174,0.1955815106630325,0.0,0.0,0.3518128097057342,27.72624969482422,25.0,0.4547884464263916,-7962.56591796875,114.34069061279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216369628906,306.25054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.208984375,18000.0,0.0,0.0,0.1795123666524887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261668711900711,0.2616732716560364,-4.555929081107024e-06,0.0,0.0001821822224883,0.0,0.0,11.456924438476562,0.0,0.0,0.0,0.2999219298362732,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739654526114463,-1806.7864990234373,304.1551513671875,0.7677695751190186,0.1265893876552581,0.1148915365338325,293.21337890625,297.1499938964844,293.1499938964844,0.1425868421792984,-3202.941162109375,304.158203125,0.9131522178649902,0.2138859182596206,0.2036235332489013,293.1814880371094,297.1499938964844,293.1499938964844,0.1138203516602516,-1974.936279296875,304.1552124023437,0.8584040999412537,0.1784643083810806,0.1255832612514495,293.1875305175781,297.1499938964844,293.1499938964844,0.133712962269783,-3042.73388671875,304.15594482421875,0.8967176079750061,0.2032559663057327,0.1934723854064941,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292520947754,-1890.423095703125,298.0150451660156,0.558403730392456,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.3346862792969,291.175048828125,1.0,0.2126812636852264,0.992643177509308,0.992643177509308,1.0,1.0,-1.0394343137741089,0.4485876858234405,0.590846598148346,0.1941796243190765,0.0,0.0,0.3484537899494171,27.4775333404541,25.0,0.3304706513881683,-7893.81298828125,112.3160171508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368957519531,306.2362365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.99609375,18000.0,0.0,0.0,0.1778421550989151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583596408367157,0.2583641707897186,-4.546534455585061e-06,0.0,0.0001804871862987,0.0,0.0,11.27388858795166,0.0,0.0,0.0,0.2991704046726227,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739654526114463,-1806.7864990234373,304.1551513671875,0.7677695751190186,0.1265893876552581,0.1148915365338325,293.21337890625,297.1499938964844,293.1499938964844,0.1425868421792984,-3202.941162109375,304.158203125,0.9131522178649902,0.2138859182596206,0.2036235332489013,293.1814880371094,297.1499938964844,293.1499938964844,0.1138203516602516,-1974.936279296875,304.1552124023437,0.8584040999412537,0.1784643083810806,0.1255832612514495,293.1875305175781,297.1499938964844,293.1499938964844,0.133712962269783,-3042.73388671875,304.15594482421875,0.8967176079750061,0.2032559663057327,0.1934723854064941,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292520947754,-1890.423095703125,298.0150451660156,0.558403730392456,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.3346862792969,291.175048828125,1.0,0.2126812636852264,0.992643177509308,0.992643177509308,1.0,1.0,-1.0394343137741089,0.4485876858234405,0.590846598148346,0.1941796243190765,0.0,0.0,0.3484537899494171,27.4775333404541,25.0,0.3304706513881683,-7893.81298828125,112.3160171508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368957519531,306.2362365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.99609375,18000.0,0.0,0.0,0.1778421550989151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583596408367157,0.2583641707897186,-4.546534455585061e-06,0.0,0.0001804871862987,0.0,0.0,11.27388858795166,0.0,0.0,0.0,0.2991704046726227,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728576108813285,-1786.7330322265625,304.1552734375,0.7655990719795227,0.1251654326915741,0.1136158481240272,293.2157287597656,297.1499938964844,293.1499938964844,0.1408739238977432,-3172.09228515625,304.1583251953125,0.9107643365859984,0.2118027210235595,0.2016616314649582,293.1849060058594,297.1499938964844,293.1499938964844,0.1126565411686897,-1958.66845703125,304.1554260253906,0.8568318486213684,0.1769712716341018,0.1245476156473159,293.1907958984375,297.1499938964844,293.1499938964844,0.132410317659378,-3018.927734375,304.1561279296875,0.8951241970062256,0.2016426175832748,0.1919568926095962,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609372556209,-1868.1710205078125,297.9355773925781,0.5590064525604248,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.211563840508461,0.9924656748771667,0.9924656748771667,1.0,1.0,-1.0324636697769165,0.4453724920749664,0.5870911478996277,0.1927644908428192,0.0,0.0,0.3451060056686401,27.29563331604004,25.0,-0.0127431955188512,-7823.60595703125,110.39736938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5501403808594,306.2214660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6171875,18000.0,0.0,0.0,0.176134705543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550853788852691,0.2550899088382721,-4.537317181529943e-06,0.0,0.0001787543442333,0.0,0.0,11.094122886657717,0.0,0.0,0.0,0.2984327673912048,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728576108813285,-1786.7330322265625,304.1552734375,0.7655990719795227,0.1251654326915741,0.1136158481240272,293.2157287597656,297.1499938964844,293.1499938964844,0.1408739238977432,-3172.09228515625,304.1583251953125,0.9107643365859984,0.2118027210235595,0.2016616314649582,293.1849060058594,297.1499938964844,293.1499938964844,0.1126565411686897,-1958.66845703125,304.1554260253906,0.8568318486213684,0.1769712716341018,0.1245476156473159,293.1907958984375,297.1499938964844,293.1499938964844,0.132410317659378,-3018.927734375,304.1561279296875,0.8951241970062256,0.2016426175832748,0.1919568926095962,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609372556209,-1868.1710205078125,297.9355773925781,0.5590064525604248,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.211563840508461,0.9924656748771667,0.9924656748771667,1.0,1.0,-1.0324636697769165,0.4453724920749664,0.5870911478996277,0.1927644908428192,0.0,0.0,0.3451060056686401,27.29563331604004,25.0,-0.0127431955188512,-7823.60595703125,110.39736938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5501403808594,306.2214660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6171875,18000.0,0.0,0.0,0.176134705543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550853788852691,0.2550899088382721,-4.537317181529943e-06,0.0,0.0001787543442333,0.0,0.0,11.094122886657717,0.0,0.0,0.0,0.2984327673912048,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722941532731056,-1776.559814453125,304.15533447265625,0.7643538117408752,0.1244428530335426,0.1129689961671829,293.21685791015625,297.1499938964844,293.1499938964844,0.1400088369846344,-3156.480712890625,304.15838623046875,0.9093793034553528,0.210748478770256,0.2006693035364151,293.1865539550781,297.1499938964844,293.1499938964844,0.1120612621307373,-1950.3336181640625,304.155517578125,0.8558664917945862,0.1762064844369888,0.1240173652768135,293.1923522949219,297.1499938964844,293.1499938964844,0.1317457407712936,-3006.76318359375,304.1562194824219,0.8941340446472168,0.2008184045553207,0.1911830455064773,293.3433837890625,297.1499938964844,293.1499938964844,0.0050265570171177,-1856.9117431640625,297.89520263671875,0.5591898560523987,0.050000000745058,0.2285260111093521,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,283.6759033203125,293.3429870605469,291.1750793457031,1.0,0.2110305428504943,0.9923769235610962,0.9923769235610962,1.0,1.0,-1.0289241075515747,0.4437388777732849,0.5851852893829346,0.1920521110296249,0.0,0.0,0.3434343039989471,27.22450256347656,25.0,0.2066719532012939,-7789.40625,109.46851348876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5558776855469,306.21295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.388671875,18000.0,0.0,0.0,0.1752708405256271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253473699092865,0.2534782290458679,-4.532813363766763e-06,0.0,0.0001778776204446,0.0,0.0,11.006134033203123,0.0,0.0,0.0,0.2980715930461883,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717222765088081,-1766.24853515625,304.1554260253906,0.7630199193954468,0.1237135678529739,0.1123164668679237,293.21795654296875,297.1499938964844,293.1499938964844,0.1391342133283615,-3140.66845703125,304.158447265625,0.9078953862190248,0.2096861898899078,0.1996697038412094,293.1881408691406,297.1499938964844,293.1499938964844,0.1114543005824089,-1941.821044921875,304.1556091308594,0.8548011183738708,0.1754300445318222,0.1234792247414588,293.1938781738281,297.1499938964844,293.1499938964844,0.1310689896345138,-2994.35498046875,304.15631103515625,0.8930352926254272,0.1999830156564712,0.1903989613056183,293.3461303710937,297.1499938964844,293.1499938964844,0.0049919239245355,-1845.505126953125,297.8546142578125,0.559308648109436,0.050000000745058,0.2285223454236984,291.1754455566406,291.1499938964844,270.9127502441406,270.3692932128906,283.6839294433594,293.3457336425781,291.175537109375,1.0,0.2105106115341186,0.992307186126709,0.992307186126709,1.0,1.0,-1.0253498554229736,0.4420889019966125,0.5832609534263611,0.1913371086120605,0.0,0.0,0.3417052328586578,27.16414260864257,25.0,0.8538525700569153,-7755.759765625,108.55583953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5608215332031,306.2024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.439453125,18000.0,0.0,0.0,0.1744046062231063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518441081047058,0.2518486380577087,-4.5283509280125145e-06,0.0,0.0001769985101418,0.0,0.0,10.91765594482422,0.0,0.0,0.0,0.2977086007595062,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.070554569363594,-1745.241943359375,304.1555480957031,0.7601308822631836,0.1222361326217651,0.1109950765967369,293.2200622558594,297.1499938964844,293.1499938964844,0.1373588591814041,-3108.487548828125,304.1585998535156,0.9047081470489502,0.2075386494398117,0.1976494640111923,293.1911926269531,297.1499938964844,293.1499938964844,0.1102078557014465,-1924.2974853515625,304.15582275390625,0.8524182438850403,0.1738441288471222,0.1223802343010902,293.19677734375,297.1499938964844,293.1499938964844,0.1296816021203994,-2968.8583984375,304.1565246582031,0.8905622363090515,0.1982805281877517,0.1888013482093811,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219196662306,-1822.2642822265625,297.772705078125,0.5593864321708679,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095023244619369,0.9921677112579346,0.9921677112579346,1.0,1.0,-1.0180999040603638,0.438740462064743,0.5793594121932983,0.1898985803127288,0.0,0.0,0.3379825353622436,27.06985092163086,25.0,2.247963190078736,-7687.94677734375,106.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679016113281,306.1732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.419921875,18000.0,0.0,0.0,0.17267507314682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483978271484375,0.2484023571014404,-4.519205049291486e-06,0.0,0.000175243258127,0.0,0.0,10.73210906982422,0.0,0.0,0.0,0.2969500422477722,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.070554569363594,-1745.241943359375,304.1555480957031,0.7601308822631836,0.1222361326217651,0.1109950765967369,293.2200622558594,297.1499938964844,293.1499938964844,0.1373588591814041,-3108.487548828125,304.1585998535156,0.9047081470489502,0.2075386494398117,0.1976494640111923,293.1911926269531,297.1499938964844,293.1499938964844,0.1102078557014465,-1924.2974853515625,304.15582275390625,0.8524182438850403,0.1738441288471222,0.1223802343010902,293.19677734375,297.1499938964844,293.1499938964844,0.1296816021203994,-2968.8583984375,304.1565246582031,0.8905622363090515,0.1982805281877517,0.1888013482093811,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219196662306,-1822.2642822265625,297.772705078125,0.5593864321708679,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095023244619369,0.9921677112579346,0.9921677112579346,1.0,1.0,-1.0180999040603638,0.438740462064743,0.5793594121932983,0.1898985803127288,0.0,0.0,0.3379825353622436,27.06985092163086,25.0,2.247963190078736,-7687.94677734375,106.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679016113281,306.1732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.419921875,18000.0,0.0,0.0,0.17267507314682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483978271484375,0.2484023571014404,-4.519205049291486e-06,0.0,0.000175243258127,0.0,0.0,10.73210906982422,0.0,0.0,0.0,0.2969500422477722,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693662390112876,-1723.9564208984375,304.1556701660156,0.7570062875747681,0.1207380890846252,0.1096538379788398,293.2220153808594,297.1499938964844,293.1499938964844,0.1355684548616409,-3075.950927734375,304.1587219238281,0.9013282060623168,0.2053650021553039,0.1956031024456024,293.1940612792969,297.1499938964844,293.1499938964844,0.1089346185326576,-1906.360107421875,304.156005859375,0.849761962890625,0.1722191870212555,0.1212528124451637,293.19952392578125,297.1499938964844,293.1499938964844,0.128268226981163,-2942.833251953125,304.1567077636719,0.887787401676178,0.1965407878160476,0.1871669292449951,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512499779462,-1798.6588134765625,297.6892395019531,0.5592947006225586,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.208526000380516,0.9920282959938048,0.9920282959938048,1.0,1.0,-1.0107228755950928,0.435331255197525,0.5753915905952454,0.1884499639272689,0.0,0.0,0.3340299129486084,27.00350570678711,25.0,1.7973673343658447,-7615.68408203125,105.0234146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572265625,306.13726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.23828125,18000.0,0.0,0.0,0.1709506511688232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447255998849868,0.2447301149368286,-4.509545306063956e-06,0.0,0.000173493172042,0.0,0.0,10.535923957824709,0.0,0.0,0.0,0.2961500585079193,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693662390112876,-1723.9564208984375,304.1556701660156,0.7570062875747681,0.1207380890846252,0.1096538379788398,293.2220153808594,297.1499938964844,293.1499938964844,0.1355684548616409,-3075.950927734375,304.1587219238281,0.9013282060623168,0.2053650021553039,0.1956031024456024,293.1940612792969,297.1499938964844,293.1499938964844,0.1089346185326576,-1906.360107421875,304.156005859375,0.849761962890625,0.1722191870212555,0.1212528124451637,293.19952392578125,297.1499938964844,293.1499938964844,0.128268226981163,-2942.833251953125,304.1567077636719,0.887787401676178,0.1965407878160476,0.1871669292449951,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512499779462,-1798.6588134765625,297.6892395019531,0.5592947006225586,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.208526000380516,0.9920282959938048,0.9920282959938048,1.0,1.0,-1.0107228755950928,0.435331255197525,0.5753915905952454,0.1884499639272689,0.0,0.0,0.3340299129486084,27.00350570678711,25.0,1.7973673343658447,-7615.68408203125,105.0234146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572265625,306.13726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.23828125,18000.0,0.0,0.0,0.1709506511688232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447255998849868,0.2447301149368286,-4.509545306063956e-06,0.0,0.000173493172042,0.0,0.0,10.535923957824709,0.0,0.0,0.0,0.2961500585079193,4.0,0.0,1.0
