time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682466700673103,-1704.028564453125,304.1556396484375,0.7540906071662903,0.1193774044513702,0.1083831563591957,293.2230529785156,297.1499938964844,293.1499938964844,0.1338644027709961,-3044.966796875,304.1586303710937,0.8981243968009949,0.2033274322748184,0.193627581000328,293.1959533691406,297.1499938964844,293.1499938964844,0.1077288389205932,-1889.376220703125,304.156005859375,0.8472583293914795,0.1707168221473693,0.1201686710119247,293.2012634277344,297.1499938964844,293.1499938964844,0.1269291341304779,-2918.186767578125,304.1566772460937,0.8851625919342041,0.1949270665645599,0.1855935156345367,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825374640524,-1775.68505859375,297.60577392578125,0.559247612953186,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075814753770828,0.9919077157974244,0.9919077157974244,1.0,1.0,-1.003638744354248,0.4320472478866577,0.5715914964675903,0.1870952993631363,0.0,0.0,0.3302145600318908,26.934059143066406,25.0,-1.8158105611801147,-7536.79248046875,103.35629272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5756225585937,306.1064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.556640625,18000.0,0.0,0.0,0.1692211329936981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411120533943176,0.2411165535449981,-4.499841452343389e-06,0.0,0.0001717379345791,0.0,0.0,10.343769073486328,0.0,0.0,0.0,0.2953655421733856,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682466700673103,-1704.028564453125,304.1556396484375,0.7540906071662903,0.1193774044513702,0.1083831563591957,293.2230529785156,297.1499938964844,293.1499938964844,0.1338644027709961,-3044.966796875,304.1586303710937,0.8981243968009949,0.2033274322748184,0.193627581000328,293.1959533691406,297.1499938964844,293.1499938964844,0.1077288389205932,-1889.376220703125,304.156005859375,0.8472583293914795,0.1707168221473693,0.1201686710119247,293.2012634277344,297.1499938964844,293.1499938964844,0.1269291341304779,-2918.186767578125,304.1566772460937,0.8851625919342041,0.1949270665645599,0.1855935156345367,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825374640524,-1775.68505859375,297.60577392578125,0.559247612953186,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075814753770828,0.9919077157974244,0.9919077157974244,1.0,1.0,-1.003638744354248,0.4320472478866577,0.5715914964675903,0.1870952993631363,0.0,0.0,0.3302145600318908,26.934059143066406,25.0,-1.8158105611801147,-7536.79248046875,103.35629272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5756225585937,306.1064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.556640625,18000.0,0.0,0.0,0.1692211329936981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411120533943176,0.2411165535449981,-4.499841452343389e-06,0.0,0.0001717379345791,0.0,0.0,10.343769073486328,0.0,0.0,0.0,0.2953655421733856,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673089548945427,-1687.4940185546875,304.15533447265625,0.7518323659896851,0.1181973293423652,0.1072892323136329,293.2229919433594,297.1499938964844,293.1499938964844,0.1323850899934768,-3018.146484375,304.1582336425781,0.8955429792404175,0.2014846503734588,0.1918479353189468,293.1967163085937,297.1499938964844,293.1499938964844,0.1067168787121772,-1875.1845703125,304.1556701660156,0.8453457355499268,0.1693946868181228,0.1192190423607826,293.201904296875,297.1499938964844,293.1499938964844,0.1258020251989364,-2897.540771484375,304.1563415527344,0.8831588625907898,0.1935006082057953,0.1842083632946014,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180051915347,-1754.29541015625,297.5225524902344,0.5594400763511658,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066861242055893,0.9917870759963988,0.9917870759963988,1.0,1.0,-0.9973801970481871,0.429122656583786,0.5682575106620789,0.185965284705162,0.0,0.0,0.3274931311607361,26.834922790527344,25.0,-5.800382614135742,-7468.64892578125,101.83499145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5793151855469,306.0902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.857421875,18000.0,0.0,0.0,0.1674734055995941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383230477571487,0.2383275479078292,-4.491499566938728e-06,0.0,0.0001699642161838,0.0,0.0,10.194524765014648,0.0,0.0,0.0,0.294749766588211,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673089548945427,-1687.4940185546875,304.15533447265625,0.7518323659896851,0.1181973293423652,0.1072892323136329,293.2229919433594,297.1499938964844,293.1499938964844,0.1323850899934768,-3018.146484375,304.1582336425781,0.8955429792404175,0.2014846503734588,0.1918479353189468,293.1967163085937,297.1499938964844,293.1499938964844,0.1067168787121772,-1875.1845703125,304.1556701660156,0.8453457355499268,0.1693946868181228,0.1192190423607826,293.201904296875,297.1499938964844,293.1499938964844,0.1258020251989364,-2897.540771484375,304.1563415527344,0.8831588625907898,0.1935006082057953,0.1842083632946014,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180051915347,-1754.29541015625,297.5225524902344,0.5594400763511658,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066861242055893,0.9917870759963988,0.9917870759963988,1.0,1.0,-0.9973801970481871,0.429122656583786,0.5682575106620789,0.185965284705162,0.0,0.0,0.3274931311607361,26.834922790527344,25.0,-5.800382614135742,-7468.64892578125,101.83499145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5793151855469,306.0902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.857421875,18000.0,0.0,0.0,0.1674734055995941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383230477571487,0.2383275479078292,-4.491499566938728e-06,0.0,0.0001699642161838,0.0,0.0,10.194524765014648,0.0,0.0,0.0,0.294749766588211,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668681338429451,-1679.7310791015625,304.1551513671875,0.7508257627487183,0.1176457330584526,0.1067828834056854,293.2227783203125,297.1499938964844,293.1499938964844,0.1316761523485183,-3005.2548828125,304.15802001953125,0.8943641781806946,0.2006066888570785,0.1910061687231063,293.1968688964844,297.1499938964844,293.1499938964844,0.1062381118535995,-1868.450927734375,304.155517578125,0.8444972634315491,0.1687733381986618,0.1187766715884208,293.20196533203125,297.1499938964844,293.1499938964844,0.1252668350934982,-2887.709228515625,304.1561584472656,0.8822690844535828,0.1928284615278244,0.1835615038871765,293.36456298828125,297.1499938964844,293.1499938964844,0.004686099011451,-1743.6053466796875,297.4822082519531,0.5595665574073792,0.050000000745058,0.2285149693489074,291.17120361328125,291.1499938964844,270.99530029296875,270.4235534667969,283.7528076171875,293.36444091796875,291.1708068847656,1.0,0.2062580436468124,0.991726815700531,0.991726815700531,1.0,1.0,-0.994450032711029,0.4277445077896118,0.566705584526062,0.1854614466428756,0.0,0.0,0.326275497674942,26.78303909301757,25.0,-5.041032791137695,-7439.53857421875,101.11878967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792541503906,306.0838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3125,18000.0,0.0,0.0,0.1666151136159896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372006922960281,0.2372051775455474,-4.48824312115903e-06,0.0,0.0001690931530902,0.0,0.0,10.134913444519045,0.0,0.0,0.0,0.2945016324520111,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664399191737175,-1672.197021484375,304.1549987792969,0.7498610019683838,0.1171124875545501,0.1062948927283287,293.2224426269531,297.1499938964844,293.1499938964844,0.1309812068939209,-2992.593994140625,304.1578369140625,0.893217921257019,0.1997487843036651,0.1901858150959015,293.1968994140625,297.1499938964844,293.1499938964844,0.1057718098163604,-1861.8809814453125,304.1553649902344,0.8436824083328247,0.1681706607341766,0.118348941206932,293.2019348144531,297.1499938964844,293.1499938964844,0.1247441694140434,-2878.091064453125,304.156005859375,0.8814120888710022,0.1921749264001846,0.1829347163438797,293.3652648925781,297.1499938964844,293.1499938964844,0.0046546165831387,-1732.99658203125,297.44256591796875,0.5596944689750671,0.050000000745058,0.2285110056400299,291.1698913574219,291.1499938964844,271.0043334960937,270.4291076660156,283.759765625,293.3651733398437,291.1695556640625,1.0,0.2058423310518264,0.991675615310669,0.991675615310669,1.0,1.0,-0.9916093349456788,0.4264027178287506,0.5652065873146057,0.1849893927574157,0.0,0.0,0.3250859677791595,26.73226547241211,25.0,-4.423880577087402,-7410.49755859375,100.42691040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57745361328125,306.0766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.56640625,18000.0,0.0,0.0,0.165776327252388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361054122447967,0.2361098974943161,-4.4852495193481445e-06,0.0,0.0001682419097051,0.0,0.0,10.077263832092283,0.0,0.0,0.0,0.2942644357681274,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656181871891021,-1657.7716064453125,304.1546936035156,0.7480071783065796,0.1160898432135582,0.1053615659475326,293.2216186523437,297.1499938964844,293.1499938964844,0.1296327114105224,-2967.978515625,304.157470703125,0.8909698724746704,0.1980792582035064,0.1885930895805359,293.19677734375,297.1499938964844,293.1499938964844,0.1048754230141639,-1849.231689453125,304.1550598144531,0.8421051502227783,0.1670086830854416,0.1175266429781913,293.2016906738281,297.1499938964844,293.1499938964844,0.1237355843186378,-2859.501708984375,304.1556701660156,0.8797434568405151,0.1909100115299224,0.1817252039909362,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927455648779,-1712.0447998046875,297.3643798828125,0.5599343180656433,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672058105469,1.0,0.205044612288475,0.9915732741355896,0.9915732741355896,1.0,1.0,-0.986129879951477,0.4237976670265198,0.562332272529602,0.1841260641813278,0.0,0.0,0.3229226171970367,26.63669204711914,25.0,-3.39054012298584,-7355.283203125,99.10539245605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.569091796875,306.0599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.166015625,18000.0,0.0,0.0,0.1641653776168823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340928018093109,0.2340972870588302,-4.479774815990822e-06,0.0,0.0001666069874772,0.0,0.0,9.971699714660645,0.0,0.0,0.0,0.2938315272331238,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656181871891021,-1657.7716064453125,304.1546936035156,0.7480071783065796,0.1160898432135582,0.1053615659475326,293.2216186523437,297.1499938964844,293.1499938964844,0.1296327114105224,-2967.978515625,304.157470703125,0.8909698724746704,0.1980792582035064,0.1885930895805359,293.19677734375,297.1499938964844,293.1499938964844,0.1048754230141639,-1849.231689453125,304.1550598144531,0.8421051502227783,0.1670086830854416,0.1175266429781913,293.2016906738281,297.1499938964844,293.1499938964844,0.1237355843186378,-2859.501708984375,304.1556701660156,0.8797434568405151,0.1909100115299224,0.1817252039909362,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927455648779,-1712.0447998046875,297.3643798828125,0.5599343180656433,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672058105469,1.0,0.205044612288475,0.9915732741355896,0.9915732741355896,1.0,1.0,-0.986129879951477,0.4237976670265198,0.562332272529602,0.1841260641813278,0.0,0.0,0.3229226171970367,26.63669204711914,25.0,-3.39054012298584,-7355.283203125,99.10539245605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.569091796875,306.0599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.166015625,18000.0,0.0,0.0,0.1641653776168823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340928018093109,0.2340972870588302,-4.479774815990822e-06,0.0,0.0001666069874772,0.0,0.0,9.971699714660645,0.0,0.0,0.0,0.2938315272331238,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648300051689148,-1643.962890625,304.1544494628906,0.7462184429168701,0.1151167675852775,0.1044758409261703,293.2206726074219,297.1499938964844,293.1499938964844,0.1283207237720489,-2943.94873046875,304.1571655273437,0.8887434601783752,0.1964609771966934,0.1870523542165756,293.1964416503906,297.1499938964844,293.1499938964844,0.1040113717317581,-1837.0008544921875,304.1548156738281,0.8405618667602539,0.1658943593502044,0.1167402416467666,293.20123291015625,297.1499938964844,293.1499938964844,0.1227577030658721,-2841.421630859375,304.1554260253906,0.8780965805053711,0.1896906048059463,0.1805623024702072,293.3664855957031,297.1499938964844,293.1499938964844,0.0045317010954022,-1691.1915283203125,297.287841796875,0.5601379871368408,0.050000000745058,0.2284972965717315,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042893022298813,0.9914709329605104,0.9914709329605104,1.0,1.0,-0.980870485305786,0.4212748110294342,0.5595956444740295,0.1833589971065521,0.0,0.0,0.3208804130554199,26.55095863342285,25.0,-1.9875699281692505,-7302.978515625,97.85808563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543518066406,306.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.34765625,18000.0,0.0,0.0,0.1626655310392379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322560101747512,0.2322604805231094,-4.474917659536004e-06,0.0,0.0001650848425924,0.0,0.0,9.876005172729492,0.0,0.0,0.0,0.2934395372867584,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648300051689148,-1643.962890625,304.1544494628906,0.7462184429168701,0.1151167675852775,0.1044758409261703,293.2206726074219,297.1499938964844,293.1499938964844,0.1283207237720489,-2943.94873046875,304.1571655273437,0.8887434601783752,0.1964609771966934,0.1870523542165756,293.1964416503906,297.1499938964844,293.1499938964844,0.1040113717317581,-1837.0008544921875,304.1548156738281,0.8405618667602539,0.1658943593502044,0.1167402416467666,293.20123291015625,297.1499938964844,293.1499938964844,0.1227577030658721,-2841.421630859375,304.1554260253906,0.8780965805053711,0.1896906048059463,0.1805623024702072,293.3664855957031,297.1499938964844,293.1499938964844,0.0045317010954022,-1691.1915283203125,297.287841796875,0.5601379871368408,0.050000000745058,0.2284972965717315,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042893022298813,0.9914709329605104,0.9914709329605104,1.0,1.0,-0.980870485305786,0.4212748110294342,0.5595956444740295,0.1833589971065521,0.0,0.0,0.3208804130554199,26.55095863342285,25.0,-1.9875699281692505,-7302.978515625,97.85808563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543518066406,306.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.34765625,18000.0,0.0,0.0,0.1626655310392379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322560101747512,0.2322604805231094,-4.474917659536004e-06,0.0,0.0001650848425924,0.0,0.0,9.876005172729492,0.0,0.0,0.0,0.2934395372867584,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.064069353044033,-1630.66748046875,304.1542358398437,0.744469165802002,0.1141830384731292,0.1036274582147598,293.2196044921875,297.1499938964844,293.1499938964844,0.1270401179790496,-2920.4248046875,304.15692138671875,0.8865177631378174,0.1948833912611007,0.1855520904064178,293.1959533691406,297.1499938964844,293.1499938964844,0.1031739935278892,-1825.1165771484373,304.15460205078125,0.8390299081802368,0.1648167967796325,0.1159811168909072,293.20068359375,297.1499938964844,293.1499938964844,0.1218054071068763,-2823.768310546875,304.1552124023437,0.8764497637748718,0.1885062605142593,0.1794345676898956,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715777039527,-1670.505615234375,297.21240234375,0.5603022575378418,0.050000000745058,0.228492259979248,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035703957080841,0.9913726449012756,0.9913726449012756,1.0,1.0,-0.9757809042930604,0.4188117384910583,0.556969165802002,0.1826762855052948,0.0,0.0,0.3188809156417846,26.47493553161621,25.0,-1.0942881107330322,-7251.6845703125,96.67283630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.96484375,18000.0,0.0,0.0,0.1612841635942459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304769307374954,0.2304814010858535,-4.4703378989652265e-06,0.0,0.0001636829256312,0.0,0.0,9.783895492553713,0.0,0.0,0.0,0.2930637896060943,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.064069353044033,-1630.66748046875,304.1542358398437,0.744469165802002,0.1141830384731292,0.1036274582147598,293.2196044921875,297.1499938964844,293.1499938964844,0.1270401179790496,-2920.4248046875,304.15692138671875,0.8865177631378174,0.1948833912611007,0.1855520904064178,293.1959533691406,297.1499938964844,293.1499938964844,0.1031739935278892,-1825.1165771484373,304.15460205078125,0.8390299081802368,0.1648167967796325,0.1159811168909072,293.20068359375,297.1499938964844,293.1499938964844,0.1218054071068763,-2823.768310546875,304.1552124023437,0.8764497637748718,0.1885062605142593,0.1794345676898956,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715777039527,-1670.505615234375,297.21240234375,0.5603022575378418,0.050000000745058,0.228492259979248,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035703957080841,0.9913726449012756,0.9913726449012756,1.0,1.0,-0.9757809042930604,0.4188117384910583,0.556969165802002,0.1826762855052948,0.0,0.0,0.3188809156417846,26.47493553161621,25.0,-1.0942881107330322,-7251.6845703125,96.67283630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.96484375,18000.0,0.0,0.0,0.1612841635942459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304769307374954,0.2304814010858535,-4.4703378989652265e-06,0.0,0.0001636829256312,0.0,0.0,9.783895492553713,0.0,0.0,0.0,0.2930637896060943,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633334293961525,-1617.836669921875,304.154052734375,0.7427499890327454,0.1132834330201149,0.102811187505722,293.218505859375,297.1499938964844,293.1499938964844,0.1257891654968261,-2897.384033203125,304.1567077636719,0.8842883110046387,0.1933416724205017,0.1840870678424835,293.19537353515625,297.1499938964844,293.1499938964844,0.1023607775568962,-1813.5484619140625,304.1544189453125,0.8375022411346436,0.1637705117464065,0.1152449920773506,293.2000427246094,297.1499938964844,293.1499938964844,0.1208768710494041,-2806.51611328125,304.155029296875,0.8747976422309875,0.187352105975151,0.1783367693424224,293.3663024902344,297.1499938964844,293.1499938964844,0.004412196110934,-1649.9490966796875,297.1377868652344,0.5604287981987,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.81549072265625,293.3663330078125,291.1649780273437,1.0,0.2028841525316238,0.991274356842041,0.991274356842041,1.0,1.0,-0.9708371162414552,0.4163980484008789,0.554439127445221,0.1820706278085708,0.0,0.0,0.3169061243534088,26.407978057861328,25.0,-0.5080198049545288,-7201.45751953125,95.54241943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600222587585449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287405729293823,0.2287450283765792,-4.465927304408979e-06,0.0,0.0001624022406758,0.0,0.0,9.694416046142578,0.0,0.0,0.0,0.292699247598648,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633334293961525,-1617.836669921875,304.154052734375,0.7427499890327454,0.1132834330201149,0.102811187505722,293.218505859375,297.1499938964844,293.1499938964844,0.1257891654968261,-2897.384033203125,304.1567077636719,0.8842883110046387,0.1933416724205017,0.1840870678424835,293.19537353515625,297.1499938964844,293.1499938964844,0.1023607775568962,-1813.5484619140625,304.1544189453125,0.8375022411346436,0.1637705117464065,0.1152449920773506,293.2000427246094,297.1499938964844,293.1499938964844,0.1208768710494041,-2806.51611328125,304.155029296875,0.8747976422309875,0.187352105975151,0.1783367693424224,293.3663024902344,297.1499938964844,293.1499938964844,0.004412196110934,-1649.9490966796875,297.1377868652344,0.5604287981987,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.81549072265625,293.3663330078125,291.1649780273437,1.0,0.2028841525316238,0.991274356842041,0.991274356842041,1.0,1.0,-0.9708371162414552,0.4163980484008789,0.554439127445221,0.1820706278085708,0.0,0.0,0.3169061243534088,26.407978057861328,25.0,-0.5080198049545288,-7201.45751953125,95.54241943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600222587585449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287405729293823,0.2287450283765792,-4.465927304408979e-06,0.0,0.0001624022406758,0.0,0.0,9.694416046142578,0.0,0.0,0.0,0.292699247598648,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629740059375763,-1611.581787109375,304.1539611816406,0.7419005036354065,0.1128453910350799,0.102414034307003,293.21795654296875,297.1499938964844,293.1499938964844,0.1251741647720337,-2886.034912109375,304.1565856933594,0.8831723928451538,0.1925833821296692,0.1833668202161789,293.1950378417969,297.1499938964844,293.1499938964844,0.1019624471664428,-1807.872802734375,304.15435791015625,0.836739182472229,0.1632580459117889,0.1148846894502639,293.19970703125,297.1499938964844,293.1499938964844,0.1204208806157112,-2798.02978515625,304.1549377441406,0.8739694952964783,0.1867854744195938,0.1777981072664261,293.3661499023437,297.1499938964844,293.1499938964844,0.0043827635236084,-1639.716064453125,297.1007385253906,0.5604788064956665,0.050000000745058,0.2284868955612182,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,283.8226623535156,293.3661499023437,291.1649169921875,1.0,0.2025523632764816,0.991225242614746,0.991225242614746,1.0,1.0,-0.9684152603149414,0.4152078330516815,0.5532073974609375,0.1817948222160339,0.0,0.0,0.3159171342849731,26.37766456604004,25.0,-0.3008255660533905,-7176.65771484375,94.99609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49932861328125,305.9725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66015625,18000.0,0.0,0.0,0.1594354212284088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278784662485122,0.2278829365968704,-4.463762707018759e-06,0.0,0.0001618066889932,0.0,0.0,9.65014934539795,0.0,0.0,0.0,0.2925191521644592,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626198574900627,-1605.4268798828125,304.1539001464844,0.7410573363304138,0.1124144494533538,0.102023534476757,293.2174072265625,297.1499938964844,293.1499938964844,0.1245658844709396,-2874.7958984375,304.156494140625,0.8820563554763794,0.1918327659368515,0.1826540976762771,293.1947326660156,297.1499938964844,293.1499938964844,0.1015693098306655,-1802.2655029296875,304.1542663574219,0.8359768986701965,0.1627519726753235,0.1145290583372116,293.1993408203125,297.1499938964844,293.1499938964844,0.1199701726436615,-2789.63330078125,304.15484619140625,0.8731406331062317,0.1862251460552215,0.1772656589746475,293.3659362792969,297.1499938964844,293.1499938964844,0.0043534846045076,-1629.5093994140625,297.0638427734375,0.5605210661888123,0.050000000745058,0.2284856140613556,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,283.8298645019531,293.365966796875,291.1649169921875,1.0,0.2022273987531662,0.9911829233169556,0.9911829233169556,1.0,1.0,-0.9660238027572632,0.4140276908874511,0.551996111869812,0.1815360784530639,0.0,0.0,0.3149251043796539,26.349225997924805,25.0,-0.1463344842195511,-7152.04443359375,94.4612274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869079589844,305.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.623046875,18000.0,0.0,0.0,0.1588755846023559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270173132419586,0.2270217686891555,-4.461612206796417e-06,0.0,0.000161238524015,0.0,0.0,9.60602569580078,0.0,0.0,0.0,0.2923397421836853,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619257614016532,-1593.387451171875,304.1537475585937,0.7393888831138611,0.1115716770291328,0.1012601926922798,293.2162780761719,297.1499938964844,293.1499938964844,0.1233678683638572,-2852.6220703125,304.1563415527344,0.87982577085495,0.1903524398803711,0.1812488138675689,293.19403076171875,297.1499938964844,293.1499938964844,0.1007971614599227,-1791.236572265625,304.1541442871094,0.8344551920890808,0.161757007241249,0.1138301566243171,293.1986389160156,297.1499938964844,293.1499938964844,0.1190833002328872,-2773.08837890625,304.1547241210937,0.8714824318885803,0.1851216554641723,0.1762173622846603,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953658849,-1609.173583984375,296.99041748046875,0.560586154460907,0.050000000745058,0.2284836769104004,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015954703092575,0.9910982251167296,0.9910982251167296,1.0,1.0,-0.9613216519355774,0.4116932153701782,0.5496284365653992,0.1810649782419204,0.0,0.0,0.3129296898841858,26.29719352722168,25.0,0.0432013683021068,-7103.24951171875,93.42208099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623413085937,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5703125,18000.0,0.0,0.0,0.1578254699707031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252954244613647,0.2252998799085617,-4.457339855434839e-06,0.0,0.0001601727853994,0.0,0.0,9.518067359924316,0.0,0.0,0.0,0.2919824123382568,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619257614016532,-1593.387451171875,304.1537475585937,0.7393888831138611,0.1115716770291328,0.1012601926922798,293.2162780761719,297.1499938964844,293.1499938964844,0.1233678683638572,-2852.6220703125,304.1563415527344,0.87982577085495,0.1903524398803711,0.1812488138675689,293.19403076171875,297.1499938964844,293.1499938964844,0.1007971614599227,-1791.236572265625,304.1541442871094,0.8344551920890808,0.161757007241249,0.1138301566243171,293.1986389160156,297.1499938964844,293.1499938964844,0.1190833002328872,-2773.08837890625,304.1547241210937,0.8714824318885803,0.1851216554641723,0.1762173622846603,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953658849,-1609.173583984375,296.99041748046875,0.560586154460907,0.050000000745058,0.2284836769104004,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015954703092575,0.9910982251167296,0.9910982251167296,1.0,1.0,-0.9613216519355774,0.4116932153701782,0.5496284365653992,0.1810649782419204,0.0,0.0,0.3129296898841858,26.29719352722168,25.0,0.0432013683021068,-7103.24951171875,93.42208099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623413085937,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5703125,18000.0,0.0,0.0,0.1578254699707031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252954244613647,0.2252998799085617,-4.457339855434839e-06,0.0,0.0001601727853994,0.0,0.0,9.518067359924316,0.0,0.0,0.0,0.2919824123382568,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612501539289951,-1581.700927734375,304.15362548828125,0.7377448081970215,0.1107529401779174,0.1005190461874008,293.2151794433594,297.1499938964844,293.1499938964844,0.1221945881843566,-2830.8583984375,304.1561889648437,0.8776009678840637,0.1888986676931381,0.1798691898584365,293.1933288574219,297.1499938964844,293.1499938964844,0.100043699145317,-1780.4559326171875,304.1540222167969,0.8329392671585083,0.1607836931943893,0.1131467744708061,293.1978759765625,297.1499938964844,293.1499938964844,0.1182159706950187,-2756.880126953125,304.15460205078125,0.8698272109031677,0.1840398758649826,0.17519012093544,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378362268209,-1588.9534912109375,296.9173889160156,0.5606287717819214,0.050000000745058,0.2284824401140213,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009856700897216,0.991013526916504,0.991013526916504,1.0,1.0,-0.9567217230796814,0.4093917906284332,0.5473299622535706,0.1806512773036956,0.0,0.0,0.3109287321567535,26.250865936279297,25.0,0.0269261486828327,-7054.80859375,92.4207534790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4392395019531,305.8980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.501953125,18000.0,0.0,0.0,0.1568546742200851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235774546861648,0.2235819101333618,-4.453102519619279e-06,0.0,0.0001591875479789,0.0,0.0,9.430638313293455,0.0,0.0,0.0,0.2916275262832641,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612501539289951,-1581.700927734375,304.15362548828125,0.7377448081970215,0.1107529401779174,0.1005190461874008,293.2151794433594,297.1499938964844,293.1499938964844,0.1221945881843566,-2830.8583984375,304.1561889648437,0.8776009678840637,0.1888986676931381,0.1798691898584365,293.1933288574219,297.1499938964844,293.1499938964844,0.100043699145317,-1780.4559326171875,304.1540222167969,0.8329392671585083,0.1607836931943893,0.1131467744708061,293.1978759765625,297.1499938964844,293.1499938964844,0.1182159706950187,-2756.880126953125,304.15460205078125,0.8698272109031677,0.1840398758649826,0.17519012093544,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378362268209,-1588.9534912109375,296.9173889160156,0.5606287717819214,0.050000000745058,0.2284824401140213,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009856700897216,0.991013526916504,0.991013526916504,1.0,1.0,-0.9567217230796814,0.4093917906284332,0.5473299622535706,0.1806512773036956,0.0,0.0,0.3109287321567535,26.250865936279297,25.0,0.0269261486828327,-7054.80859375,92.4207534790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4392395019531,305.8980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.501953125,18000.0,0.0,0.0,0.1568546742200851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235774546861648,0.2235819101333618,-4.453102519619279e-06,0.0,0.0001591875479789,0.0,0.0,9.430638313293455,0.0,0.0,0.0,0.2916275262832641,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605918429791927,-1570.3443603515625,304.15350341796875,0.736125648021698,0.1099567636847496,0.0997986644506454,293.2140808105469,297.1499938964844,293.1499938964844,0.1210446432232856,-2809.4814453125,304.1560363769531,0.8753858804702759,0.1874700039625167,0.178513765335083,293.192626953125,297.1499938964844,293.1499938964844,0.0993077084422111,-1769.90771484375,304.1539001464844,0.8314312100410461,0.1598307639360427,0.112477958202362,293.1971435546875,297.1499938964844,293.1499938964844,0.117367073893547,-2740.989990234375,304.15447998046875,0.86817866563797,0.1829787045717239,0.1741827428340912,293.3642578125,297.1499938964844,293.1499938964844,0.004180883988738,-1568.849609375,296.8447265625,0.5606527328491211,0.050000000745058,0.2284817844629287,291.1650085449219,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003959268331527,0.9909403920173644,0.9909403920173644,1.0,1.0,-0.9522178173065186,0.4071226119995117,0.5450952053070068,0.1802889555692672,0.0,0.0,0.3089295923709869,26.209436416625977,25.0,0.0851340889930725,-7007.3876953125,91.4540786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,305.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.39453125,18000.0,0.0,0.0,0.1559454649686813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218748331069946,0.2218792736530304,-4.44892248196993e-06,0.0,0.0001582648255862,0.0,0.0,9.3443021774292,0.0,0.0,0.0,0.2912771701812744,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605918429791927,-1570.3443603515625,304.15350341796875,0.736125648021698,0.1099567636847496,0.0997986644506454,293.2140808105469,297.1499938964844,293.1499938964844,0.1210446432232856,-2809.4814453125,304.1560363769531,0.8753858804702759,0.1874700039625167,0.178513765335083,293.192626953125,297.1499938964844,293.1499938964844,0.0993077084422111,-1769.90771484375,304.1539001464844,0.8314312100410461,0.1598307639360427,0.112477958202362,293.1971435546875,297.1499938964844,293.1499938964844,0.117367073893547,-2740.989990234375,304.15447998046875,0.86817866563797,0.1829787045717239,0.1741827428340912,293.3642578125,297.1499938964844,293.1499938964844,0.004180883988738,-1568.849609375,296.8447265625,0.5606527328491211,0.050000000745058,0.2284817844629287,291.1650085449219,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003959268331527,0.9909403920173644,0.9909403920173644,1.0,1.0,-0.9522178173065186,0.4071226119995117,0.5450952053070068,0.1802889555692672,0.0,0.0,0.3089295923709869,26.209436416625977,25.0,0.0851340889930725,-7007.3876953125,91.4540786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,305.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.39453125,18000.0,0.0,0.0,0.1559454649686813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218748331069946,0.2218792736530304,-4.44892248196993e-06,0.0,0.0001582648255862,0.0,0.0,9.3443021774292,0.0,0.0,0.0,0.2912771701812744,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599486604332923,-1559.275390625,304.1534118652344,0.7345314621925354,0.1091818436980247,0.0990978106856346,293.2130126953125,297.1499938964844,293.1499938964844,0.1199148371815681,-2788.4306640625,304.1559143066406,0.87318354845047,0.1860651224851608,0.1771812438964843,293.19189453125,297.1499938964844,293.1499938964844,0.0985865443944931,-1759.5538330078125,304.15380859375,0.829932451248169,0.158897116780281,0.1118228957056999,293.1963806152344,297.1499938964844,293.1499938964844,0.1165337711572647,-2725.362548828125,304.1543884277344,0.8665397763252258,0.181937113404274,0.1731942296028137,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243778541684,-1548.8094482421875,296.7724914550781,0.5606611967086792,0.050000000745058,0.2284815907478332,291.1651916503906,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998244524002075,0.9908672571182252,0.9908672571182252,1.0,1.0,-0.9478045701980592,0.4048850834369659,0.5429194569587708,0.1799710690975189,0.0,0.0,0.3068942129611969,26.172191619873047,25.0,0.2724422812461853,-6960.8330078125,90.51924896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013061523437,305.8453674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4140625,18000.0,0.0,0.0,0.1550810188055038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201633751392364,0.2201678156852722,-4.444777005119249e-06,0.0,0.0001573875197209,0.0,0.0,9.257902145385742,0.0,0.0,0.0,0.290926992893219,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599486604332923,-1559.275390625,304.1534118652344,0.7345314621925354,0.1091818436980247,0.0990978106856346,293.2130126953125,297.1499938964844,293.1499938964844,0.1199148371815681,-2788.4306640625,304.1559143066406,0.87318354845047,0.1860651224851608,0.1771812438964843,293.19189453125,297.1499938964844,293.1499938964844,0.0985865443944931,-1759.5538330078125,304.15380859375,0.829932451248169,0.158897116780281,0.1118228957056999,293.1963806152344,297.1499938964844,293.1499938964844,0.1165337711572647,-2725.362548828125,304.1543884277344,0.8665397763252258,0.181937113404274,0.1731942296028137,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243778541684,-1548.8094482421875,296.7724914550781,0.5606611967086792,0.050000000745058,0.2284815907478332,291.1651916503906,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998244524002075,0.9908672571182252,0.9908672571182252,1.0,1.0,-0.9478045701980592,0.4048850834369659,0.5429194569587708,0.1799710690975189,0.0,0.0,0.3068942129611969,26.172191619873047,25.0,0.2724422812461853,-6960.8330078125,90.51924896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013061523437,305.8453674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4140625,18000.0,0.0,0.0,0.1550810188055038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201633751392364,0.2201678156852722,-4.444777005119249e-06,0.0,0.0001573875197209,0.0,0.0,9.257902145385742,0.0,0.0,0.0,0.290926992893219,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596325770020484,-1553.8458251953125,304.15338134765625,0.7337435483932495,0.1088019981980323,0.098754346370697,293.21246337890625,297.1499938964844,293.1499938964844,0.1193573325872421,-2778.02587890625,304.1558532714844,0.8720879554748535,0.1853712052106857,0.1765231788158416,293.1915588378906,297.1499938964844,293.1499938964844,0.0982313975691795,-1754.448974609375,304.1537475585937,0.8291869163513184,0.1584372371435165,0.1115002855658531,293.1960144042969,297.1499938964844,293.1499938964844,0.1161229088902473,-2717.64697265625,304.1543273925781,0.8657246232032776,0.1814233958721161,0.1727067679166793,293.3632202148437,297.1499938964844,293.1499938964844,0.004096332937479,-1538.8304443359375,296.7365417480469,0.5606604218482971,0.050000000745058,0.2284816652536392,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8970947265625,293.36328125,291.16534423828125,1.0,0.1995450407266616,0.9908307194709778,0.9908307194709778,1.0,1.0,-0.9456303715705872,0.4037781357765198,0.5418522357940674,0.1798266619443893,0.0,0.0,0.3058584332466125,26.15494537353516,25.0,0.3494669497013092,-6937.80224609375,90.06299591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939208984375,305.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.455078125,18000.0,0.0,0.0,0.1546603292226791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192976921796798,0.2193021327257156,-4.442698354978347e-06,0.0,0.0001569605665281,0.0,0.0,9.214337348937988,0.0,0.0,0.0,0.290750652551651,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593200214207172,-1548.4833984375,304.1533203125,0.7329615950584412,0.108426883816719,0.0984152555465698,293.2119445800781,297.1499938964844,293.1499938964844,0.1188046038150787,-2767.69921875,304.1557922363281,0.8709962964057922,0.1846825927495956,0.1758702397346496,293.1911926269531,297.1499938964844,293.1499938964844,0.0978797599673271,-1749.3912353515625,304.1537170410156,0.8284440040588379,0.1579816937446594,0.1111807897686958,293.1956481933594,297.1499938964844,293.1499938964844,0.1157158240675926,-2709.996337890625,304.1542663574219,0.864912748336792,0.1809140890836715,0.1722235828638076,293.3628845214844,297.1499938964844,293.1499938964844,0.0040683932602405,-1528.8682861328125,296.70068359375,0.560656726360321,0.050000000745058,0.2284818142652511,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,283.9047546386719,293.3629150390625,291.1654968261719,1.0,0.1992695331573486,0.990802526473999,0.990802526473999,1.0,1.0,-0.9434766173362732,0.4026791453361511,0.5407974123954773,0.1796906888484954,0.0,0.0,0.3048102557659149,26.138500213623047,25.0,0.4112453758716583,-6914.93310546875,89.6136703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387451171875,305.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.501953125,18000.0,0.0,0.0,0.1542442888021469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184251397848129,0.2184295803308487,-4.440611064637778e-06,0.0,0.0001565383427077,0.0,0.0,9.170512199401855,0.0,0.0,0.0,0.2905733287334442,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.058704949915409,-1537.9501953125,304.1532287597656,0.731414258480072,0.1076902225613594,0.0977494418621063,293.2109375,297.1499938964844,293.1499938964844,0.1177128702402114,-2747.269775390625,304.1556701660156,0.8688249588012695,0.1833205670118332,0.174578920006752,293.1904602050781,297.1499938964844,293.1499938964844,0.0971865504980087,-1739.4111328125,304.15362548828125,0.8269656896591187,0.1570830941200256,0.110550619661808,293.19488525390625,297.1499938964844,293.1499938964844,0.1149125546216964,-2694.881103515625,304.1542053222656,0.863298773765564,0.1799082458019256,0.171269416809082,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128584951162,-1509.0084228515625,296.6292419433594,0.5606418251991272,0.050000000745058,0.2284823507070541,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987293362617492,0.990746259689331,0.990746259689331,1.0,1.0,-0.9392268061637878,0.4005041718482971,0.5387226343154907,0.1794396489858627,0.0,0.0,0.3026756942272186,26.10775375366211,25.0,0.4910876452922821,-6869.642578125,88.73452758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.377197265625,305.7999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534187346696853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216658741235733,0.2166631668806076,-4.436409199115587e-06,0.0,0.0001557005161885,0.0,0.0,9.082050323486328,0.0,0.0,0.0,0.2902156710624695,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.058704949915409,-1537.9501953125,304.1532287597656,0.731414258480072,0.1076902225613594,0.0977494418621063,293.2109375,297.1499938964844,293.1499938964844,0.1177128702402114,-2747.269775390625,304.1556701660156,0.8688249588012695,0.1833205670118332,0.174578920006752,293.1904602050781,297.1499938964844,293.1499938964844,0.0971865504980087,-1739.4111328125,304.15362548828125,0.8269656896591187,0.1570830941200256,0.110550619661808,293.19488525390625,297.1499938964844,293.1499938964844,0.1149125546216964,-2694.881103515625,304.1542053222656,0.863298773765564,0.1799082458019256,0.171269416809082,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128584951162,-1509.0084228515625,296.6292419433594,0.5606418251991272,0.050000000745058,0.2284823507070541,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987293362617492,0.990746259689331,0.990746259689331,1.0,1.0,-0.9392268061637878,0.4005041718482971,0.5387226343154907,0.1794396489858627,0.0,0.0,0.3026756942272186,26.10775375366211,25.0,0.4910876452922821,-6869.642578125,88.73452758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.377197265625,305.7999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534187346696853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216658741235733,0.2166631668806076,-4.436409199115587e-06,0.0,0.0001557005161885,0.0,0.0,9.082050323486328,0.0,0.0,0.0,0.2902156710624695,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581032820045948,-1527.672119140625,304.1531677246094,0.7298886775970459,0.1069712117314338,0.0970997810363769,293.2099304199219,297.1499938964844,293.1499938964844,0.1166393607854843,-2727.140380859375,304.15557861328125,0.8666706681251526,0.181978240609169,0.1733065247535705,293.18975830078125,297.1499938964844,293.1499938964844,0.0965067893266677,-1729.6143798828125,304.153564453125,0.8254975080490112,0.1562008410692215,0.109932042658329,293.19415283203125,297.1499938964844,293.1499938964844,0.1141239702701568,-2680.019287109375,304.15411376953125,0.8616990447044373,0.178919106721878,0.1703312695026397,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577889256179,-1489.2418212890625,296.5581359863281,0.5606174468994141,0.050000000745058,0.228483185172081,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982029378414154,0.9906899333000184,0.9906899333000184,1.0,1.0,-0.9350526332855223,0.3983614444732666,0.5366911888122559,0.1792103350162506,0.0,0.0,0.300491452217102,26.079587936401367,25.0,0.4998165965080261,-6824.9296875,87.88031768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3704528808594,305.77978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525918543338775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148641645908355,0.2148685902357101,-4.432168680068571e-06,0.0,0.0001548613363411,0.0,0.0,8.992521286010742,0.0,0.0,0.0,0.2898539900779724,4.0,0.0,1.0
