time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581032820045948,-1527.672119140625,304.1531677246094,0.7298886775970459,0.1069712117314338,0.0970997810363769,293.2099304199219,297.1499938964844,293.1499938964844,0.1166393607854843,-2727.140380859375,304.15557861328125,0.8666706681251526,0.181978240609169,0.1733065247535705,293.18975830078125,297.1499938964844,293.1499938964844,0.0965067893266677,-1729.6143798828125,304.153564453125,0.8254975080490112,0.1562008410692215,0.109932042658329,293.19415283203125,297.1499938964844,293.1499938964844,0.1141239702701568,-2680.019287109375,304.15411376953125,0.8616990447044373,0.178919106721878,0.1703312695026397,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577889256179,-1489.2418212890625,296.5581359863281,0.5606174468994141,0.050000000745058,0.228483185172081,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982029378414154,0.9906899333000184,0.9906899333000184,1.0,1.0,-0.9350526332855223,0.3983614444732666,0.5366911888122559,0.1792103350162506,0.0,0.0,0.300491452217102,26.079587936401367,25.0,0.4998165965080261,-6824.9296875,87.88031768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3704528808594,305.77978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525918543338775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148641645908355,0.2148685902357101,-4.432168680068571e-06,0.0,0.0001548613363411,0.0,0.0,8.992521286010742,0.0,0.0,0.0,0.2898539900779724,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575143545866012,-1517.6363525390625,304.1531066894531,0.728382408618927,0.1062685996294021,0.0964651256799697,293.208984375,297.1499938964844,293.1499938964844,0.1155832484364509,-2707.297607421875,304.1554870605469,0.864533007144928,0.1806540638208389,0.1720516234636306,293.1890869140625,297.1499938964844,293.1499938964844,0.0958399623632431,-1719.9957275390625,304.1534729003906,0.8240382671356201,0.1553339213132858,0.1093243435025215,293.1934509277344,297.1499938964844,293.1499938964844,0.1133496388792991,-2665.404296875,304.1540222167969,0.8601133227348328,0.1779456138610839,0.1694081425666809,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031736087054,-1469.5712890625,296.4873352050781,0.5605847835540771,0.050000000745058,0.2284842729568481,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976891010999679,0.9906427264213562,0.9906427264213562,1.0,1.0,-0.9309488534927368,0.3962515890598297,0.5346972942352295,0.1789946556091308,0.0,0.0,0.2982669472694397,26.05362892150879,25.0,0.4447538554668426,-6780.79541015625,87.04904174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36688232421875,305.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75,18000.0,0.0,0.0,0.1517535150051117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130486071109771,0.2130530327558517,-4.427900876180502e-06,0.0,0.0001540105295134,0.0,0.0,8.902283668518066,0.0,0.0,0.0,0.2894897162914276,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575143545866012,-1517.6363525390625,304.1531066894531,0.728382408618927,0.1062685996294021,0.0964651256799697,293.208984375,297.1499938964844,293.1499938964844,0.1155832484364509,-2707.297607421875,304.1554870605469,0.864533007144928,0.1806540638208389,0.1720516234636306,293.1890869140625,297.1499938964844,293.1499938964844,0.0958399623632431,-1719.9957275390625,304.1534729003906,0.8240382671356201,0.1553339213132858,0.1093243435025215,293.1934509277344,297.1499938964844,293.1499938964844,0.1133496388792991,-2665.404296875,304.1540222167969,0.8601133227348328,0.1779456138610839,0.1694081425666809,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031736087054,-1469.5712890625,296.4873352050781,0.5605847835540771,0.050000000745058,0.2284842729568481,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976891010999679,0.9906427264213562,0.9906427264213562,1.0,1.0,-0.9309488534927368,0.3962515890598297,0.5346972942352295,0.1789946556091308,0.0,0.0,0.2982669472694397,26.05362892150879,25.0,0.4447538554668426,-6780.79541015625,87.04904174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36688232421875,305.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75,18000.0,0.0,0.0,0.1517535150051117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130486071109771,0.2130530327558517,-4.427900876180502e-06,0.0,0.0001540105295134,0.0,0.0,8.902283668518066,0.0,0.0,0.0,0.2894897162914276,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569376163184642,-1507.83251953125,304.15301513671875,0.7268925309181213,0.1055812910199165,0.0958445742726326,293.20806884765625,297.1499938964844,293.1499938964844,0.1145436987280845,-2687.72802734375,304.1553955078125,0.8624107241630554,0.1793465763330459,0.1708129346370697,293.1883850097656,297.1499938964844,293.1499938964844,0.0951856821775436,-1710.5513916015625,304.1534118652344,0.8225864171981812,0.1544815897941589,0.1087270230054855,293.1927490234375,297.1499938964844,293.1499938964844,0.1125892251729965,-2651.031982421875,304.1539611816406,0.8585410714149475,0.1769870221614837,0.1684993356466293,293.3597717285156,297.1499938964844,293.1499938964844,0.003849008353427,-1450.000732421875,296.41680908203125,0.5605438351631165,0.050000000745058,0.2284856289625167,291.1667785644531,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971869468688964,0.990595519542694,0.990595519542694,1.0,1.0,-0.926911473274231,0.3941754996776581,0.5327359437942505,0.1787841320037841,0.0,0.0,0.2960138320922851,26.029659271240234,25.0,0.3427527844905853,-6737.265625,86.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36602783203125,305.74383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7578125,18000.0,0.0,0.0,0.1508969962596893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112216502428054,0.21122607588768,-4.42362670582952e-06,0.0,0.0001531412708573,0.0,0.0,8.811813354492188,0.0,0.0,0.0,0.2891247272491455,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569376163184642,-1507.83251953125,304.15301513671875,0.7268925309181213,0.1055812910199165,0.0958445742726326,293.20806884765625,297.1499938964844,293.1499938964844,0.1145436987280845,-2687.72802734375,304.1553955078125,0.8624107241630554,0.1793465763330459,0.1708129346370697,293.1883850097656,297.1499938964844,293.1499938964844,0.0951856821775436,-1710.5513916015625,304.1534118652344,0.8225864171981812,0.1544815897941589,0.1087270230054855,293.1927490234375,297.1499938964844,293.1499938964844,0.1125892251729965,-2651.031982421875,304.1539611816406,0.8585410714149475,0.1769870221614837,0.1684993356466293,293.3597717285156,297.1499938964844,293.1499938964844,0.003849008353427,-1450.000732421875,296.41680908203125,0.5605438351631165,0.050000000745058,0.2284856289625167,291.1667785644531,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971869468688964,0.990595519542694,0.990595519542694,1.0,1.0,-0.926911473274231,0.3941754996776581,0.5327359437942505,0.1787841320037841,0.0,0.0,0.2960138320922851,26.029659271240234,25.0,0.3427527844905853,-6737.265625,86.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36602783203125,305.74383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7578125,18000.0,0.0,0.0,0.1508969962596893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112216502428054,0.21122607588768,-4.42362670582952e-06,0.0,0.0001531412708573,0.0,0.0,8.811813354492188,0.0,0.0,0.0,0.2891247272491455,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566538348793983,-1503.0174560546875,304.1529846191406,0.7261530756950378,0.105243295431137,0.0955395326018333,293.2076110839844,297.1499938964844,293.1499938964844,0.1140300631523132,-2678.044677734375,304.15533447265625,0.8613548278808594,0.1786988377571106,0.1701994687318802,293.18804931640625,297.1499938964844,293.1499938964844,0.0948633477091789,-1705.896484375,304.15338134765625,0.8218627572059631,0.154060959815979,0.1084323078393936,293.1924133300781,297.1499938964844,293.1499938964844,0.1122143641114234,-2643.939453125,304.1539306640625,0.8577598333358765,0.1765133440494537,0.1680503636598587,293.3593444824219,297.1499938964844,293.1499938964844,0.0038220805581659,-1440.24951171875,296.38165283203125,0.5605199337005615,0.050000000745058,0.2284864038228988,291.1668701171875,291.1499938964844,271.25640869140625,270.56365966796875,283.97332763671875,293.35943603515625,291.1668701171875,1.0,0.1969402581453323,0.990571916103363,0.990571916103363,1.0,1.0,-0.9249175786972046,0.3931510150432586,0.5317665338516235,0.1786784827709198,0.0,0.0,0.2948804795742035,26.018421173095703,25.0,0.2792763113975525,-6715.74609375,85.84229278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366455078125,305.735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.748046875,18000.0,0.0,0.0,0.1504601389169693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103070616722107,0.2103114873170852,-4.421494850248564e-06,0.0,0.0001526979031041,0.0,0.0,8.766650199890137,0.0,0.0,0.0,0.2889425456523895,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563727393746376,-1498.2535400390625,304.1529541015625,0.7254159450531006,0.1049085408449173,0.095237523317337,293.2071838378906,297.1499938964844,293.1499938964844,0.113519974052906,-2668.419189453125,304.1553039550781,0.8603014349937439,0.178054466843605,0.1695893406867981,293.187744140625,297.1499938964844,293.1499938964844,0.094543881714344,-1701.281982421875,304.1533508300781,0.8211398124694824,0.1536435633897781,0.1081399247050285,293.19207763671875,297.1499938964844,293.1499938964844,0.1118427217006683,-2636.90283203125,304.15386962890625,0.856981098651886,0.1760429590940475,0.1676046103239059,293.35894775390625,297.1499938964844,293.1499938964844,0.0037952759303152,-1430.5289306640625,296.3465576171875,0.5604937672615051,0.050000000745058,0.2284872531890869,291.1669311523437,291.1499938964844,271.2646484375,270.5677795410156,283.98077392578125,293.3590087890625,291.1669311523437,1.0,0.1966961622238159,0.9905582666397096,0.9905582666397096,1.0,1.0,-0.9229378700256348,0.3921350836753845,0.5308027863502502,0.1785712093114853,0.0,0.0,0.2937456369400024,26.007644653320312,25.0,0.2103347182273864,-6694.3876953125,85.45008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,305.72760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.716796875,18000.0,0.0,0.0,0.1500175893306732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093941867351532,0.2093986123800277,-4.419370270625223e-06,0.0,0.0001522487727925,0.0,0.0,8.721650123596191,0.0,0.0,0.0,0.288761168718338,4.0,0.0,1.0
293820,293.18145751953125,297.1499938964844,293.1499938964844,0.0558181516826152,-1488.87353515625,304.15289306640625,0.7240625619888306,0.1042482182383537,0.0946410447359085,293.2040405273437,297.1499938964844,293.1499938964844,0.1127198040485382,-2653.37255859375,304.15484619140625,0.8587841391563416,0.1772347539663314,0.1686382591724395,293.1871032714844,297.1499938964844,293.1499938964844,0.093913733959198,-1692.178955078125,304.1532897949219,0.819827675819397,0.1528180837631225,0.1075610741972923,293.19140625,297.1499938964844,293.1499938964844,0.1111093461513519,-2623.007080078125,304.15380859375,0.8555750250816345,0.1751113831996917,0.1667210906744003,293.35809326171875,297.1499938964844,293.1499938964844,0.0037420042790472,-1411.1785888671875,296.27655029296875,0.5605523586273193,0.050000000745058,0.228485494852066,291.1668395996094,291.1499938964844,271.2810363769531,270.5760192871094,283.99517822265625,293.358154296875,291.166748046875,1.0,0.1962216347455978,0.9905309081077576,0.9905309081077576,1.0,1.0,-0.9193230867385864,0.3902698755264282,0.5290532112121582,0.1784013956785202,0.0,0.0,0.2915025353431701,25.97079086303711,25.0,-0.3572213649749756,-6653.162109375,84.71044158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369873046875,305.7113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.546875,18000.0,0.0,0.0,0.1491174548864364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075877636671066,0.2075921893119812,-4.415163857629523e-06,0.0,0.0001513352617621,0.0,0.0,8.63281536102295,0.0,0.0,0.0,0.2884031534194946,4.0,0.0,1.0
293880,293.18145751953125,297.1499938964844,293.1499938964844,0.0558181516826152,-1488.87353515625,304.15289306640625,0.7240625619888306,0.1042482182383537,0.0946410447359085,293.2040405273437,297.1499938964844,293.1499938964844,0.1127198040485382,-2653.37255859375,304.15484619140625,0.8587841391563416,0.1772347539663314,0.1686382591724395,293.1871032714844,297.1499938964844,293.1499938964844,0.093913733959198,-1692.178955078125,304.1532897949219,0.819827675819397,0.1528180837631225,0.1075610741972923,293.19140625,297.1499938964844,293.1499938964844,0.1111093461513519,-2623.007080078125,304.15380859375,0.8555750250816345,0.1751113831996917,0.1667210906744003,293.35809326171875,297.1499938964844,293.1499938964844,0.0037420042790472,-1411.1785888671875,296.27655029296875,0.5605523586273193,0.050000000745058,0.228485494852066,291.1668395996094,291.1499938964844,271.2810363769531,270.5760192871094,283.99517822265625,293.358154296875,291.166748046875,1.0,0.1962216347455978,0.9905309081077576,0.9905309081077576,1.0,1.0,-0.9193230867385864,0.3902698755264282,0.5290532112121582,0.1784013956785202,0.0,0.0,0.2915025353431701,25.97079086303711,25.0,-0.3572213649749756,-6653.162109375,84.71044158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369873046875,305.7113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.546875,18000.0,0.0,0.0,0.1491174548864364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075877636671066,0.2075921893119812,-4.415163857629523e-06,0.0,0.0001513352617621,0.0,0.0,8.63281536102295,0.0,0.0,0.0,0.2884031534194946,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552803874015808,-1479.8150634765625,304.15283203125,0.7229675054550171,0.1036030501127243,0.0940556675195694,293.19830322265625,297.1499938964844,293.1499938964844,0.1124555915594101,-2648.5859375,304.1536560058594,0.8586485385894775,0.1770302802324295,0.168331503868103,293.1864624023437,297.1499938964844,293.1499938964844,0.0933039113879203,-1683.3819580078125,304.1531982421875,0.8188050985336304,0.1520082205533981,0.1069910824298858,293.1907653808594,297.1499938964844,293.1499938964844,0.1103984117507934,-2609.540771484375,304.1537170410156,0.8544862270355225,0.1741938441991806,0.165848508477211,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895433440804,-1392.1328125,296.2064819335937,0.5608534812927246,0.050000000745058,0.2284761518239975,291.1654968261719,291.1499938964844,271.2972717285156,270.5842590332031,284.0085144042969,293.357177734375,291.1651916503906,1.0,0.1957816034555435,0.9905036091804504,0.9905036091804504,1.0,1.0,-0.9165096282958984,0.3887853026390075,0.5277243256568909,0.1783517450094223,0.0,0.0,0.2895120680332184,25.901262283325195,25.0,-2.000236749649048,-6616.6494140625,84.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.673828125,18000.0,0.0,0.0,0.1482086777687072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059340327978134,0.2059384435415268,-4.411177087604301e-06,0.0,0.0001504129759268,0.0,0.0,8.551485061645508,0.0,0.0,0.0,0.2880745530128479,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552803874015808,-1479.8150634765625,304.15283203125,0.7229675054550171,0.1036030501127243,0.0940556675195694,293.19830322265625,297.1499938964844,293.1499938964844,0.1124555915594101,-2648.5859375,304.1536560058594,0.8586485385894775,0.1770302802324295,0.168331503868103,293.1864624023437,297.1499938964844,293.1499938964844,0.0933039113879203,-1683.3819580078125,304.1531982421875,0.8188050985336304,0.1520082205533981,0.1069910824298858,293.1907653808594,297.1499938964844,293.1499938964844,0.1103984117507934,-2609.540771484375,304.1537170410156,0.8544862270355225,0.1741938441991806,0.165848508477211,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895433440804,-1392.1328125,296.2064819335937,0.5608534812927246,0.050000000745058,0.2284761518239975,291.1654968261719,291.1499938964844,271.2972717285156,270.5842590332031,284.0085144042969,293.357177734375,291.1651916503906,1.0,0.1957816034555435,0.9905036091804504,0.9905036091804504,1.0,1.0,-0.9165096282958984,0.3887853026390075,0.5277243256568909,0.1783517450094223,0.0,0.0,0.2895120680332184,25.901262283325195,25.0,-2.000236749649048,-6616.6494140625,84.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.673828125,18000.0,0.0,0.0,0.1482086777687072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059340327978134,0.2059384435415268,-4.411177087604301e-06,0.0,0.0001504129759268,0.0,0.0,8.551485061645508,0.0,0.0,0.0,0.2880745530128479,4.0,0.0,1.0
294060,293.1799621582031,297.1499938964844,293.1499938964844,0.0547604449093341,-1471.084716796875,304.1527404785156,0.7219409346580505,0.1029763743281364,0.0934863835573196,293.1922912597656,297.1499938964844,293.1499938964844,0.1124246567487716,-2648.218017578125,304.1524963378906,0.8590182065963745,0.1770271062850952,0.1682960987091064,293.185791015625,297.1499938964844,293.1499938964844,0.0927139446139335,-1674.8773193359375,304.1531066894531,0.8178516030311584,0.1512179523706436,0.1064342409372329,293.19012451171875,297.1499938964844,293.1499938964844,0.1097076684236526,-2596.451416015625,304.15362548828125,0.8534697890281677,0.1732933223247528,0.1649913936853408,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378412041813,-1373.34375,296.1366577148437,0.5611951947212219,0.050000000745058,0.2284655570983886,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.1953782439231872,0.9904711842536926,0.9904711842536926,1.0,1.0,-0.914074182510376,0.3874883651733398,0.5265857577323914,0.1783379167318344,0.0,0.0,0.2878744602203369,25.82836532592773,25.0,-2.656048059463501,-6585.42919921875,83.50623321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724670410156,305.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.353515625,18000.0,0.0,0.0,0.1473164856433868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045731544494629,0.2045775651931762,-4.407778305903776e-06,0.0,0.0001495075121056,0.0,0.0,8.48452091217041,0.0,0.0,0.0,0.2878020703792572,4.0,0.0,1.0
294120,293.1799621582031,297.1499938964844,293.1499938964844,0.0547604449093341,-1471.084716796875,304.1527404785156,0.7219409346580505,0.1029763743281364,0.0934863835573196,293.1922912597656,297.1499938964844,293.1499938964844,0.1124246567487716,-2648.218017578125,304.1524963378906,0.8590182065963745,0.1770271062850952,0.1682960987091064,293.185791015625,297.1499938964844,293.1499938964844,0.0927139446139335,-1674.8773193359375,304.1531066894531,0.8178516030311584,0.1512179523706436,0.1064342409372329,293.19012451171875,297.1499938964844,293.1499938964844,0.1097076684236526,-2596.451416015625,304.15362548828125,0.8534697890281677,0.1732933223247528,0.1649913936853408,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378412041813,-1373.34375,296.1366577148437,0.5611951947212219,0.050000000745058,0.2284655570983886,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.1953782439231872,0.9904711842536926,0.9904711842536926,1.0,1.0,-0.914074182510376,0.3874883651733398,0.5265857577323914,0.1783379167318344,0.0,0.0,0.2878744602203369,25.82836532592773,25.0,-2.656048059463501,-6585.42919921875,83.50623321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724670410156,305.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.353515625,18000.0,0.0,0.0,0.1473164856433868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045731544494629,0.2045775651931762,-4.407778305903776e-06,0.0,0.0001495075121056,0.0,0.0,8.48452091217041,0.0,0.0,0.0,0.2878020703792572,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542515628039836,-1462.5521240234375,304.1526794433594,0.7208910584449768,0.1023659780621528,0.092932678759098,293.1867980957031,297.1499938964844,293.1499938964844,0.112452246248722,-2648.90576171875,304.1516418457031,0.8594409823417664,0.1770708262920379,0.1683292686939239,293.1851501464844,297.1499938964844,293.1499938964844,0.0921351239085197,-1666.526123046875,304.1530456542969,0.8168637752532959,0.1504455357789993,0.1058905273675918,293.189453125,297.1499938964844,293.1499938964844,0.1090269312262535,-2583.526123046875,304.153564453125,0.8524146676063538,0.1724085360765457,0.1641498953104019,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867313854396,-1354.6988525390625,296.06768798828125,0.5614873170852661,0.050000000745058,0.2284565418958664,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950059682130813,0.99043869972229,0.99043869972229,1.0,1.0,-0.9117761254310608,0.3862711191177368,0.525505006313324,0.1783085316419601,0.0,0.0,0.2864449620246887,25.764463424682617,25.0,-2.3570892810821533,-6557.08984375,82.9801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690795898437,305.66534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4296875,18000.0,0.0,0.0,0.1464664787054062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034121453762054,0.2034165412187576,-4.404937953950139e-06,0.0,0.000148644845467,0.0,0.0,8.427632331848145,0.0,0.0,0.0,0.2875708937644958,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542515628039836,-1462.5521240234375,304.1526794433594,0.7208910584449768,0.1023659780621528,0.092932678759098,293.1867980957031,297.1499938964844,293.1499938964844,0.112452246248722,-2648.90576171875,304.1516418457031,0.8594409823417664,0.1770708262920379,0.1683292686939239,293.1851501464844,297.1499938964844,293.1499938964844,0.0921351239085197,-1666.526123046875,304.1530456542969,0.8168637752532959,0.1504455357789993,0.1058905273675918,293.189453125,297.1499938964844,293.1499938964844,0.1090269312262535,-2583.526123046875,304.153564453125,0.8524146676063538,0.1724085360765457,0.1641498953104019,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867313854396,-1354.6988525390625,296.06768798828125,0.5614873170852661,0.050000000745058,0.2284565418958664,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950059682130813,0.99043869972229,0.99043869972229,1.0,1.0,-0.9117761254310608,0.3862711191177368,0.525505006313324,0.1783085316419601,0.0,0.0,0.2864449620246887,25.764463424682617,25.0,-2.3570892810821533,-6557.08984375,82.9801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690795898437,305.66534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4296875,18000.0,0.0,0.0,0.1464664787054062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034121453762054,0.2034165412187576,-4.404937953950139e-06,0.0,0.000148644845467,0.0,0.0,8.427632331848145,0.0,0.0,0.0,0.2875708937644958,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.054000586271286,-1458.347900390625,304.15264892578125,0.7203478217124939,0.1020660698413848,0.092661052942276,293.184326171875,297.1499938964844,293.1499938964844,0.1124703139066696,-2649.310302734375,304.1513061523437,0.8596271276473999,0.1770931780338287,0.1683505326509475,293.184814453125,297.1499938964844,293.1499938964844,0.0918492600321769,-1662.39892578125,304.15301513671875,0.8163468241691589,0.1500652730464935,0.105623185634613,293.18914794921875,297.1499938964844,293.1499938964844,0.1086897850036621,-2577.114501953125,304.1535339355469,0.8518625497817993,0.1719715297222137,0.1637346297502517,293.35406494140625,297.1499938964844,293.1499938964844,0.0035614049993455,-1345.432861328125,296.0335388183594,0.5616068243980408,0.050000000745058,0.2284528613090515,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,284.0386657714844,293.3541564941406,291.1607666015625,1.0,0.1948302090167999,0.9904224872589112,0.9904224872589112,1.0,1.0,-0.9106519818305968,0.3856809437274933,0.524971067905426,0.1782810389995575,0.0,0.0,0.2857884764671325,25.736852645874023,25.0,-2.089630126953125,-6543.55859375,82.72917175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36590576171875,305.657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.146063357591629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028844356536865,0.2028888463973999,-4.403671027830569e-06,0.0,0.0001482357474742,0.0,0.0,8.401859283447266,0.0,0.0,0.0,0.2874664664268493,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537514351308345,-1454.1767578125,304.1526184082031,0.7197901010513306,0.1017689779400825,0.0923922806978225,293.1820373535156,297.1499938964844,293.1499938964844,0.1124857142567634,-2649.65234375,304.15106201171875,0.8597845435142517,0.1771100163459777,0.1683684140443802,293.1844787597656,297.1499938964844,293.1499938964844,0.0915653333067894,-1658.2979736328125,304.1529846191406,0.8158124685287476,0.1496882736682891,0.1053583770990371,293.1888427734375,297.1499938964844,293.1499938964844,0.1083544716238975,-2570.73193359375,304.15350341796875,0.851292610168457,0.1715375185012817,0.1633225232362747,293.3534240722656,297.1499938964844,293.1499938964844,0.0035361745394766,-1336.185302734375,295.9995422363281,0.5617080330848694,0.050000000745058,0.2284497618675232,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,284.04425048828125,293.353515625,291.16021728515625,1.0,0.1946602314710617,0.9904070496559144,0.9904070496559144,1.0,1.0,-0.909534752368927,0.3850990235805511,0.5244357585906982,0.1782421767711639,0.0,0.0,0.2851607501506805,25.712114334106445,25.0,-1.8070441484451287,-6530.31201171875,82.48445892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36187744140625,305.650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.82421875,18000.0,0.0,0.0,0.1456766724586486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023833096027374,0.2023877054452896,-4.402479135023896e-06,0.0,0.0001478433114243,0.0,0.0,8.377427101135254,0.0,0.0,0.0,0.2873676121234894,4.0,0.0,1.0
294420,293.1778564453125,297.1499938964844,293.1499938964844,0.0532572865486145,-1445.911865234375,304.152587890625,0.7186295390129089,0.1011815443634986,0.0918615385890007,293.1780090332031,297.1499938964844,293.1499938964844,0.1124996095895767,-2649.988037109375,304.15069580078125,0.8599995970726013,0.1771164834499359,0.1683833748102188,293.1838684082031,297.1499938964844,293.1499938964844,0.0910020768642425,-1650.1583251953125,304.1529235839844,0.8146913647651672,0.1489421427249908,0.1048348397016525,293.188232421875,297.1499938964844,293.1499938964844,0.1076884418725967,-2558.035888671875,304.1534423828125,0.8501010537147522,0.1706769466400146,0.162506029009819,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859641455113,-1317.73583984375,295.9320373535156,0.5618588328361511,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.15936279296875,1.0,0.1943341046571731,0.9903761744499208,0.9903761744499208,1.0,1.0,-0.907301902770996,0.3839520514011383,0.5233498811721802,0.1781245917081833,0.0,0.0,0.2839659750461578,25.670408248901367,25.0,-1.2784662246704102,-6504.38916015625,82.0087661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3517150878906,305.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.1449513435363769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20143823325634,0.2014426440000534,-4.400260877446272e-06,0.0,0.0001471071882406,0.0,0.0,8.331464767456055,0.0,0.0,0.0,0.2871819138526916,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0532572865486145,-1445.911865234375,304.152587890625,0.7186295390129089,0.1011815443634986,0.0918615385890007,293.1780090332031,297.1499938964844,293.1499938964844,0.1124996095895767,-2649.988037109375,304.15069580078125,0.8599995970726013,0.1771164834499359,0.1683833748102188,293.1838684082031,297.1499938964844,293.1499938964844,0.0910020768642425,-1650.1583251953125,304.1529235839844,0.8146913647651672,0.1489421427249908,0.1048348397016525,293.188232421875,297.1499938964844,293.1499938964844,0.1076884418725967,-2558.035888671875,304.1534423828125,0.8501010537147522,0.1706769466400146,0.162506029009819,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859641455113,-1317.73583984375,295.9320373535156,0.5618588328361511,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.15936279296875,1.0,0.1943341046571731,0.9903761744499208,0.9903761744499208,1.0,1.0,-0.907301902770996,0.3839520514011383,0.5233498811721802,0.1781245917081833,0.0,0.0,0.2839659750461578,25.670408248901367,25.0,-1.2784662246704102,-6504.38916015625,82.0087661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3517150878906,305.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.1449513435363769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20143823325634,0.2014426440000534,-4.400260877446272e-06,0.0,0.0001471071882406,0.0,0.0,8.331464767456055,0.0,0.0,0.0,0.2871819138526916,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527676828205585,-1437.7337646484375,304.15252685546875,0.7174019813537598,0.1006014347076416,0.0913383215665817,293.1747741699219,297.1499938964844,293.1499938964844,0.1124743968248367,-2649.5498046875,304.1505126953125,0.8600456118583679,0.1770657151937484,0.1683505475521087,293.1832580566406,297.1499938964844,293.1499938964844,0.0904441103339195,-1642.0909423828125,304.15289306640625,0.8134943246841431,0.1482047885656356,0.1043181866407394,293.1876525878906,297.1499938964844,293.1499938964844,0.1070280447602272,-2545.4248046875,304.15338134765625,0.8488372564315796,0.169824868440628,0.1616984903812408,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361162688583,-1299.3636474609375,295.86505126953125,0.5619392991065979,0.050000000745058,0.2284426987171173,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940228790044784,0.990345299243927,0.990345299243927,1.0,1.0,-0.9050424098968506,0.3828166723251343,0.5222257375717163,0.1779428124427795,0.0,0.0,0.2828297615051269,25.63889503479004,25.0,-0.8471143841743469,-6478.984375,81.54574584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33941650390625,305.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1442920416593551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005491852760315,0.2005535811185836,-4.398207238409668e-06,0.0,0.0001464380766265,0.0,0.0,8.28835678100586,0.0,0.0,0.0,0.2870081663131714,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527676828205585,-1437.7337646484375,304.15252685546875,0.7174019813537598,0.1006014347076416,0.0913383215665817,293.1747741699219,297.1499938964844,293.1499938964844,0.1124743968248367,-2649.5498046875,304.1505126953125,0.8600456118583679,0.1770657151937484,0.1683505475521087,293.1832580566406,297.1499938964844,293.1499938964844,0.0904441103339195,-1642.0909423828125,304.15289306640625,0.8134943246841431,0.1482047885656356,0.1043181866407394,293.1876525878906,297.1499938964844,293.1499938964844,0.1070280447602272,-2545.4248046875,304.15338134765625,0.8488372564315796,0.169824868440628,0.1616984903812408,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361162688583,-1299.3636474609375,295.86505126953125,0.5619392991065979,0.050000000745058,0.2284426987171173,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940228790044784,0.990345299243927,0.990345299243927,1.0,1.0,-0.9050424098968506,0.3828166723251343,0.5222257375717163,0.1779428124427795,0.0,0.0,0.2828297615051269,25.63889503479004,25.0,-0.8471143841743469,-6478.984375,81.54574584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33941650390625,305.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1442920416593551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005491852760315,0.2005535811185836,-4.398207238409668e-06,0.0,0.0001464380766265,0.0,0.0,8.28835678100586,0.0,0.0,0.0,0.2870081663131714,4.0,0.0,1.0
294660,293.1766662597656,297.1499938964844,293.1499938964844,0.0522813759744167,-1429.62158203125,304.1524963378906,0.7161011695861816,0.1000268831849098,0.0908209756016731,293.1723327636719,297.1499938964844,293.1499938964844,0.1123923286795616,-2648.006591796875,304.1504821777344,0.8598867654800415,0.1769364327192306,0.1682486683130264,293.1827087402344,297.1499938964844,293.1499938964844,0.0898902788758277,-1634.079833984375,304.15283203125,0.8122162222862244,0.1474742889404297,0.1038070395588874,293.1871337890625,297.1499938964844,293.1499938964844,0.1063724160194397,-2532.883056640625,304.1533508300781,0.8474999666213989,0.1689796894788742,0.1608983427286148,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865862060338,-1281.0576171875,295.7984924316406,0.5619493722915649,0.050000000745058,0.2284424304962158,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937223672866821,0.99031800031662,0.99031800031662,1.0,1.0,-0.9027251601219176,0.3816808760166168,0.5210442543029785,0.177685797214508,0.0,0.0,0.2817258536815643,25.617116928100582,25.0,-0.4954321384429931,-6453.89208984375,81.08898162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325927734375,305.6017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1436971873044967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199694886803627,0.1996992826461792,-4.39626364823198e-06,0.0,0.0001458343758713,0.0,0.0,8.247051239013672,0.0,0.0,0.0,0.2868419885635376,4.0,0.0,1.0
294720,293.1766662597656,297.1499938964844,293.1499938964844,0.0522813759744167,-1429.62158203125,304.1524963378906,0.7161011695861816,0.1000268831849098,0.0908209756016731,293.1723327636719,297.1499938964844,293.1499938964844,0.1123923286795616,-2648.006591796875,304.1504821777344,0.8598867654800415,0.1769364327192306,0.1682486683130264,293.1827087402344,297.1499938964844,293.1499938964844,0.0898902788758277,-1634.079833984375,304.15283203125,0.8122162222862244,0.1474742889404297,0.1038070395588874,293.1871337890625,297.1499938964844,293.1499938964844,0.1063724160194397,-2532.883056640625,304.1533508300781,0.8474999666213989,0.1689796894788742,0.1608983427286148,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865862060338,-1281.0576171875,295.7984924316406,0.5619493722915649,0.050000000745058,0.2284424304962158,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937223672866821,0.99031800031662,0.99031800031662,1.0,1.0,-0.9027251601219176,0.3816808760166168,0.5210442543029785,0.177685797214508,0.0,0.0,0.2817258536815643,25.617116928100582,25.0,-0.4954321384429931,-6453.89208984375,81.08898162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325927734375,305.6017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1436971873044967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199694886803627,0.1996992826461792,-4.39626364823198e-06,0.0,0.0001458343758713,0.0,0.0,8.247051239013672,0.0,0.0,0.0,0.2868419885635376,4.0,0.0,1.0
294780,293.1761474609375,297.1499938964844,293.1499938964844,0.0517971105873584,-1421.55419921875,304.1524658203125,0.7147231698036194,0.099456213414669,0.0903078541159629,293.1706848144531,297.1499938964844,293.1499938964844,0.1122384965419769,-2645.080078125,304.15057373046875,0.8594971895217896,0.1767092645168304,0.1680598855018615,293.18218994140625,297.1499938964844,293.1499938964844,0.0893393158912658,-1626.108154296875,304.1528015136719,0.8108547925949097,0.14674873650074,0.1032999530434608,293.1866149902344,297.1499938964844,293.1499938964844,0.105720542371273,-2520.392578125,304.1533203125,0.846091091632843,0.1681396961212158,0.1601038873195648,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373225014656,-1262.8035888671875,295.7322998046875,0.5618923306465149,0.050000000745058,0.2284442335367202,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934279799461364,0.9902907013893129,0.9902907013893129,1.0,1.0,-0.9003228545188904,0.3805343508720398,0.5197885036468506,0.1773429363965988,0.0,0.0,0.2806287407875061,25.60417556762696,25.0,-0.2029091566801071,-6428.935546875,80.63213348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312255859375,305.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1431580632925033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988543272018432,0.1988587230443954,-4.394377356220502e-06,0.0,0.0001452872384106,0.0,0.0,8.20651912689209,0.0,0.0,0.0,0.286679208278656,4.0,0.0,1.0
294840,293.1761474609375,297.1499938964844,293.1499938964844,0.0517971105873584,-1421.55419921875,304.1524658203125,0.7147231698036194,0.099456213414669,0.0903078541159629,293.1706848144531,297.1499938964844,293.1499938964844,0.1122384965419769,-2645.080078125,304.15057373046875,0.8594971895217896,0.1767092645168304,0.1680598855018615,293.18218994140625,297.1499938964844,293.1499938964844,0.0893393158912658,-1626.108154296875,304.1528015136719,0.8108547925949097,0.14674873650074,0.1032999530434608,293.1866149902344,297.1499938964844,293.1499938964844,0.105720542371273,-2520.392578125,304.1533203125,0.846091091632843,0.1681396961212158,0.1601038873195648,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373225014656,-1262.8035888671875,295.7322998046875,0.5618923306465149,0.050000000745058,0.2284442335367202,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934279799461364,0.9902907013893129,0.9902907013893129,1.0,1.0,-0.9003228545188904,0.3805343508720398,0.5197885036468506,0.1773429363965988,0.0,0.0,0.2806287407875061,25.60417556762696,25.0,-0.2029091566801071,-6428.935546875,80.63213348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312255859375,305.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1431580632925033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988543272018432,0.1988587230443954,-4.394377356220502e-06,0.0,0.0001452872384106,0.0,0.0,8.20651912689209,0.0,0.0,0.0,0.286679208278656,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515554547309875,-1417.532470703125,304.1524658203125,0.7140030860900879,0.0991719663143158,0.0900525376200676,293.1701354980469,297.1499938964844,293.1499938964844,0.1121291071176529,-2642.9931640625,304.1506652832031,0.8592046499252319,0.1765521168708801,0.1679262369871139,293.1819763183594,297.1499938964844,293.1499938964844,0.0890646129846572,-1622.1329345703125,304.1528015136719,0.8101410865783691,0.1463874131441116,0.1030476316809654,293.1864013671875,297.1499938964844,293.1499938964844,0.1053957641124725,-2514.161865234375,304.1533203125,0.8453595638275146,0.1677213013172149,0.1597084403038025,293.3480834960937,297.1499938964844,293.1499938964844,0.0033127830829471,-1253.6943359375,295.6993408203125,0.5618385672569275,0.050000000745058,0.2284459322690963,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0877685546875,293.34814453125,291.1582946777344,1.0,0.1932818740606308,0.9902770519256592,0.9902770519256592,1.0,1.0,-0.8990805745124817,0.379953533411026,0.5191270112991333,0.177135944366455,0.0,0.0,0.2800756394863128,25.600906372070312,25.0,-0.0684921517968177,-6416.46142578125,80.40187072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056335449219,305.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8984375,18000.0,0.0,0.0,0.1429067403078079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984338164329528,0.198438212275505,-4.3934437599091325e-06,0.0,0.0001450321724405,0.0,0.0,8.186281204223633,0.0,0.0,0.0,0.2865980267524719,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513139516115188,-1413.5159912109375,304.1524658203125,0.713261604309082,0.0988882258534431,0.0897978469729423,293.1697998046875,297.1499938964844,293.1499938964844,0.1119956821203231,-2640.445556640625,304.1507873535156,0.8588428497314453,0.1763628423213958,0.1677635461091995,293.1817321777344,297.1499938964844,293.1499938964844,0.0887902379035949,-1618.1622314453125,304.1528015136719,0.8094049096107483,0.1460267603397369,0.1027959436178207,293.1861877441406,297.1499938964844,293.1499938964844,0.1050716042518615,-2507.938232421875,304.1532897949219,0.844610333442688,0.1673037111759185,0.1593139618635177,293.3475646972656,297.1499938964844,293.1499938964844,0.0032882920932024,-1244.592529296875,295.6664428710937,0.5617684721946716,0.050000000745058,0.2284481227397918,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.091796875,293.34765625,291.1583557128906,1.0,0.1931358128786087,0.9902676343917848,0.9902676343917848,1.0,1.0,-0.8978067636489868,0.3793662786483764,0.5184404850006104,0.1769036203622818,0.0,0.0,0.2795153856277466,25.599639892578125,25.0,0.0596571415662765,-6403.9599609375,80.16944885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2993469238281,305.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.1426654011011123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980099827051162,0.1980143636465072,-4.39250879935571e-06,0.0,0.0001447872491553,0.0,0.0,8.165909767150879,0.0,0.0,0.0,0.286516398191452,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508310012519359,-1405.4918212890625,304.1524353027344,0.7117111086845398,0.0983217880129814,0.0892898514866828,293.16973876953125,297.1499938964844,293.1499938964844,0.1116491481661796,-2633.8232421875,304.1510925292969,0.8578973412513733,0.1758780926465988,0.1673418432474136,293.18133544921875,297.1499938964844,293.1499938964844,0.0882420539855957,-1610.2283935546875,304.1527709960937,0.8078626990318298,0.1453069895505905,0.1022939905524253,293.1857604980469,297.1499938964844,293.1499938964844,0.1044247522950172,-2495.503662109375,304.1532897949219,0.8430591821670532,0.1664704978466034,0.1585273146629333,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394502777606,-1226.4112548828125,295.6007995605469,0.5615800023078918,0.050000000745058,0.2284539937973022,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928419768810272,0.9902487993240356,0.9902487993240356,1.0,1.0,-0.8951514959335327,0.3781672418117523,0.516984224319458,0.1763577461242675,0.0,0.0,0.2783630192279815,25.60284805297852,25.0,0.2952843010425567,-6378.78759765625,79.69549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879638671875,305.5550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.1422058641910553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971440464258194,0.1971484273672104,-4.3906161408813205e-06,0.0,0.0001443208748241,0.0,0.0,8.124366760253906,0.0,0.0,0.0,0.2863501310348511,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508310012519359,-1405.4918212890625,304.1524353027344,0.7117111086845398,0.0983217880129814,0.0892898514866828,293.16973876953125,297.1499938964844,293.1499938964844,0.1116491481661796,-2633.8232421875,304.1510925292969,0.8578973412513733,0.1758780926465988,0.1673418432474136,293.18133544921875,297.1499938964844,293.1499938964844,0.0882420539855957,-1610.2283935546875,304.1527709960937,0.8078626990318298,0.1453069895505905,0.1022939905524253,293.1857604980469,297.1499938964844,293.1499938964844,0.1044247522950172,-2495.503662109375,304.1532897949219,0.8430591821670532,0.1664704978466034,0.1585273146629333,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394502777606,-1226.4112548828125,295.6007995605469,0.5615800023078918,0.050000000745058,0.2284539937973022,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928419768810272,0.9902487993240356,0.9902487993240356,1.0,1.0,-0.8951514959335327,0.3781672418117523,0.516984224319458,0.1763577461242675,0.0,0.0,0.2783630192279815,25.60284805297852,25.0,0.2952843010425567,-6378.78759765625,79.69549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879638671875,305.5550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.1422058641910553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971440464258194,0.1971484273672104,-4.3906161408813205e-06,0.0,0.0001443208748241,0.0,0.0,8.124366760253906,0.0,0.0,0.0,0.2863501310348511,4.0,0.0,1.0
