time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503476448357105,-1397.4716796875,304.1524353027344,0.7100643515586853,0.0977560579776763,0.0887830853462219,293.1704406738281,297.1499938964844,293.1499938964844,0.1111835092306137,-2624.91943359375,304.1515197753906,0.8566311001777649,0.1752348840236663,0.1667758822441101,293.18096923828125,297.1499938964844,293.1499938964844,0.0876940637826919,-1602.2974853515625,304.1527709960937,0.8062224388122559,0.1445883512496948,0.1017933264374733,293.1853942871094,297.1499938964844,293.1499938964844,0.1037794053554534,-2483.07861328125,304.1532592773437,0.8414378762245178,0.1656390577554702,0.1577429920434951,293.345703125,297.1499938964844,293.1499938964844,0.0031907747033983,-1208.2547607421875,295.535400390625,0.5613276958465576,0.050000000745058,0.2284618765115738,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.34576416015625,291.158935546875,1.0,0.1925429254770279,0.9902300238609314,0.9902300238609314,1.0,1.0,-0.8923313021659851,0.3769277036190033,0.5154035687446594,0.1756951808929443,0.0,0.0,0.2771534323692322,25.61337852478028,25.0,0.5046935677528381,-6353.2529296875,79.20523834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,305.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417658329010009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962424218654632,0.1962468177080154,-4.38866663898807e-06,0.0,0.0001438742910977,0.0,0.0,8.081214904785156,0.0,0.0,0.0,0.2861776649951935,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503476448357105,-1397.4716796875,304.1524353027344,0.7100643515586853,0.0977560579776763,0.0887830853462219,293.1704406738281,297.1499938964844,293.1499938964844,0.1111835092306137,-2624.91943359375,304.1515197753906,0.8566311001777649,0.1752348840236663,0.1667758822441101,293.18096923828125,297.1499938964844,293.1499938964844,0.0876940637826919,-1602.2974853515625,304.1527709960937,0.8062224388122559,0.1445883512496948,0.1017933264374733,293.1853942871094,297.1499938964844,293.1499938964844,0.1037794053554534,-2483.07861328125,304.1532592773437,0.8414378762245178,0.1656390577554702,0.1577429920434951,293.345703125,297.1499938964844,293.1499938964844,0.0031907747033983,-1208.2547607421875,295.535400390625,0.5613276958465576,0.050000000745058,0.2284618765115738,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.34576416015625,291.158935546875,1.0,0.1925429254770279,0.9902300238609314,0.9902300238609314,1.0,1.0,-0.8923313021659851,0.3769277036190033,0.5154035687446594,0.1756951808929443,0.0,0.0,0.2771534323692322,25.61337852478028,25.0,0.5046935677528381,-6353.2529296875,79.20523834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,305.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417658329010009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962424218654632,0.1962468177080154,-4.38866663898807e-06,0.0,0.0001438742910977,0.0,0.0,8.081214904785156,0.0,0.0,0.0,0.2861776649951935,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498638302087783,-1389.455810546875,304.1524353027344,0.7083043456077576,0.0971903353929519,0.0882769152522087,293.1720275878906,297.1499938964844,293.1499938964844,0.1105779334902763,-2613.33203125,304.1520080566406,0.8549919724464417,0.1743970960378646,0.1660388857126236,293.1806335449219,297.1499938964844,293.1499938964844,0.0871462747454643,-1594.3712158203125,304.1527404785156,0.8044731020927429,0.1438700258731842,0.1012933477759361,293.18505859375,297.1499938964844,293.1499938964844,0.1031357944011688,-2470.669189453125,304.1532592773437,0.8397377729415894,0.1648086458444595,0.1569602489471435,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422052998095,-1190.10693359375,295.4700927734375,0.5610045194625854,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112365722656,293.344970703125,291.15936279296875,1.0,0.1922351717948913,0.9902201890945436,0.9902201890945436,1.0,1.0,-0.8893119096755981,0.3756492733955383,0.5136626362800598,0.1748677790164947,0.0,0.0,0.2758815586566925,25.631345748901367,25.0,0.5210137963294983,-6327.419921875,78.69306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720947265625,305.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1413316279649734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952970325946808,0.1953014135360717,-4.386634373076959e-06,0.0,0.0001434336300007,0.0,0.0,8.036060333251953,0.0,0.0,0.0,0.2859973907470703,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498638302087783,-1389.455810546875,304.1524353027344,0.7083043456077576,0.0971903353929519,0.0882769152522087,293.1720275878906,297.1499938964844,293.1499938964844,0.1105779334902763,-2613.33203125,304.1520080566406,0.8549919724464417,0.1743970960378646,0.1660388857126236,293.1806335449219,297.1499938964844,293.1499938964844,0.0871462747454643,-1594.3712158203125,304.1527404785156,0.8044731020927429,0.1438700258731842,0.1012933477759361,293.18505859375,297.1499938964844,293.1499938964844,0.1031357944011688,-2470.669189453125,304.1532592773437,0.8397377729415894,0.1648086458444595,0.1569602489471435,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422052998095,-1190.10693359375,295.4700927734375,0.5610045194625854,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112365722656,293.344970703125,291.15936279296875,1.0,0.1922351717948913,0.9902201890945436,0.9902201890945436,1.0,1.0,-0.8893119096755981,0.3756492733955383,0.5136626362800598,0.1748677790164947,0.0,0.0,0.2758815586566925,25.631345748901367,25.0,0.5210137963294983,-6327.419921875,78.69306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720947265625,305.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1413316279649734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952970325946808,0.1953014135360717,-4.386634373076959e-06,0.0,0.0001434336300007,0.0,0.0,8.036060333251953,0.0,0.0,0.0,0.2859973907470703,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493804849684238,-1381.462646484375,304.1524353027344,0.7064194679260254,0.0966237857937812,0.087770789861679,293.1747131347656,297.1499938964844,293.1499938964844,0.1097852811217308,-2598.15283203125,304.1526794433594,0.8528555631637573,0.1732968538999557,0.1650692671537399,293.18035888671875,297.1499938964844,293.1499938964844,0.0866002067923545,-1586.47509765625,304.1527404785156,0.8026072382926941,0.1431513130664825,0.1007936894893646,293.1847839355469,297.1499938964844,293.1499938964844,0.1024958416819572,-2458.317138671875,304.1532287597656,0.837936520576477,0.163978710770607,0.1561787128448486,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938542913645,-1172.02294921875,295.4046936035156,0.5605911016464233,0.050000000745058,0.228484958410263,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919140219688415,0.9902104139328004,0.9902104139328004,1.0,1.0,-0.8860186338424683,0.3743104338645935,0.5117081999778748,0.1738302409648895,0.0,0.0,0.2745911777019501,25.65875625610352,25.0,0.3175295293331146,-6301.662109375,78.14915466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1408918797969818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943317800760269,0.1943361610174179,-4.384538442536723e-06,0.0,0.0001429873518645,0.0,0.0,7.989996910095215,0.0,0.0,0.0,0.2858133912086487,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493804849684238,-1381.462646484375,304.1524353027344,0.7064194679260254,0.0966237857937812,0.087770789861679,293.1747131347656,297.1499938964844,293.1499938964844,0.1097852811217308,-2598.15283203125,304.1526794433594,0.8528555631637573,0.1732968538999557,0.1650692671537399,293.18035888671875,297.1499938964844,293.1499938964844,0.0866002067923545,-1586.47509765625,304.1527404785156,0.8026072382926941,0.1431513130664825,0.1007936894893646,293.1847839355469,297.1499938964844,293.1499938964844,0.1024958416819572,-2458.317138671875,304.1532287597656,0.837936520576477,0.163978710770607,0.1561787128448486,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938542913645,-1172.02294921875,295.4046936035156,0.5605911016464233,0.050000000745058,0.228484958410263,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919140219688415,0.9902104139328004,0.9902104139328004,1.0,1.0,-0.8860186338424683,0.3743104338645935,0.5117081999778748,0.1738302409648895,0.0,0.0,0.2745911777019501,25.65875625610352,25.0,0.3175295293331146,-6301.662109375,78.14915466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1408918797969818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943317800760269,0.1943361610174179,-4.384538442536723e-06,0.0,0.0001429873518645,0.0,0.0,7.989996910095215,0.0,0.0,0.0,0.2858133912086487,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491384640336036,-1377.4652099609375,304.1524353027344,0.7054342031478882,0.0963399037718772,0.0875174775719642,293.1764831542969,297.1499938964844,293.1499938964844,0.1093064323067665,-2588.974365234375,304.1530456542969,0.8515757918357849,0.1726370453834533,0.1644824892282486,293.18023681640625,297.1499938964844,293.1499938964844,0.0863272249698638,-1582.529296875,304.1527404785156,0.8016293048858643,0.1427915096282959,0.100543774664402,293.1846618652344,297.1499938964844,293.1499938964844,0.1021766513586044,-2452.150390625,304.1532287597656,0.83699631690979,0.1635636836290359,0.1557881832122802,293.3438720703125,297.1499938964844,293.1499938964844,0.0030696738976985,-1162.9708251953125,295.3719482421875,0.5603492259979248,0.050000000745058,0.2284925729036331,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.11431884765625,293.34393310546875,291.1596374511719,1.0,0.191746786236763,0.9902055263519288,0.9902055263519288,1.0,1.0,-0.8842508792877197,0.3736085593700409,0.5106422901153564,0.1732330173254013,0.0,0.0,0.2739410996437073,25.676189422607425,25.0,0.2875336408615112,-6288.84326171875,77.86251831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26708984375,305.51385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.1406671404838562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938484460115432,0.1938528269529342,-4.3834866119141225e-06,0.0,0.0001427592651452,0.0,0.0,7.966954708099365,0.0,0.0,0.0,0.2857212424278259,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488958656787872,-1373.4609375,304.1524353027344,0.704423189163208,0.0960554927587509,0.0872638821601867,293.1784973144531,297.1499938964844,293.1499938964844,0.10877326130867,-2578.7470703125,304.1534729003906,0.8501615524291992,0.1719061881303787,0.1638290286064148,293.1801147460937,297.1499938964844,293.1499938964844,0.0860538184642791,-1578.577880859375,304.1527404785156,0.8006247282028198,0.1424312144517898,0.1002936884760856,293.1845397949219,297.1499938964844,293.1499938964844,0.1018574982881546,-2445.979736328125,304.1532287597656,0.8360331058502197,0.1631484776735305,0.1553976982831955,293.3435974121094,297.1499938964844,293.1499938964844,0.0030455230735242,-1153.922607421875,295.3392333984375,0.5600867867469788,0.050000000745058,0.2285008579492569,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1142272949219,293.3436279296875,291.1597595214844,1.0,0.1915746033191681,0.9902074337005616,0.9902074337005616,1.0,1.0,-0.8824033737182617,0.3728848099708557,0.509518563747406,0.1725859642028808,0.0,0.0,0.273281991481781,25.69572257995605,25.0,0.3022013306617737,-6275.98779296875,77.56581115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666320800781,305.509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4453125,18000.0,0.0,0.0,0.1404381096363067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193361297249794,0.193365678191185,-4.382432052807417e-06,0.0,0.0001425268274033,0.0,0.0,7.943760871887207,0.0,0.0,0.0,0.2856285274028778,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.048408705741167,-1365.427734375,304.1524353027344,0.7023298144340515,0.0954849123954773,0.0867555141448974,293.1831970214844,297.1499938964844,293.1499938964844,0.1075408458709716,-2555.07568359375,304.15435791015625,0.8469321727752686,0.1702280044555664,0.1623177528381347,293.1799011230469,297.1499938964844,293.1499938964844,0.0855054408311843,-1570.654541015625,304.1527404785156,0.7985419631004333,0.1417088806629181,0.0997926518321037,293.184326171875,297.1499938964844,293.1499938964844,0.1012191474437713,-2433.623291015625,304.1531982421875,0.8340436816215515,0.1623172909021377,0.154616430401802,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972349293529,-1135.8111572265625,295.2737731933594,0.5595059990882874,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912134289741516,0.9902111887931824,0.9902111887931824,1.0,1.0,-0.8784624934196472,0.3713660836219787,0.5070964097976685,0.1711472570896148,0.0,0.0,0.2719307541847229,25.74032592773437,25.0,0.3807382583618164,-6249.97802734375,76.9403305053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267333984375,305.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.1399638652801513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923678666353225,0.1923722475767135,-4.380298832984408e-06,0.0,0.000142045537359,0.0,0.0,7.89655065536499,0.0,0.0,0.0,0.285440057516098,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.048408705741167,-1365.427734375,304.1524353027344,0.7023298144340515,0.0954849123954773,0.0867555141448974,293.1831970214844,297.1499938964844,293.1499938964844,0.1075408458709716,-2555.07568359375,304.15435791015625,0.8469321727752686,0.1702280044555664,0.1623177528381347,293.1799011230469,297.1499938964844,293.1499938964844,0.0855054408311843,-1570.654541015625,304.1527404785156,0.7985419631004333,0.1417088806629181,0.0997926518321037,293.184326171875,297.1499938964844,293.1499938964844,0.1012191474437713,-2433.623291015625,304.1531982421875,0.8340436816215515,0.1623172909021377,0.154616430401802,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972349293529,-1135.8111572265625,295.2737731933594,0.5595059990882874,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912134289741516,0.9902111887931824,0.9902111887931824,1.0,1.0,-0.8784624934196472,0.3713660836219787,0.5070964097976685,0.1711472570896148,0.0,0.0,0.2719307541847229,25.74032592773437,25.0,0.3807382583618164,-6249.97802734375,76.9403305053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267333984375,305.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.1399638652801513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923678666353225,0.1923722475767135,-4.380298832984408e-06,0.0,0.000142045537359,0.0,0.0,7.89655065536499,0.0,0.0,0.0,0.285440057516098,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.047918751835823,-1357.3592529296875,304.1524353027344,0.7001539468765259,0.0949118584394455,0.0862453654408454,293.1887512207031,297.1499938964844,293.1499938964844,0.1060901135206222,-2527.154296875,304.15533447265625,0.8431907296180725,0.1682658344507217,0.1605367958545684,293.17974853515625,297.1499938964844,293.1499938964844,0.0849546417593956,-1562.69970703125,304.1527404785156,0.7963752150535583,0.1409838795661926,0.0992901399731636,293.18414306640625,297.1499938964844,293.1499938964844,0.1005804911255836,-2421.24267578125,304.1531982421875,0.8319831490516663,0.1614848226308822,0.1538344621658325,293.3426818847656,297.1499938964844,293.1499938964844,0.002948954468593,-1117.677490234375,295.208251953125,0.5588623881340027,0.050000000745058,0.228539764881134,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908276677131652,0.9902149438858032,0.9902149438858032,1.0,1.0,-0.8741956949234009,0.3697491884231567,0.5044465065002441,0.1695272028446197,0.0,0.0,0.270528107881546,25.790807723999023,25.0,0.4879556000232696,-6223.4013671875,76.27095031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699584960937,305.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1394633799791336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913435757160186,0.1913479566574096,-4.378115136205452e-06,0.0,0.000141537602758,0.0,0.0,7.847986221313477,0.0,0.0,0.0,0.2852464020252228,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.047918751835823,-1357.3592529296875,304.1524353027344,0.7001539468765259,0.0949118584394455,0.0862453654408454,293.1887512207031,297.1499938964844,293.1499938964844,0.1060901135206222,-2527.154296875,304.15533447265625,0.8431907296180725,0.1682658344507217,0.1605367958545684,293.17974853515625,297.1499938964844,293.1499938964844,0.0849546417593956,-1562.69970703125,304.1527404785156,0.7963752150535583,0.1409838795661926,0.0992901399731636,293.18414306640625,297.1499938964844,293.1499938964844,0.1005804911255836,-2421.24267578125,304.1531982421875,0.8319831490516663,0.1614848226308822,0.1538344621658325,293.3426818847656,297.1499938964844,293.1499938964844,0.002948954468593,-1117.677490234375,295.208251953125,0.5588623881340027,0.050000000745058,0.228539764881134,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908276677131652,0.9902149438858032,0.9902149438858032,1.0,1.0,-0.8741956949234009,0.3697491884231567,0.5044465065002441,0.1695272028446197,0.0,0.0,0.270528107881546,25.790807723999023,25.0,0.4879556000232696,-6223.4013671875,76.27095031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699584960937,305.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1394633799791336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913435757160186,0.1913479566574096,-4.378115136205452e-06,0.0,0.000141537602758,0.0,0.0,7.847986221313477,0.0,0.0,0.0,0.2852464020252228,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474259965121746,-1349.2550048828125,304.1524353027344,0.697912335395813,0.0943364650011062,0.0857333913445472,293.1949157714844,297.1499938964844,293.1499938964844,0.1044286638498306,-2495.097412109375,304.15631103515625,0.8389699459075928,0.1660293042659759,0.1584938615560531,293.1796264648437,297.1499938964844,293.1499938964844,0.0844011455774307,-1554.7098388671875,304.1527404785156,0.7941426038742065,0.1402560323476791,0.0987859144806861,293.1839904785156,297.1499938964844,293.1499938964844,0.0999413281679153,-2408.833740234375,304.1531982421875,0.8298671841621399,0.1606508940458297,0.1530514806509018,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006630647927,-1099.5164794921875,295.1427307128906,0.55817049741745,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904152184724807,0.9902331233024596,0.9902331233024596,1.0,1.0,-0.8696110248565674,0.3680328726768493,0.501578152179718,0.1677418649196624,0.0,0.0,0.2690636813640594,25.845304489135746,25.0,0.5869637131690979,-6196.05859375,75.55730438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742919921875,305.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1389316618442535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902811527252197,0.1902855187654495,-4.375865501060616e-06,0.0,0.0001409979740856,0.0,0.0,7.797729015350342,0.0,0.0,0.0,0.2850461602210998,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474259965121746,-1349.2550048828125,304.1524353027344,0.697912335395813,0.0943364650011062,0.0857333913445472,293.1949157714844,297.1499938964844,293.1499938964844,0.1044286638498306,-2495.097412109375,304.15631103515625,0.8389699459075928,0.1660293042659759,0.1584938615560531,293.1796264648437,297.1499938964844,293.1499938964844,0.0844011455774307,-1554.7098388671875,304.1527404785156,0.7941426038742065,0.1402560323476791,0.0987859144806861,293.1839904785156,297.1499938964844,293.1499938964844,0.0999413281679153,-2408.833740234375,304.1531982421875,0.8298671841621399,0.1606508940458297,0.1530514806509018,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006630647927,-1099.5164794921875,295.1427307128906,0.55817049741745,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904152184724807,0.9902331233024596,0.9902331233024596,1.0,1.0,-0.8696110248565674,0.3680328726768493,0.501578152179718,0.1677418649196624,0.0,0.0,0.2690636813640594,25.845304489135746,25.0,0.5869637131690979,-6196.05859375,75.55730438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742919921875,305.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1389316618442535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902811527252197,0.1902855187654495,-4.375865501060616e-06,0.0,0.0001409979740856,0.0,0.0,7.797729015350342,0.0,0.0,0.0,0.2850461602210998,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469308756291866,-1341.12255859375,304.1524658203125,0.6956219673156738,0.0937592014670372,0.0852198675274849,293.2016296386719,297.1499938964844,293.1499938964844,0.1025690287351608,-2459.10986328125,304.1573181152344,0.8343043327331543,0.1635327041149139,0.156201958656311,293.1795349121094,297.1499938964844,293.1499938964844,0.0838451609015464,-1546.68896484375,304.1527709960937,0.7918621301651001,0.1395255476236343,0.098279982805252,293.1838684082031,297.1499938964844,293.1499938964844,0.0993018671870231,-2396.4013671875,304.1531982421875,0.8277101516723633,0.1598156243562698,0.1522674411535263,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523695655167,-1081.334228515625,295.0771179199219,0.5574443340301514,0.050000000745058,0.2285854220390319,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899750679731369,0.990251362323761,0.990251362323761,1.0,1.0,-0.8647238612174988,0.3662185966968536,0.4985052943229675,0.1658086478710174,0.0,0.0,0.2675334513187408,25.90211296081543,25.0,0.6504073739051819,-6167.82421875,74.80059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28009033203125,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0078125,18000.0,0.0,0.0,0.138365089893341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891770660877227,0.1891814470291137,-4.373539468360832e-06,0.0,0.0001404229697072,0.0,0.0,7.745617389678955,0.0,0.0,0.0,0.2848387062549591,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469308756291866,-1341.12255859375,304.1524658203125,0.6956219673156738,0.0937592014670372,0.0852198675274849,293.2016296386719,297.1499938964844,293.1499938964844,0.1025690287351608,-2459.10986328125,304.1573181152344,0.8343043327331543,0.1635327041149139,0.156201958656311,293.1795349121094,297.1499938964844,293.1499938964844,0.0838451609015464,-1546.68896484375,304.1527709960937,0.7918621301651001,0.1395255476236343,0.098279982805252,293.1838684082031,297.1499938964844,293.1499938964844,0.0993018671870231,-2396.4013671875,304.1531982421875,0.8277101516723633,0.1598156243562698,0.1522674411535263,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523695655167,-1081.334228515625,295.0771179199219,0.5574443340301514,0.050000000745058,0.2285854220390319,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899750679731369,0.990251362323761,0.990251362323761,1.0,1.0,-0.8647238612174988,0.3662185966968536,0.4985052943229675,0.1658086478710174,0.0,0.0,0.2675334513187408,25.90211296081543,25.0,0.6504073739051819,-6167.82421875,74.80059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28009033203125,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0078125,18000.0,0.0,0.0,0.138365089893341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891770660877227,0.1891814470291137,-4.373539468360832e-06,0.0,0.0001404229697072,0.0,0.0,7.745617389678955,0.0,0.0,0.0,0.2848387062549591,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.046682596206665,-1337.048583984375,304.1524658203125,0.6944632530212402,0.0934700518846511,0.0849626436829567,293.20513916015625,297.1499938964844,293.1499938964844,0.1015674769878387,-2439.67919921875,304.1578063964844,0.8318091630935669,0.1621898859739303,0.1549649983644485,293.1794738769531,297.1499938964844,293.1499938964844,0.0835663080215454,-1542.668212890625,304.1527709960937,0.7907088398933411,0.1391594260931015,0.0980264246463775,293.1838073730469,297.1499938964844,293.1499938964844,0.0989820808172226,-2390.177978515625,304.1531982421875,0.8266198635101318,0.1593975573778152,0.1518750488758087,293.34197998046875,297.1499938964844,293.1499938964844,0.0028282236307859,-1072.236572265625,295.0443115234375,0.5570721626281738,0.050000000745058,0.2285975217819214,291.1614990234375,291.1499938964844,271.48681640625,270.71856689453125,284.0926208496094,293.3420104980469,291.1615295410156,1.0,0.1897442042827606,0.9902604222297668,0.9902604222297668,1.0,1.0,-0.8621698021888733,0.3652742803096771,0.4968954920768738,0.1647918820381164,0.0,0.0,0.2667426168918609,25.930923461914062,25.0,0.6717371940612793,-6153.337890625,74.4062728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834777832031,305.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.095703125,18000.0,0.0,0.0,0.1380675733089447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886087656021118,0.1886131465435028,-4.372346211312106e-06,0.0,0.0001401210320182,0.0,0.0,7.718838214874268,0.0,0.0,0.0,0.2847321331501007,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464339554309845,-1332.9710693359375,304.1524658203125,0.6932985782623291,0.0931806862354278,0.0847052335739135,293.2087097167969,297.1499938964844,293.1499938964844,0.1005217730998992,-2419.35400390625,304.15826416015625,0.8292111158370972,0.160788357257843,0.1536714285612106,293.179443359375,297.1499938964844,293.1499938964844,0.0832869559526443,-1538.641845703125,304.1527709960937,0.7895499467849731,0.1387927830219268,0.097772516310215,293.1837463378906,297.1499938964844,293.1499938964844,0.0986623093485832,-2383.951171875,304.1531982421875,0.8255240321159363,0.1589792221784591,0.1514824628829956,293.3418884277344,297.1499938964844,293.1499938964844,0.0028040776960551,-1063.1346435546875,295.0115051269531,0.5566961765289307,0.050000000745058,0.2286098003387451,291.1617431640625,291.1499938964844,271.4853820800781,270.720458984375,284.0883178710937,293.3419189453125,291.1617736816406,1.0,0.1895062625408172,0.9902791380882264,0.9902791380882264,1.0,1.0,-0.8595470786094666,0.3643067181110382,0.4952403903007507,0.1637454032897949,0.0,0.0,0.265934556722641,25.959732055664062,25.0,0.6860947012901306,-6138.6015625,74.001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287109375,305.4851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.185546875,18000.0,0.0,0.0,0.1377604007720947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880297362804412,0.1880341172218322,-4.37113249063259e-06,0.0,0.0001398092863382,0.0,0.0,7.69158411026001,0.0,0.0,0.0,0.2846237123012543,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.045935995876789,-1324.813232421875,304.1524658203125,0.6910005211830139,0.092601828277111,0.0841899141669273,293.2149353027344,297.1499938964844,293.1499938964844,0.0983805581927299,-2377.6328125,304.1590576171875,0.8239108920097351,0.1580303013324737,0.1510181128978729,293.17938232421875,297.1499938964844,293.1499938964844,0.0827271118760109,-1530.578125,304.1527709960937,0.7872690558433533,0.1380583941936493,0.0972636640071868,293.18365478515625,297.1499938964844,293.1499938964844,0.0980231165885925,-2371.494140625,304.1531982421875,0.8233642578125,0.1581421047449112,0.1506965160369873,293.3417053222656,297.1499938964844,293.1499938964844,0.0027557935100048,-1044.9234619140625,294.94586181640625,0.5559768676757812,0.050000000745058,0.2286334186792373,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622314453125,1.0,0.1890117824077606,0.9903165698051452,0.9903165698051452,1.0,1.0,-0.8542183637619019,0.3623545169830322,0.491863876581192,0.1615927368402481,0.0,0.0,0.2642740607261657,26.01106643676757,25.0,0.5619394779205322,-6108.70166015625,73.17540740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2949523925781,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.34375,18000.0,0.0,0.0,0.1371172368526458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868421733379364,0.1868465393781662,-4.3686468416126445e-06,0.0,0.0001391565747326,0.0,0.0,7.635776519775391,0.0,0.0,0.0,0.2844018340110779,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.045935995876789,-1324.813232421875,304.1524658203125,0.6910005211830139,0.092601828277111,0.0841899141669273,293.2149353027344,297.1499938964844,293.1499938964844,0.0983805581927299,-2377.6328125,304.1590576171875,0.8239108920097351,0.1580303013324737,0.1510181128978729,293.17938232421875,297.1499938964844,293.1499938964844,0.0827271118760109,-1530.578125,304.1527709960937,0.7872690558433533,0.1380583941936493,0.0972636640071868,293.18365478515625,297.1499938964844,293.1499938964844,0.0980231165885925,-2371.494140625,304.1531982421875,0.8233642578125,0.1581421047449112,0.1506965160369873,293.3417053222656,297.1499938964844,293.1499938964844,0.0027557935100048,-1044.9234619140625,294.94586181640625,0.5559768676757812,0.050000000745058,0.2286334186792373,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622314453125,1.0,0.1890117824077606,0.9903165698051452,0.9903165698051452,1.0,1.0,-0.8542183637619019,0.3623545169830322,0.491863876581192,0.1615927368402481,0.0,0.0,0.2642740607261657,26.01106643676757,25.0,0.5619394779205322,-6108.70166015625,73.17540740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2949523925781,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.34375,18000.0,0.0,0.0,0.1371172368526458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868421733379364,0.1868465393781662,-4.3686468416126445e-06,0.0,0.0001391565747326,0.0,0.0,7.635776519775391,0.0,0.0,0.0,0.2844018340110779,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454418696463108,-1316.7393798828125,304.1524658203125,0.6889995336532593,0.0920256748795509,0.0836741849780082,293.217041015625,297.1499938964844,293.1499938964844,0.0966628640890121,-2344.183349609375,304.15887451171875,0.81975919008255,0.1559521257877349,0.1488915085792541,293.1793518066406,297.1499938964844,293.1499938964844,0.0821718424558639,-1522.5980224609375,304.1527709960937,0.7853158116340637,0.1373252421617508,0.0967534855008125,293.18359375,297.1499938964844,293.1499938964844,0.0973907187581062,-2359.172119140625,304.1531982421875,0.8215086460113525,0.157305896282196,0.1499089002609253,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077265549451,-1026.81396484375,294.8799133300781,0.555531919002533,0.050000000745058,0.2286481708288192,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,293.34149169921875,291.1616516113281,1.0,0.1885123550891876,0.9903540015220642,0.9903540015220642,1.0,1.0,-0.849506676197052,0.3607052564620971,0.4888014197349548,0.1595091372728347,0.0,0.0,0.2626982927322387,26.020639419555664,25.0,-0.9302811622619628,-6081.10302734375,72.39896392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.138671875,18000.0,0.0,0.0,0.1364412605762481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856776177883148,0.1856819838285446,-4.366138909972506e-06,0.0,0.000138470539241,0.0,0.0,7.581040382385254,0.0,0.0,0.0,0.284183919429779,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454418696463108,-1316.7393798828125,304.1524658203125,0.6889995336532593,0.0920256748795509,0.0836741849780082,293.217041015625,297.1499938964844,293.1499938964844,0.0966628640890121,-2344.183349609375,304.15887451171875,0.81975919008255,0.1559521257877349,0.1488915085792541,293.1793518066406,297.1499938964844,293.1499938964844,0.0821718424558639,-1522.5980224609375,304.1527709960937,0.7853158116340637,0.1373252421617508,0.0967534855008125,293.18359375,297.1499938964844,293.1499938964844,0.0973907187581062,-2359.172119140625,304.1531982421875,0.8215086460113525,0.157305896282196,0.1499089002609253,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077265549451,-1026.81396484375,294.8799133300781,0.555531919002533,0.050000000745058,0.2286481708288192,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,293.34149169921875,291.1616516113281,1.0,0.1885123550891876,0.9903540015220642,0.9903540015220642,1.0,1.0,-0.849506676197052,0.3607052564620971,0.4888014197349548,0.1595091372728347,0.0,0.0,0.2626982927322387,26.020639419555664,25.0,-0.9302811622619628,-6081.10302734375,72.39896392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.138671875,18000.0,0.0,0.0,0.1364412605762481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856776177883148,0.1856819838285446,-4.366138909972506e-06,0.0,0.000138470539241,0.0,0.0,7.581040382385254,0.0,0.0,0.0,0.284183919429779,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449610501527786,-1308.9124755859375,304.1524353027344,0.6872138381004333,0.0914588943123817,0.0831641852855682,293.2171936035156,297.1499938964844,293.1499938964844,0.0953046083450317,-2317.77294921875,304.1581726074219,0.8165091276168823,0.1542218923568725,0.1471994370222091,293.17926025390625,297.1499938964844,293.1499938964844,0.081631064414978,-1514.8524169921875,304.1527404785156,0.7835928797721863,0.1365999728441238,0.0962467044591903,293.1834716796875,297.1499938964844,293.1499938964844,0.0967743024230003,-2347.177490234375,304.15313720703125,0.8198605179786682,0.1564754396677017,0.1491242200136184,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603252626955,-1009.0003662109376,294.8133850097656,0.5552714467048645,0.050000000745058,0.2286568880081176,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.0550231933594,293.3410949707031,291.1595764160156,1.0,0.1880227178335189,0.9904041290283204,0.9904041290283204,1.0,1.0,-0.8453240990638733,0.3593104481697082,0.4860136210918426,0.157497838139534,0.0,0.0,0.2614974677562713,26.00303268432617,25.0,-2.5943267345428467,-6058.482421875,71.67741394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,305.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.135753184556961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847399920225143,0.1847443580627441,-4.363925654615741e-06,0.0,0.0001377722219331,0.0,0.0,7.536723613739014,0.0,0.0,0.0,0.284005343914032,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449610501527786,-1308.9124755859375,304.1524353027344,0.6872138381004333,0.0914588943123817,0.0831641852855682,293.2171936035156,297.1499938964844,293.1499938964844,0.0953046083450317,-2317.77294921875,304.1581726074219,0.8165091276168823,0.1542218923568725,0.1471994370222091,293.17926025390625,297.1499938964844,293.1499938964844,0.081631064414978,-1514.8524169921875,304.1527404785156,0.7835928797721863,0.1365999728441238,0.0962467044591903,293.1834716796875,297.1499938964844,293.1499938964844,0.0967743024230003,-2347.177490234375,304.15313720703125,0.8198605179786682,0.1564754396677017,0.1491242200136184,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603252626955,-1009.0003662109376,294.8133850097656,0.5552714467048645,0.050000000745058,0.2286568880081176,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.0550231933594,293.3410949707031,291.1595764160156,1.0,0.1880227178335189,0.9904041290283204,0.9904041290283204,1.0,1.0,-0.8453240990638733,0.3593104481697082,0.4860136210918426,0.157497838139534,0.0,0.0,0.2614974677562713,26.00303268432617,25.0,-2.5943267345428467,-6058.482421875,71.67741394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,305.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.135753184556961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847399920225143,0.1847443580627441,-4.363925654615741e-06,0.0,0.0001377722219331,0.0,0.0,7.536723613739014,0.0,0.0,0.0,0.284005343914032,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444900840520858,-1301.2559814453125,304.15240478515625,0.6855088472366333,0.0909040421247482,0.0826643258333206,293.2167053222656,297.1499938964844,293.1499938964844,0.0940750986337661,-2293.841064453125,304.1575012207031,0.8135325908660889,0.1526186466217041,0.1456630975008011,293.1791076660156,297.1499938964844,293.1499938964844,0.0810982659459114,-1507.2303466796875,304.1527099609375,0.7819480895996094,0.1358854174613952,0.0957469046115875,293.183349609375,297.1499938964844,293.1499938964844,0.096165083348751,-2335.3154296875,304.1531066894531,0.8182715177536011,0.1556531488895416,0.1483465731143951,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133127976208,-991.3240966796876,294.7472229003906,0.5550612807273865,0.050000000745058,0.2286639660596847,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875452697277069,0.9904541969299316,0.9904541969299316,1.0,1.0,-0.8413553833961487,0.3580195605754852,0.483335793018341,0.1555160731077194,0.0,0.0,0.2606161534786224,25.97884750366211,25.0,-2.8419556617736816,-6039.99658203125,70.9869613647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311767578125,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.1350844502449035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840586811304092,0.1840630322694778,-4.362253548606532e-06,0.0,0.0001370935497106,0.0,0.0,7.504461288452148,0.0,0.0,0.0,0.283873975276947,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444900840520858,-1301.2559814453125,304.15240478515625,0.6855088472366333,0.0909040421247482,0.0826643258333206,293.2167053222656,297.1499938964844,293.1499938964844,0.0940750986337661,-2293.841064453125,304.1575012207031,0.8135325908660889,0.1526186466217041,0.1456630975008011,293.1791076660156,297.1499938964844,293.1499938964844,0.0810982659459114,-1507.2303466796875,304.1527099609375,0.7819480895996094,0.1358854174613952,0.0957469046115875,293.183349609375,297.1499938964844,293.1499938964844,0.096165083348751,-2335.3154296875,304.1531066894531,0.8182715177536011,0.1556531488895416,0.1483465731143951,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133127976208,-991.3240966796876,294.7472229003906,0.5550612807273865,0.050000000745058,0.2286639660596847,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875452697277069,0.9904541969299316,0.9904541969299316,1.0,1.0,-0.8413553833961487,0.3580195605754852,0.483335793018341,0.1555160731077194,0.0,0.0,0.2606161534786224,25.97884750366211,25.0,-2.8419556617736816,-6039.99658203125,70.9869613647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311767578125,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.1350844502449035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840586811304092,0.1840630322694778,-4.362253548606532e-06,0.0,0.0001370935497106,0.0,0.0,7.504461288452148,0.0,0.0,0.0,0.283873975276947,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442573130130767,-1297.472412109375,304.15240478515625,0.6846718788146973,0.0906310304999351,0.0824184194207191,293.21636962890625,297.1499938964844,293.1499938964844,0.0934821143746376,-2282.28173828125,304.1572265625,0.8120748996734619,0.151840403676033,0.1449222564697265,293.1790466308594,297.1499938964844,293.1499938964844,0.0808334127068519,-1503.4422607421875,304.1527099609375,0.78113853931427,0.1355321109294891,0.0954998210072517,293.18328857421875,297.1499938964844,293.1499938964844,0.0958615094423294,-2329.39794921875,304.1531066894531,0.8174829483032227,0.1552451103925705,0.1479607075452804,293.3401184082031,297.1499938964844,293.1499938964844,0.0025899466127157,-982.5271606445312,294.7144470214844,0.5549608469009399,0.050000000745058,0.2286673486232757,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,284.0345764160156,293.3401794433594,291.15655517578125,1.0,0.1873111873865127,0.990479290485382,0.990479290485382,1.0,1.0,-0.839415431022644,0.3573947846889496,0.4820206463336944,0.1545345038175583,0.0,0.0,0.2602566480636596,25.96651268005371,25.0,-2.642101287841797,-6031.63525390625,70.6504898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,305.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6171875,18000.0,0.0,0.0,0.1347661614418029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837846785783767,0.1837890446186065,-4.361591436463641e-06,0.0,0.0001367705262964,0.0,0.0,7.491515636444092,0.0,0.0,0.0,0.2838213443756103,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440260954201221,-1293.714111328125,304.1523742675781,0.6838411092758179,0.090360589325428,0.0821749120950698,293.21600341796875,297.1499938964844,293.1499938964844,0.0928970426321029,-2270.866455078125,304.156982421875,0.8106183409690857,0.1510713100433349,0.144191563129425,293.178955078125,297.1499938964844,293.1499938964844,0.0805693492293357,-1499.666015625,304.1527099609375,0.780333399772644,0.135181039571762,0.0952543839812278,293.1831970214844,297.1499938964844,293.1499938964844,0.0955584645271301,-2323.486572265625,304.153076171875,0.8166943192481995,0.1548388749361038,0.1475766152143478,293.3397827148437,297.1499938964844,293.1499938964844,0.0025666619185358,-973.7536010742188,294.681884765625,0.5548604130744934,0.050000000745058,0.2286707311868667,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,284.0275573730469,293.33984375,291.1557922363281,1.0,0.1870799511671066,0.990503430366516,0.990503430366516,1.0,1.0,-0.8374946117401123,0.3567779064178467,0.480716735124588,0.1535597592592239,0.0,0.0,0.2599365711212158,25.95450019836425,25.0,-2.3606507778167725,-6023.6181640625,70.31876373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096618652344,305.4657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.296875,18000.0,0.0,0.0,0.1344614773988723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835420727729797,0.1835464388132095,-4.361011633591261e-06,0.0,0.0001364612980978,0.0,0.0,7.480068683624268,0.0,0.0,0.0,0.2837748825550079,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.043567918241024,-1286.2666015625,304.15234375,0.6821945905685425,0.0898269563913345,0.0816946476697921,293.2152404785156,297.1499938964844,293.1499938964844,0.0917439088225364,-2248.3408203125,304.1565856933594,0.8076850175857544,0.1495544463396072,0.1427526473999023,293.17877197265625,297.1499938964844,293.1499938964844,0.0800430625677108,-1492.1412353515625,304.1526794433594,0.7787318229675293,0.1344850361347198,0.0947680100798606,293.1830444335937,297.1499938964844,293.1499938964844,0.0949535816907882,-2311.67578125,304.153076171875,0.8151121139526367,0.154031440615654,0.1468133777379989,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203051045536,-956.2653198242188,294.6173400878906,0.5546572804450989,0.050000000745058,0.2286776006221771,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866256296634674,0.9905517101287842,0.9905517101287842,1.0,1.0,-0.8336995840072632,0.3555601239204407,0.4781394898891449,0.1516358107328415,0.0,0.0,0.2593857049942016,25.93191146850586,25.0,-1.703275442123413,-6008.26416015625,69.66828918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031616210937,305.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.1339000016450882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831302642822265,0.1831346303224563,-4.360045295470627e-06,0.0,0.0001358914742013,0.0,0.0,7.460679531097412,0.0,0.0,0.0,0.2836964428424835,4.0,0.0,1.0
