time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.043567918241024,-1286.2666015625,304.15234375,0.6821945905685425,0.0898269563913345,0.0816946476697921,293.2152404785156,297.1499938964844,293.1499938964844,0.0917439088225364,-2248.3408203125,304.1565856933594,0.8076850175857544,0.1495544463396072,0.1427526473999023,293.17877197265625,297.1499938964844,293.1499938964844,0.0800430625677108,-1492.1412353515625,304.1526794433594,0.7787318229675293,0.1344850361347198,0.0947680100798606,293.1830444335937,297.1499938964844,293.1499938964844,0.0949535816907882,-2311.67578125,304.153076171875,0.8151121139526367,0.154031440615654,0.1468133777379989,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203051045536,-956.2653198242188,294.6173400878906,0.5546572804450989,0.050000000745058,0.2286776006221771,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866256296634674,0.9905517101287842,0.9905517101287842,1.0,1.0,-0.8336995840072632,0.3555601239204407,0.4781394898891449,0.1516358107328415,0.0,0.0,0.2593857049942016,25.93191146850586,25.0,-1.703275442123413,-6008.26416015625,69.66828918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031616210937,305.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.1339000016450882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831302642822265,0.1831346303224563,-4.360045295470627e-06,0.0,0.0001358914742013,0.0,0.0,7.460679531097412,0.0,0.0,0.0,0.2836964428424835,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431148670613765,-1278.9019775390625,304.1523132324219,0.6805649995803833,0.089301973581314,0.0812224149703979,293.2144470214844,297.1499938964844,293.1499938964844,0.0906074121594429,-2226.11474609375,304.1562805175781,0.8047029376029968,0.1480602025985717,0.1413365006446838,293.1785583496094,297.1499938964844,293.1499938964844,0.0795186460018158,-1484.6463623046875,304.15264892578125,0.7771391868591309,0.1337959319353103,0.09428671002388,293.182861328125,297.1499938964844,293.1499938964844,0.0943500623106956,-2299.87744140625,304.1530456542969,0.8135197162628174,0.1532298028469085,0.1460558623075485,293.33819580078125,297.1499938964844,293.1499938964844,0.0024741976521909,-938.8461303710938,294.5534973144531,0.5544503927230835,0.050000000745058,0.2286846041679382,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539001464844,1.0,0.1861811876296997,0.9905999898910522,0.9905999898910522,1.0,1.0,-0.8299546837806702,0.3543535768985748,0.4756010770797729,0.1497545838356018,0.0,0.0,0.2589076459407806,25.91141128540039,25.0,-1.081268548965454,-5993.3271484375,69.0332260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,305.4557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55078125,18000.0,0.0,0.0,0.1334070116281509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827809661626815,0.1827853173017501,-4.359253580332734e-06,0.0,0.0001353911648038,0.0,0.0,7.4442901611328125,0.0,0.0,0.0,0.2836304306983948,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431148670613765,-1278.9019775390625,304.1523132324219,0.6805649995803833,0.089301973581314,0.0812224149703979,293.2144470214844,297.1499938964844,293.1499938964844,0.0906074121594429,-2226.11474609375,304.1562805175781,0.8047029376029968,0.1480602025985717,0.1413365006446838,293.1785583496094,297.1499938964844,293.1499938964844,0.0795186460018158,-1484.6463623046875,304.15264892578125,0.7771391868591309,0.1337959319353103,0.09428671002388,293.182861328125,297.1499938964844,293.1499938964844,0.0943500623106956,-2299.87744140625,304.1530456542969,0.8135197162628174,0.1532298028469085,0.1460558623075485,293.33819580078125,297.1499938964844,293.1499938964844,0.0024741976521909,-938.8461303710938,294.5534973144531,0.5544503927230835,0.050000000745058,0.2286846041679382,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539001464844,1.0,0.1861811876296997,0.9905999898910522,0.9905999898910522,1.0,1.0,-0.8299546837806702,0.3543535768985748,0.4756010770797729,0.1497545838356018,0.0,0.0,0.2589076459407806,25.91141128540039,25.0,-1.081268548965454,-5993.3271484375,69.0332260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,305.4557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55078125,18000.0,0.0,0.0,0.1334070116281509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827809661626815,0.1827853173017501,-4.359253580332734e-06,0.0,0.0001353911648038,0.0,0.0,7.4442901611328125,0.0,0.0,0.0,0.2836304306983948,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426668860018253,-1271.619384765625,304.1522827148437,0.6789523959159851,0.0887850970029831,0.08075762540102,293.21368408203125,297.1499938964844,293.1499938964844,0.0894850045442581,-2204.149169921875,304.15606689453125,0.8017141222953796,0.1465862542390823,0.13994000852108,293.1783752441406,297.1499938964844,293.1499938964844,0.0789958983659744,-1477.179443359375,304.15264892578125,0.7755550146102905,0.1331128031015396,0.0938097611069679,293.18267822265625,297.1499938964844,293.1499938964844,0.0937479883432388,-2288.095703125,304.1530456542969,0.8119151592254639,0.1524333208799362,0.1453033983707428,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283446837216,-921.5026245117188,294.4902648925781,0.5542407631874084,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857458800077438,0.9906526207923888,0.9906526207923888,1.0,1.0,-0.8262536525726318,0.353150725364685,0.4731029272079468,0.1479265987873077,0.0,0.0,0.2584628164768219,25.89295196533203,25.0,-0.5737099051475525,-5978.45703125,68.41228485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807006835937,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.1329846531152725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824632883071899,0.1824676543474197,-4.3585614548646845e-06,0.0,0.0001349625235889,0.0,0.0,7.429439544677734,0.0,0.0,0.0,0.2835709750652313,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426668860018253,-1271.619384765625,304.1522827148437,0.6789523959159851,0.0887850970029831,0.08075762540102,293.21368408203125,297.1499938964844,293.1499938964844,0.0894850045442581,-2204.149169921875,304.15606689453125,0.8017141222953796,0.1465862542390823,0.13994000852108,293.1783752441406,297.1499938964844,293.1499938964844,0.0789958983659744,-1477.179443359375,304.15264892578125,0.7755550146102905,0.1331128031015396,0.0938097611069679,293.18267822265625,297.1499938964844,293.1499938964844,0.0937479883432388,-2288.095703125,304.1530456542969,0.8119151592254639,0.1524333208799362,0.1453033983707428,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283446837216,-921.5026245117188,294.4902648925781,0.5542407631874084,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857458800077438,0.9906526207923888,0.9906526207923888,1.0,1.0,-0.8262536525726318,0.353150725364685,0.4731029272079468,0.1479265987873077,0.0,0.0,0.2584628164768219,25.89295196533203,25.0,-0.5737099051475525,-5978.45703125,68.41228485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807006835937,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.1329846531152725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824632883071899,0.1824676543474197,-4.3585614548646845e-06,0.0,0.0001349625235889,0.0,0.0,7.429439544677734,0.0,0.0,0.0,0.2835709750652313,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422239750623703,-1264.4188232421875,304.1522827148437,0.6773585677146912,0.0882759541273117,0.0802997946739196,293.212890625,297.1499938964844,293.1499938964844,0.0883754789829254,-2182.430908203125,304.1558837890625,0.7987402677536011,0.1451315432786941,0.1385616958141327,293.1781616210937,297.1499938964844,293.1499938964844,0.0784746557474136,-1469.739501953125,304.1526184082031,0.7739810347557068,0.1324348896741867,0.0933365449309349,293.1824951171875,297.1499938964844,293.1499938964844,0.0931474417448043,-2276.33447265625,304.15301513671875,0.8102981448173523,0.1516414731740951,0.1445553749799728,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827133700251,-904.2263793945312,294.4276123046875,0.5540311336517334,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534118652344,1.0,0.1853186786174774,0.9907052516937256,0.9907052516937256,1.0,1.0,-0.8225926756858826,0.3519456684589386,0.4706470072269439,0.1461606621742248,0.0,0.0,0.2580167651176452,25.876197814941406,25.0,-0.1601221859455108,-5963.44775390625,67.80416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1326261758804321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182151585817337,0.1821559518575668,-4.357907073426759e-06,0.0,0.0001345987111562,0.0,0.0,7.4149169921875,0.0,0.0,0.0,0.2835131287574768,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422239750623703,-1264.4188232421875,304.1522827148437,0.6773585677146912,0.0882759541273117,0.0802997946739196,293.212890625,297.1499938964844,293.1499938964844,0.0883754789829254,-2182.430908203125,304.1558837890625,0.7987402677536011,0.1451315432786941,0.1385616958141327,293.1781616210937,297.1499938964844,293.1499938964844,0.0784746557474136,-1469.739501953125,304.1526184082031,0.7739810347557068,0.1324348896741867,0.0933365449309349,293.1824951171875,297.1499938964844,293.1499938964844,0.0931474417448043,-2276.33447265625,304.15301513671875,0.8102981448173523,0.1516414731740951,0.1445553749799728,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827133700251,-904.2263793945312,294.4276123046875,0.5540311336517334,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534118652344,1.0,0.1853186786174774,0.9907052516937256,0.9907052516937256,1.0,1.0,-0.8225926756858826,0.3519456684589386,0.4706470072269439,0.1461606621742248,0.0,0.0,0.2580167651176452,25.876197814941406,25.0,-0.1601221859455108,-5963.44775390625,67.80416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1326261758804321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182151585817337,0.1821559518575668,-4.357907073426759e-06,0.0,0.0001345987111562,0.0,0.0,7.4149169921875,0.0,0.0,0.0,0.2835131287574768,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420045182108879,-1260.850830078125,304.1522521972656,0.6765697598457336,0.0880243256688118,0.0800734981894493,293.2124938964844,297.1499938964844,293.1499938964844,0.087825521826744,-2171.666748046875,304.15582275390625,0.7972607016563416,0.1444115191698074,0.1378793865442276,293.1780700683594,297.1499938964844,293.1499938964844,0.0782146006822586,-1466.0299072265625,304.1526184082031,0.773198664188385,0.132097840309143,0.093101255595684,293.1824035644531,297.1499938964844,293.1499938964844,0.0928477942943573,-2270.463134765625,304.15301513671875,0.809485137462616,0.1512472778558731,0.1441829800605774,293.3360900878906,297.1499938964844,293.1499938964844,0.0023599832784384,-895.615234375,294.3964538574219,0.5539270639419556,0.050000000745058,0.2287023663520813,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657592773437,293.3361511230469,291.1534729003906,1.0,0.1851078867912292,0.9907315969467164,0.9907315969467164,1.0,1.0,-0.8207769989967346,0.3513411581516266,0.4694358706474304,0.1453033983707428,0.0,0.0,0.2577840387821197,25.86835289001465,25.0,0.0211638249456882,-5955.84375,67.50469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601928710937,305.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.1324680596590042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819913238286972,0.1819956749677658,-4.35757920058677e-06,0.0,0.0001344382326351,0.0,0.0,7.407467365264893,0.0,0.0,0.0,0.2834835648536682,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417864955961704,-1257.305908203125,304.1522521972656,0.675787091255188,0.087774746119976,0.0798490196466445,293.21209716796875,297.1499938964844,293.1499938964844,0.0872789025306701,-2160.969482421875,304.15576171875,0.7957873344421387,0.143696591258049,0.1372018605470657,293.177978515625,297.1499938964844,293.1499938964844,0.0779549777507782,-1462.3280029296875,304.1526184082031,0.7724199295043945,0.1317620426416397,0.0928668603301048,293.1823425292969,297.1499938964844,293.1499938964844,0.0925486162304878,-2264.599609375,304.15301513671875,0.8086692690849304,0.1508542448282241,0.1438116878271103,293.3356628417969,297.1499938964844,293.1499938964844,0.0023373088333755,-887.0219116210938,294.3654479980469,0.5538238883018494,0.050000000745058,0.228705883026123,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,293.3357238769531,291.153564453125,1.0,0.1848989278078079,0.9907626509666444,0.9907626509666444,1.0,1.0,-0.8189716935157776,0.3507351875305176,0.46823650598526,0.1444644629955291,0.0,0.0,0.2575399875640869,25.860811233520508,25.0,0.1861895620822906,-5948.150390625,67.208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2534484863281,305.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.132322296500206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818245649337768,0.1818289160728454,-4.357243597041816e-06,0.0,0.0001342902978649,0.0,0.0,7.399726390838623,0.0,0.0,0.0,0.2834529280662536,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.041354976594448,-1250.2886962890625,304.1522216796875,0.6742416024208069,0.0872818082571029,0.0794055834412574,293.2113342285156,297.1499938964844,293.1499938964844,0.0861957892775535,-2139.78173828125,304.1556396484375,0.7928617596626282,0.1422822773456573,0.1358612775802612,293.1777648925781,297.1499938964844,293.1499938964844,0.0774370804429054,-1454.94873046875,304.1526184082031,0.7708744406700134,0.1310942471027374,0.0924006775021553,293.1821594238281,297.1499938964844,293.1499938964844,0.091951847076416,-2252.898681640625,304.15301513671875,0.807029128074646,0.1500717848539352,0.1430724114179611,293.33477783203125,297.1499938964844,293.1499938964844,0.00229212641716,-869.889892578125,294.3037414550781,0.5536213517189026,0.050000000745058,0.2287127822637558,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844862103462219,0.990824818611145,0.990824818611145,1.0,1.0,-0.8153919577598572,0.3495174348354339,0.4658745229244232,0.1428437381982803,0.0,0.0,0.2570061385631561,25.84647750854492,25.0,0.4782613515853882,-5932.43994140625,66.62409973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409362792969,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1320602893829345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814629286527633,0.1814672946929931,-4.356527369964169e-06,0.0,0.0001340244052698,0.0,0.0,7.382967948913574,0.0,0.0,0.0,0.2833867073059082,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.041354976594448,-1250.2886962890625,304.1522216796875,0.6742416024208069,0.0872818082571029,0.0794055834412574,293.2113342285156,297.1499938964844,293.1499938964844,0.0861957892775535,-2139.78173828125,304.1556396484375,0.7928617596626282,0.1422822773456573,0.1358612775802612,293.1777648925781,297.1499938964844,293.1499938964844,0.0774370804429054,-1454.94873046875,304.1526184082031,0.7708744406700134,0.1310942471027374,0.0924006775021553,293.1821594238281,297.1499938964844,293.1499938964844,0.091951847076416,-2252.898681640625,304.15301513671875,0.807029128074646,0.1500717848539352,0.1430724114179611,293.33477783203125,297.1499938964844,293.1499938964844,0.00229212641716,-869.889892578125,294.3037414550781,0.5536213517189026,0.050000000745058,0.2287127822637558,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844862103462219,0.990824818611145,0.990824818611145,1.0,1.0,-0.8153919577598572,0.3495174348354339,0.4658745229244232,0.1428437381982803,0.0,0.0,0.2570061385631561,25.84647750854492,25.0,0.4782613515853882,-5932.43994140625,66.62409973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409362792969,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1320602893829345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814629286527633,0.1814672946929931,-4.356527369964169e-06,0.0,0.0001340244052698,0.0,0.0,7.382967948913574,0.0,0.0,0.0,0.2833867073059082,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409298166632652,-1243.3734130859375,304.1521911621094,0.6727250218391418,0.0867974013090133,0.078969694674015,293.2105407714844,297.1499938964844,293.1499938964844,0.0851265117526054,-2118.88037109375,304.1555480957031,0.7899690866470337,0.1408891975879669,0.1345405280590057,293.1775817871094,297.1499938964844,293.1499938964844,0.0769211426377296,-1447.6048583984375,304.152587890625,0.7693468332290649,0.1304315328598022,0.0919379889965057,293.1819763183594,297.1499938964844,293.1499938964844,0.0913573950529098,-2241.23876953125,304.1529846191406,0.8053779006004333,0.149294227361679,0.1423376947641372,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471656557172,-852.83203125,294.2425231933594,0.5534253716468811,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,293.333984375,291.1544189453125,1.0,0.1840800940990448,0.990886926651001,0.990886926651001,1.0,1.0,-0.8118545413017273,0.3482912480831146,0.4635632634162903,0.1413021087646484,0.0,0.0,0.2563928067684173,25.83291816711425,25.0,0.7307647466659546,-5916.20068359375,66.05135345458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303466796875,305.4200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1318252980709076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810508668422699,0.1810552179813385,-4.355723831395153e-06,0.0,0.0001337859139312,0.0,0.0,7.3639044761657715,0.0,0.0,0.0,0.2833115458488464,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409298166632652,-1243.3734130859375,304.1521911621094,0.6727250218391418,0.0867974013090133,0.078969694674015,293.2105407714844,297.1499938964844,293.1499938964844,0.0851265117526054,-2118.88037109375,304.1555480957031,0.7899690866470337,0.1408891975879669,0.1345405280590057,293.1775817871094,297.1499938964844,293.1499938964844,0.0769211426377296,-1447.6048583984375,304.152587890625,0.7693468332290649,0.1304315328598022,0.0919379889965057,293.1819763183594,297.1499938964844,293.1499938964844,0.0913573950529098,-2241.23876953125,304.1529846191406,0.8053779006004333,0.149294227361679,0.1423376947641372,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471656557172,-852.83203125,294.2425231933594,0.5534253716468811,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,293.333984375,291.1544189453125,1.0,0.1840800940990448,0.990886926651001,0.990886926651001,1.0,1.0,-0.8118545413017273,0.3482912480831146,0.4635632634162903,0.1413021087646484,0.0,0.0,0.2563928067684173,25.83291816711425,25.0,0.7307647466659546,-5916.20068359375,66.05135345458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303466796875,305.4200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1318252980709076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810508668422699,0.1810552179813385,-4.355723831395153e-06,0.0,0.0001337859139312,0.0,0.0,7.3639044761657715,0.0,0.0,0.0,0.2833115458488464,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405117645859718,-1236.5716552734375,304.15216064453125,0.6712406277656555,0.0863221362233161,0.0785419046878814,293.2097473144531,297.1499938964844,293.1499938964844,0.0840721875429153,-2098.29248046875,304.15545654296875,0.7871156930923462,0.1395188271999359,0.1332410126924514,293.1773681640625,297.1499938964844,293.1499938964844,0.0764075964689254,-1440.302978515625,304.152587890625,0.767839252948761,0.129774197936058,0.0914789959788322,293.1817932128906,297.1499938964844,293.1499938964844,0.0907657817006111,-2229.63134765625,304.1529846191406,0.8037304282188416,0.1485220193862915,0.1416078805923462,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024337667971,-835.8529052734375,294.1817626953125,0.5532370805740356,0.050000000745058,0.2287259250879287,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836805194616317,0.9909573197364808,0.9909573197364808,1.0,1.0,-0.8083623051643372,0.3470572233200073,0.4613051116466522,0.1398419588804245,0.0,0.0,0.2556780576705932,25.819944381713867,25.0,0.92795729637146,-5899.30224609375,65.49003601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222412109375,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1316018402576446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805723160505294,0.180576667189598,-4.354797965788748e-06,0.0,0.0001335591368842,0.0,0.0,7.34179162979126,0.0,0.0,0.0,0.283224493265152,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405117645859718,-1236.5716552734375,304.15216064453125,0.6712406277656555,0.0863221362233161,0.0785419046878814,293.2097473144531,297.1499938964844,293.1499938964844,0.0840721875429153,-2098.29248046875,304.15545654296875,0.7871156930923462,0.1395188271999359,0.1332410126924514,293.1773681640625,297.1499938964844,293.1499938964844,0.0764075964689254,-1440.302978515625,304.152587890625,0.767839252948761,0.129774197936058,0.0914789959788322,293.1817932128906,297.1499938964844,293.1499938964844,0.0907657817006111,-2229.63134765625,304.1529846191406,0.8037304282188416,0.1485220193862915,0.1416078805923462,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024337667971,-835.8529052734375,294.1817626953125,0.5532370805740356,0.050000000745058,0.2287259250879287,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836805194616317,0.9909573197364808,0.9909573197364808,1.0,1.0,-0.8083623051643372,0.3470572233200073,0.4613051116466522,0.1398419588804245,0.0,0.0,0.2556780576705932,25.819944381713867,25.0,0.92795729637146,-5899.30224609375,65.49003601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222412109375,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1316018402576446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805723160505294,0.180576667189598,-4.354797965788748e-06,0.0,0.0001335591368842,0.0,0.0,7.34179162979126,0.0,0.0,0.0,0.283224493265152,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401006788015365,-1229.880859375,304.1521301269531,0.6697882413864136,0.0858555138111114,0.0781217515468597,293.2089233398437,297.1499938964844,293.1499938964844,0.083031952381134,-2078.005615234375,304.1553649902344,0.7843021750450134,0.1381698250770568,0.1319614499807357,293.1771545410156,297.1499938964844,293.1499938964844,0.07589653134346,-1433.0450439453125,304.152587890625,0.7663522958755493,0.1291219592094421,0.0910234749317169,293.1816101074219,297.1499938964844,293.1499938964844,0.0901771709322929,-2218.0810546875,304.1529541015625,0.8020970821380615,0.1477549076080322,0.1408827751874923,293.3321533203125,297.1499938964844,293.1499938964844,0.002157914917916,-818.9488525390625,294.1213684082031,0.5530575513839722,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832867860794067,0.9910277128219604,0.9910277128219604,1.0,1.0,-0.8049127459526062,0.345813900232315,0.4590988159179687,0.1384625434875488,0.0,0.0,0.2548589706420898,25.80732727050781,25.0,1.0927594900131226,-5881.70068359375,64.93927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21728515625,305.40869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1313747465610504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800247281789779,0.1800290793180465,-4.3537388592085335e-06,0.0,0.0001333286782028,0.0,0.0,7.316512584686279,0.0,0.0,0.0,0.2831249833106994,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401006788015365,-1229.880859375,304.1521301269531,0.6697882413864136,0.0858555138111114,0.0781217515468597,293.2089233398437,297.1499938964844,293.1499938964844,0.083031952381134,-2078.005615234375,304.1553649902344,0.7843021750450134,0.1381698250770568,0.1319614499807357,293.1771545410156,297.1499938964844,293.1499938964844,0.07589653134346,-1433.0450439453125,304.152587890625,0.7663522958755493,0.1291219592094421,0.0910234749317169,293.1816101074219,297.1499938964844,293.1499938964844,0.0901771709322929,-2218.0810546875,304.1529541015625,0.8020970821380615,0.1477549076080322,0.1408827751874923,293.3321533203125,297.1499938964844,293.1499938964844,0.002157914917916,-818.9488525390625,294.1213684082031,0.5530575513839722,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832867860794067,0.9910277128219604,0.9910277128219604,1.0,1.0,-0.8049127459526062,0.345813900232315,0.4590988159179687,0.1384625434875488,0.0,0.0,0.2548589706420898,25.80732727050781,25.0,1.0927594900131226,-5881.70068359375,64.93927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21728515625,305.40869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1313747465610504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800247281789779,0.1800290793180465,-4.3537388592085335e-06,0.0,0.0001333286782028,0.0,0.0,7.316512584686279,0.0,0.0,0.0,0.2831249833106994,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398980006575584,-1226.5810546875,304.152099609375,0.669075071811676,0.0856257155537605,0.0779147893190383,293.2085266113281,297.1499938964844,293.1499938964844,0.082517571747303,-2067.984619140625,304.15533447265625,0.7829123139381409,0.1375039964914322,0.1313297748565673,293.17706298828125,297.1499938964844,293.1499938964844,0.0756420567631721,-1429.434326171875,304.1525573730469,0.7656170725822449,0.1287979334592819,0.0907971337437629,293.1814880371094,297.1499938964844,293.1499938964844,0.0898841246962547,-2212.330078125,304.1529541015625,0.8012863397598267,0.1473734825849533,0.1405221670866012,293.3316955566406,297.1499938964844,293.1499938964844,0.0021357440855354,-810.5285034179688,294.0913391113281,0.5529711842536926,0.050000000745058,0.2287350445985794,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,293.331787109375,291.15631103515625,1.0,0.1830922067165374,0.9910629391670228,0.9910629391670228,1.0,1.0,-0.8032053112983704,0.345189481973648,0.4580158293247223,0.1378030776977539,0.0,0.0,0.2544038295745849,25.801124572753903,25.0,1.1604206562042236,-5872.5908203125,64.66798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159118652344,305.4063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.61328125,18000.0,0.0,0.0,0.1312557160854339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179720938205719,0.1797252893447876,-4.353151780378539e-06,0.0,0.0001332078682025,0.0,0.0,7.302498817443848,0.0,0.0,0.0,0.2830698490142822,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396975539624691,-1223.3167724609375,304.152099609375,0.6683715581893921,0.0853985622525215,0.0777101516723632,293.2080993652344,297.1499938964844,293.1499938964844,0.0820075720548629,-2058.05712890625,304.1553039550781,0.7815355658531189,0.1368446052074432,0.1307041347026825,293.1769714355469,297.1499938964844,293.1499938964844,0.075388491153717,-1425.8389892578125,304.1525573730469,0.764887809753418,0.1284754425287246,0.0905718579888343,293.181396484375,297.1499938964844,293.1499938964844,0.0895921513438224,-2206.6005859375,304.1529541015625,0.8004801869392395,0.1469936370849609,0.1401630342006683,293.3312683105469,297.1499938964844,293.1499938964844,0.0021136051509529,-802.1193237304688,294.0614013671875,0.5528872013092041,0.050000000745058,0.228737935423851,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.9122619628906,293.3313293457031,291.15673828125,1.0,0.1828992664813995,0.9911025762557985,0.9911025762557985,1.0,1.0,-0.8015109896659851,0.3445639014244079,0.4569470882415771,0.1371642351150512,0.0,0.0,0.2539147734642029,25.794979095458984,25.0,1.2026469707489014,-5863.24169921875,64.39960479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2153625488281,305.4041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1311300247907638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793941259384155,0.1793984770774841,-4.352519226813456e-06,0.0,0.0001330802915617,0.0,0.0,7.287428855895996,0.0,0.0,0.0,0.2830105423927307,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393024832010269,-1216.8809814453125,304.15203857421875,0.6669896841049194,0.0849509388208389,0.0773068219423294,293.207275390625,297.1499938964844,293.1499938964844,0.0809986814856529,-2038.443603515625,304.1552124023437,0.778815746307373,0.1355421245098114,0.1294681280851364,293.1767578125,297.1499938964844,293.1499938964844,0.0748838484287262,-1418.6910400390625,304.1525573730469,0.7634456157684326,0.1278344988822937,0.0901240482926368,293.18121337890625,297.1499938964844,293.1499938964844,0.0890111625194549,-2195.200439453125,304.1529235839844,0.7988799810409546,0.1462381184101104,0.1394485980272293,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695689599961,-785.3914794921875,294.0017395019531,0.5527260899543762,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576232910156,1.0,0.1825175136327743,0.9911818504333496,0.9911818504333496,1.0,1.0,-0.7981551289558411,0.343307763338089,0.4548473358154297,0.1359427273273468,0.0,0.0,0.2528535723686218,25.78278160095215,25.0,1.2544140815734863,-5843.92333984375,63.87042999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164001464844,305.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1308569312095642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786846071481704,0.178688958287239,-4.351140432845568e-06,0.0,0.0001328031503362,0.0,0.0,7.254730701446533,0.0,0.0,0.0,0.2828818559646606,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393024832010269,-1216.8809814453125,304.15203857421875,0.6669896841049194,0.0849509388208389,0.0773068219423294,293.207275390625,297.1499938964844,293.1499938964844,0.0809986814856529,-2038.443603515625,304.1552124023437,0.778815746307373,0.1355421245098114,0.1294681280851364,293.1767578125,297.1499938964844,293.1499938964844,0.0748838484287262,-1418.6910400390625,304.1525573730469,0.7634456157684326,0.1278344988822937,0.0901240482926368,293.18121337890625,297.1499938964844,293.1499938964844,0.0890111625194549,-2195.200439453125,304.1529235839844,0.7988799810409546,0.1462381184101104,0.1394485980272293,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695689599961,-785.3914794921875,294.0017395019531,0.5527260899543762,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576232910156,1.0,0.1825175136327743,0.9911818504333496,0.9911818504333496,1.0,1.0,-0.7981551289558411,0.343307763338089,0.4548473358154297,0.1359427273273468,0.0,0.0,0.2528535723686218,25.78278160095215,25.0,1.2544140815734863,-5843.92333984375,63.87042999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164001464844,305.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1308569312095642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786846071481704,0.178688958287239,-4.351140432845568e-06,0.0,0.0001328031503362,0.0,0.0,7.254730701446533,0.0,0.0,0.0,0.2828818559646606,4.0,0.0,1.0
298140,293.1695251464844,297.1499938964844,293.1499938964844,0.0389164835214614,-1210.589599609375,304.1520080566406,0.6656460165977478,0.0845137014985084,0.0769126936793327,293.2064208984375,297.1499938964844,293.1499938964844,0.0800070390105247,-2019.200927734375,304.1551208496094,0.7761492133140564,0.13426473736763,0.1282556504011154,293.1765441894531,297.1499938964844,293.1499938964844,0.0743832215666771,-1411.610107421875,304.15252685546875,0.762027382850647,0.1271998733282089,0.0896805301308631,293.1809997558594,297.1499938964844,293.1499938964844,0.0884348675608635,-2183.894775390625,304.1529235839844,0.7972986102104187,0.1454891860485077,0.1387401968240738,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257614087313,-768.7488403320312,293.9424743652344,0.552574634552002,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821419447660446,0.9912611246109008,0.9912611246109008,1.0,1.0,-0.7948505878448486,0.3420485258102417,0.4528020620346069,0.1347971707582473,0.0,0.0,0.2516646385192871,25.77066802978516,25.0,1.257091403007507,-5823.64013671875,63.35232925415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22039794921875,305.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1305430978536605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177890196442604,0.1778945475816726,-4.3495920181158e-06,0.0,0.0001324846380157,0.0,0.0,7.218156814575195,0.0,0.0,0.0,0.2827378511428833,4.0,0.0,1.0
298200,293.1695251464844,297.1499938964844,293.1499938964844,0.0389164835214614,-1210.589599609375,304.1520080566406,0.6656460165977478,0.0845137014985084,0.0769126936793327,293.2064208984375,297.1499938964844,293.1499938964844,0.0800070390105247,-2019.200927734375,304.1551208496094,0.7761492133140564,0.13426473736763,0.1282556504011154,293.1765441894531,297.1499938964844,293.1499938964844,0.0743832215666771,-1411.610107421875,304.15252685546875,0.762027382850647,0.1271998733282089,0.0896805301308631,293.1809997558594,297.1499938964844,293.1499938964844,0.0884348675608635,-2183.894775390625,304.1529235839844,0.7972986102104187,0.1454891860485077,0.1387401968240738,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257614087313,-768.7488403320312,293.9424743652344,0.552574634552002,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821419447660446,0.9912611246109008,0.9912611246109008,1.0,1.0,-0.7948505878448486,0.3420485258102417,0.4528020620346069,0.1347971707582473,0.0,0.0,0.2516646385192871,25.77066802978516,25.0,1.257091403007507,-5823.64013671875,63.35232925415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22039794921875,305.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1305430978536605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177890196442604,0.1778945475816726,-4.3495920181158e-06,0.0,0.0001324846380157,0.0,0.0,7.218156814575195,0.0,0.0,0.0,0.2827378511428833,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385391972959041,-1204.43701171875,304.1519775390625,0.6643386483192444,0.0840861648321151,0.0765271559357643,293.20556640625,297.1499938964844,293.1499938964844,0.0790314376354217,-2000.30810546875,304.155029296875,0.7735335230827332,0.1330105364322662,0.1270649135112762,293.17633056640625,297.1499938964844,293.1499938964844,0.0738866701722145,-1404.5975341796875,304.15252685546875,0.7606324553489685,0.126571238040924,0.0892411097884178,293.1807861328125,297.1499938964844,293.1499938964844,0.0878633558750152,-2172.686767578125,304.15289306640625,0.7957356572151184,0.1447465568780899,0.1380376070737838,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821771420538,-752.1912231445312,293.88348388671875,0.5524325370788574,0.050000000745058,0.2287536114454269,291.1592712402344,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.1593933105469,1.0,0.1817720234394073,0.9913499355316162,0.9913499355316162,1.0,1.0,-0.7915940880775452,0.3407863080501556,0.4508077800273895,0.1337231695652008,0.0,0.0,0.2503658831119537,25.7585506439209,25.0,1.232387661933899,-5802.4404296875,62.84452819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22674560546875,305.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.81640625,18000.0,0.0,0.0,0.1301854848861694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770228743553161,0.1770272254943847,-4.347894446254941e-06,0.0,0.0001321217132499,0.0,0.0,7.178269386291504,0.0,0.0,0.0,0.2825807631015777,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385391972959041,-1204.43701171875,304.1519775390625,0.6643386483192444,0.0840861648321151,0.0765271559357643,293.20556640625,297.1499938964844,293.1499938964844,0.0790314376354217,-2000.30810546875,304.155029296875,0.7735335230827332,0.1330105364322662,0.1270649135112762,293.17633056640625,297.1499938964844,293.1499938964844,0.0738866701722145,-1404.5975341796875,304.15252685546875,0.7606324553489685,0.126571238040924,0.0892411097884178,293.1807861328125,297.1499938964844,293.1499938964844,0.0878633558750152,-2172.686767578125,304.15289306640625,0.7957356572151184,0.1447465568780899,0.1380376070737838,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821771420538,-752.1912231445312,293.88348388671875,0.5524325370788574,0.050000000745058,0.2287536114454269,291.1592712402344,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.1593933105469,1.0,0.1817720234394073,0.9913499355316162,0.9913499355316162,1.0,1.0,-0.7915940880775452,0.3407863080501556,0.4508077800273895,0.1337231695652008,0.0,0.0,0.2503658831119537,25.7585506439209,25.0,1.232387661933899,-5802.4404296875,62.84452819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22674560546875,305.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.81640625,18000.0,0.0,0.0,0.1301854848861694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770228743553161,0.1770272254943847,-4.347894446254941e-06,0.0,0.0001321217132499,0.0,0.0,7.178269386291504,0.0,0.0,0.0,0.2825807631015777,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381712317466735,-1198.4322509765625,304.15191650390625,0.6630693674087524,0.0836690291762352,0.0761508420109748,293.2046813964844,297.1499938964844,293.1499938964844,0.0780728831887245,-1981.785400390625,304.15496826171875,0.7709726691246033,0.1317809969186782,0.1258973032236099,293.1761169433594,297.1499938964844,293.1499938964844,0.07339458912611,-1397.65869140625,304.1524963378906,0.7592615485191345,0.1259491592645645,0.0888061597943306,293.1805725097656,297.1499938964844,293.1499938964844,0.0872970446944236,-2161.58447265625,304.1528625488281,0.7941925525665283,0.1440108865499496,0.1373414248228073,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388365326449,-735.7261962890625,293.8247985839844,0.5522996783256531,0.050000000745058,0.2287582159042358,291.1601257324219,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602478027344,1.0,0.1814080327749252,0.9914387464523317,0.9914387464523317,1.0,1.0,-0.7883890867233276,0.3395238518714905,0.4488652050495147,0.1327175796031952,0.0,0.0,0.2489542812108993,25.746395111083984,25.0,1.1886928081512451,-5780.24658203125,62.34735870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235107421875,305.39044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1297780126333236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760824173688888,0.1760867536067962,-4.346050900494447e-06,0.0,0.0001317081914748,0.0,0.0,7.135077476501465,0.0,0.0,0.0,0.2824106514453888,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381712317466735,-1198.4322509765625,304.15191650390625,0.6630693674087524,0.0836690291762352,0.0761508420109748,293.2046813964844,297.1499938964844,293.1499938964844,0.0780728831887245,-1981.785400390625,304.15496826171875,0.7709726691246033,0.1317809969186782,0.1258973032236099,293.1761169433594,297.1499938964844,293.1499938964844,0.07339458912611,-1397.65869140625,304.1524963378906,0.7592615485191345,0.1259491592645645,0.0888061597943306,293.1805725097656,297.1499938964844,293.1499938964844,0.0872970446944236,-2161.58447265625,304.1528625488281,0.7941925525665283,0.1440108865499496,0.1373414248228073,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388365326449,-735.7261962890625,293.8247985839844,0.5522996783256531,0.050000000745058,0.2287582159042358,291.1601257324219,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602478027344,1.0,0.1814080327749252,0.9914387464523317,0.9914387464523317,1.0,1.0,-0.7883890867233276,0.3395238518714905,0.4488652050495147,0.1327175796031952,0.0,0.0,0.2489542812108993,25.746395111083984,25.0,1.1886928081512451,-5780.24658203125,62.34735870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235107421875,305.39044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1297780126333236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760824173688888,0.1760867536067962,-4.346050900494447e-06,0.0,0.0001317081914748,0.0,0.0,7.135077476501465,0.0,0.0,0.0,0.2824106514453888,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379909165203571,-1195.4881591796875,304.15191650390625,0.662449300289154,0.0834644883871078,0.0759662613272667,293.2042541503906,297.1499938964844,293.1499938964844,0.0776002407073974,-1972.667724609375,304.1549072265625,0.7697135210037231,0.1311756819486618,0.1253224015235901,293.1759948730469,297.1499938964844,293.1499938964844,0.0731503963470459,-1394.2193603515625,304.1524963378906,0.7585853934288025,0.125640720129013,0.088590458035469,293.1804504394531,297.1499938964844,293.1499938964844,0.0870160162448883,-2156.076904296875,304.1528625488281,0.7934287190437317,0.1436458081007003,0.1369958966970443,293.32720947265625,297.1499938964844,293.1499938964844,0.0019172583706676,-727.529052734375,293.79559326171875,0.5522367358207703,0.050000000745058,0.2287603914737701,291.1605529785156,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,293.3273010253906,291.1606750488281,1.0,0.1812283098697662,0.9914831519126892,0.9914831519126892,1.0,1.0,-0.786806583404541,0.3388932943344116,0.4479132890701294,0.1322395056486129,0.0,0.0,0.2482082694768905,25.74028968811035,25.0,1.154202580451965,-5768.765625,62.102806091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398986816406,305.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.1295546144247055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755860596895218,0.1755904108285904,-4.345076376921497e-06,0.0,0.0001314814726356,0.0,0.0,7.112306118011475,0.0,0.0,0.0,0.2823209762573242,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378130003809928,-1192.582275390625,304.1518859863281,0.6618387699127197,0.0832625776529312,0.0757840052247047,293.20379638671875,297.1499938964844,293.1499938964844,0.077131874859333,-1963.643310546875,304.1548767089844,0.7684683203697205,0.1305764764547348,0.124753214418888,293.1758728027344,297.1499938964844,293.1499938964844,0.0729074478149414,-1390.80029296875,304.1524658203125,0.7579152584075928,0.1253339797258377,0.0883759185671806,293.18035888671875,297.1499938964844,293.1499938964844,0.0867364257574081,-2150.59912109375,304.1528625488281,0.7926700711250305,0.1432825624942779,0.1366520375013351,293.3267517089844,297.1499938964844,293.1499938964844,0.0018957412103191,-719.35546875,293.76641845703125,0.5521759986877441,0.050000000745058,0.2287625074386596,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.899658203125,293.32684326171875,291.1610412597656,1.0,0.181050032377243,0.9915313124656676,0.9915313124656676,1.0,1.0,-0.7852370738983154,0.3382632434368133,0.4469738304615021,0.1317773759365081,0.0,0.0,0.2474381476640701,25.734161376953125,25.0,1.1147990226745603,-5757.03759765625,61.86085891723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449951171875,305.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1293185502290725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750742942094802,0.1750786453485489,-4.344070475781336e-06,0.0,0.0001312418899033,0.0,0.0,7.088845729827881,0.0,0.0,0.0,0.2822285592556,4.0,0.0,1.0
