time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374647080898284,-1186.8902587890625,304.1518249511719,0.6606473326683044,0.0828669890761375,0.0754268169403076,293.202880859375,297.1499938964844,293.1499938964844,0.076208509504795,-1945.884033203125,304.15478515625,0.7660214900970459,0.1293970942497253,0.1236327141523361,293.1756591796875,297.1499938964844,293.1499938964844,0.0724254995584487,-1384.026123046875,304.1524658203125,0.7565938234329224,0.1247259750962257,0.0879505723714828,293.1801147460937,297.1499938964844,293.1499938964844,0.0861817896366119,-2139.73681640625,304.15283203125,0.7911690473556519,0.1425619721412658,0.1359697729349136,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528936197981,-703.0803833007812,293.7083435058594,0.5520612597465515,0.050000000745058,0.2287665009498596,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806980520486831,0.9916276931762696,0.9916276931762696,1.0,1.0,-0.7821390628814697,0.3370059728622436,0.4451330900192261,0.1308998614549636,0.0,0.0,0.2458272278308868,25.72181701660156,25.0,1.0353851318359375,-5732.8251953125,61.38497161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.1288078278303146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740065664052963,0.1740109026432037,-4.341970452514943e-06,0.0,0.0001307235797867,0.0,0.0,7.039958953857422,0.0,0.0,0.0,0.2820360064506531,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374647080898284,-1186.8902587890625,304.1518249511719,0.6606473326683044,0.0828669890761375,0.0754268169403076,293.202880859375,297.1499938964844,293.1499938964844,0.076208509504795,-1945.884033203125,304.15478515625,0.7660214900970459,0.1293970942497253,0.1236327141523361,293.1756591796875,297.1499938964844,293.1499938964844,0.0724254995584487,-1384.026123046875,304.1524658203125,0.7565938234329224,0.1247259750962257,0.0879505723714828,293.1801147460937,297.1499938964844,293.1499938964844,0.0861817896366119,-2139.73681640625,304.15283203125,0.7911690473556519,0.1425619721412658,0.1359697729349136,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528936197981,-703.0803833007812,293.7083435058594,0.5520612597465515,0.050000000745058,0.2287665009498596,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806980520486831,0.9916276931762696,0.9916276931762696,1.0,1.0,-0.7821390628814697,0.3370059728622436,0.4451330900192261,0.1308998614549636,0.0,0.0,0.2458272278308868,25.72181701660156,25.0,1.0353851318359375,-5732.8251953125,61.38497161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.1288078278303146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740065664052963,0.1740109026432037,-4.341970452514943e-06,0.0,0.0001307235797867,0.0,0.0,7.039958953857422,0.0,0.0,0.0,0.2820360064506531,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371265299618244,-1181.358642578125,304.1517944335937,0.65949547290802,0.0824825093150138,0.0750794932246208,293.20196533203125,297.1499938964844,293.1499938964844,0.0753029286861419,-1928.510009765625,304.1546936035156,0.7636333703994751,0.128243088722229,0.1225360929965972,293.1754150390625,297.1499938964844,293.1499938964844,0.0719489678740501,-1377.3388671875,304.1524353027344,0.7552977204322815,0.124125488102436,0.0875303670763969,293.17987060546875,297.1499938964844,293.1499938964844,0.0856333374977111,-2129.001953125,304.1528015136719,0.7896903157234192,0.1418494880199432,0.1352950036525726,293.3249206542969,297.1499938964844,293.1499938964844,0.001810293411836,-686.9004516601562,293.65057373046875,0.5519554615020752,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,293.32501220703125,291.1624755859375,1.0,0.1803521364927292,0.9917240142822266,0.9917240142822266,1.0,1.0,-0.7790963649749756,0.3357532918453216,0.4433430433273315,0.1300830990076065,0.0,0.0,0.2441272437572479,25.709341049194336,25.0,0.9644548296928406,-5707.5888671875,60.91971969604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,305.378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.1282480061054229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728846281766891,0.1728889644145965,-4.339764927863143e-06,0.0,0.0001301554148085,0.0,0.0,6.988683223724365,0.0,0.0,0.0,0.2818340957164764,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371265299618244,-1181.358642578125,304.1517944335937,0.65949547290802,0.0824825093150138,0.0750794932246208,293.20196533203125,297.1499938964844,293.1499938964844,0.0753029286861419,-1928.510009765625,304.1546936035156,0.7636333703994751,0.128243088722229,0.1225360929965972,293.1754150390625,297.1499938964844,293.1499938964844,0.0719489678740501,-1377.3388671875,304.1524353027344,0.7552977204322815,0.124125488102436,0.0875303670763969,293.17987060546875,297.1499938964844,293.1499938964844,0.0856333374977111,-2129.001953125,304.1528015136719,0.7896903157234192,0.1418494880199432,0.1352950036525726,293.3249206542969,297.1499938964844,293.1499938964844,0.001810293411836,-686.9004516601562,293.65057373046875,0.5519554615020752,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,293.32501220703125,291.1624755859375,1.0,0.1803521364927292,0.9917240142822266,0.9917240142822266,1.0,1.0,-0.7790963649749756,0.3357532918453216,0.4433430433273315,0.1300830990076065,0.0,0.0,0.2441272437572479,25.709341049194336,25.0,0.9644548296928406,-5707.5888671875,60.91971969604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,305.378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.1282480061054229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728846281766891,0.1728889644145965,-4.339764927863143e-06,0.0,0.0001301554148085,0.0,0.0,6.988683223724365,0.0,0.0,0.0,0.2818340957164764,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367987491190433,-1175.9923095703125,304.1517333984375,0.6583826541900635,0.0821092799305915,0.0747421607375145,293.2010498046875,297.1499938964844,293.1499938964844,0.0744153633713722,-1911.5255126953125,304.15460205078125,0.7613034844398499,0.1271144300699234,0.121463306248188,293.1751403808594,297.1499938964844,293.1499938964844,0.0714783072471618,-1370.7451171875,304.15240478515625,0.7540264129638672,0.1235328391194343,0.0871155112981796,293.1795959472656,297.1499938964844,293.1499938964844,0.0850915759801864,-2118.4052734375,304.1527709960937,0.7882336974143982,0.1411455124616623,0.1346280872821808,293.3240051269531,297.1499938964844,293.1499938964844,0.001767911016941,-670.8055419921875,293.5930480957031,0.5518575310707092,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630859375,1.0,0.1800123304128646,0.9918296337127686,0.9918296337127686,1.0,1.0,-0.7761097550392151,0.3345099687576294,0.4415997862815857,0.129317045211792,0.0,0.0,0.2423501908779144,25.69671058654785,25.0,0.7980594038963318,-5681.47607421875,60.46505355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784423828125,305.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.127643197774887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717156320810318,0.1717199683189392,-4.337467089499114e-06,0.0,0.0001295416150242,0.0,0.0,6.935357570648193,0.0,0.0,0.0,0.2816241383552551,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367987491190433,-1175.9923095703125,304.1517333984375,0.6583826541900635,0.0821092799305915,0.0747421607375145,293.2010498046875,297.1499938964844,293.1499938964844,0.0744153633713722,-1911.5255126953125,304.15460205078125,0.7613034844398499,0.1271144300699234,0.121463306248188,293.1751403808594,297.1499938964844,293.1499938964844,0.0714783072471618,-1370.7451171875,304.15240478515625,0.7540264129638672,0.1235328391194343,0.0871155112981796,293.1795959472656,297.1499938964844,293.1499938964844,0.0850915759801864,-2118.4052734375,304.1527709960937,0.7882336974143982,0.1411455124616623,0.1346280872821808,293.3240051269531,297.1499938964844,293.1499938964844,0.001767911016941,-670.8055419921875,293.5930480957031,0.5518575310707092,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630859375,1.0,0.1800123304128646,0.9918296337127686,0.9918296337127686,1.0,1.0,-0.7761097550392151,0.3345099687576294,0.4415997862815857,0.129317045211792,0.0,0.0,0.2423501908779144,25.69671058654785,25.0,0.7980594038963318,-5681.47607421875,60.46505355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784423828125,305.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.127643197774887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717156320810318,0.1717199683189392,-4.337467089499114e-06,0.0,0.0001295416150242,0.0,0.0,6.935357570648193,0.0,0.0,0.0,0.2816241383552551,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364826619625091,-1170.8154296875,304.15167236328125,0.6573089361190796,0.081747680902481,0.0744151696562767,293.2001037597656,297.1499938964844,293.1499938964844,0.0735475867986679,-1894.9666748046875,304.1545104980469,0.7590320110321045,0.1260115057229995,0.1204147711396217,293.1748962402344,297.1499938964844,293.1499938964844,0.0710154175758361,-1364.273681640625,304.1523742675781,0.752780020236969,0.1229487210512161,0.0867064520716667,293.1793212890625,297.1499938964844,293.1499938964844,0.0845585241913795,-2107.990234375,304.1527404785156,0.7867996692657471,0.1404507458209991,0.1339696645736694,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258533043786,-654.8411254882812,293.5356750488281,0.5517666935920715,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796787828207016,0.9919352531433104,0.9919352531433104,1.0,1.0,-0.7731815576553345,0.3332817852497101,0.4398997724056244,0.1285899579524994,0.0,0.0,0.2405441850423813,25.68389892578125,25.0,0.3977877497673034,-5654.93701171875,60.021121978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,305.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.1269985437393188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705241948366165,0.1705285310745239,-4.335107405495364e-06,0.0,0.0001288873754674,0.0,0.0,6.881085395812988,0.0,0.0,0.0,0.2814103960990906,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364826619625091,-1170.8154296875,304.15167236328125,0.6573089361190796,0.081747680902481,0.0744151696562767,293.2001037597656,297.1499938964844,293.1499938964844,0.0735475867986679,-1894.9666748046875,304.1545104980469,0.7590320110321045,0.1260115057229995,0.1204147711396217,293.1748962402344,297.1499938964844,293.1499938964844,0.0710154175758361,-1364.273681640625,304.1523742675781,0.752780020236969,0.1229487210512161,0.0867064520716667,293.1793212890625,297.1499938964844,293.1499938964844,0.0845585241913795,-2107.990234375,304.1527404785156,0.7867996692657471,0.1404507458209991,0.1339696645736694,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258533043786,-654.8411254882812,293.5356750488281,0.5517666935920715,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796787828207016,0.9919352531433104,0.9919352531433104,1.0,1.0,-0.7731815576553345,0.3332817852497101,0.4398997724056244,0.1285899579524994,0.0,0.0,0.2405441850423813,25.68389892578125,25.0,0.3977877497673034,-5654.93701171875,60.021121978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,305.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.1269985437393188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705241948366165,0.1705285310745239,-4.335107405495364e-06,0.0,0.0001288873754674,0.0,0.0,6.881085395812988,0.0,0.0,0.0,0.2814103960990906,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363292545080184,-1168.3023681640625,304.15167236328125,0.6567872762680054,0.0815714597702026,0.0742557495832443,293.1996459960937,297.1499938964844,293.1499938964844,0.0731214508414268,-1886.85302734375,304.15447998046875,0.7579188942909241,0.1254699826240539,0.1198998689651489,293.1747436523437,297.1499938964844,293.1499938964844,0.0707872211933136,-1361.0885009765625,304.15234375,0.752166748046875,0.122660145163536,0.0865042954683303,293.17919921875,297.1499938964844,293.1499938964844,0.0842956006526947,-2102.857421875,304.1527099609375,0.7860918045043945,0.140107125043869,0.1336439251899719,293.3226013183594,297.1499938964844,293.1499938964844,0.0017048995941877,-646.890380859375,293.5069885253906,0.5517238974571228,0.050000000745058,0.2287782728672027,291.16339111328125,291.1499938964844,271.49334716796875,270.9281616210937,283.9208068847656,293.3226928710937,291.16339111328125,1.0,0.1795144528150558,0.9919880628585817,0.9919880628585817,1.0,1.0,-0.7717404961585999,0.3326742351055145,0.4390662610530853,0.1282403469085693,0.0,0.0,0.2396468073129654,25.67741584777832,25.0,0.1960837692022323,-5641.67822265625,59.80328750610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943725585937,305.3611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1015625,18000.0,0.0,0.0,0.1266635954380035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699323207139969,0.1699366569519043,-4.333925971877761e-06,0.0,0.0001285474427277,0.0,0.0,6.854149341583252,0.0,0.0,0.0,0.2813042104244232,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361788794398307,-1165.8382568359375,304.1516418457031,0.6562759876251221,0.0813983753323555,0.0740991085767746,293.1991577148437,297.1499938964844,293.1499938964844,0.0727003663778305,-1878.84716796875,304.1544189453125,0.7568210363388062,0.1249351650476455,0.1193912848830223,293.17462158203125,297.1499938964844,293.1499938964844,0.0705611258745193,-1357.9356689453125,304.15234375,0.7515602111816406,0.1223740130662918,0.0863038152456283,293.1790466308594,297.1499938964844,293.1499938964844,0.0840349867939949,-2097.7724609375,304.1527099609375,0.7853902578353882,0.1397661417722702,0.1333206295967102,293.3221130371094,297.1499938964844,293.1499938964844,0.0016840348253026,-638.9747314453125,293.4783630371094,0.5516828298568726,0.050000000745058,0.2287797033786773,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,283.924072265625,293.3222045898437,291.1633605957031,1.0,0.1793517768383026,0.9920451641082764,0.9920451641082764,1.0,1.0,-0.7703152298927307,0.332071453332901,0.4382437765598297,0.1278997510671615,0.0,0.0,0.2387569546699524,25.670879364013672,25.0,0.0246002320200204,-5628.46875,59.58824920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299072265625,305.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0546875,18000.0,0.0,0.0,0.1263221055269241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693466305732727,0.1693509668111801,-4.3327549974492285e-06,0.0,0.0001282008743146,0.0,0.0,6.827517032623291,0.0,0.0,0.0,0.2811991572380066,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358863361179828,-1161.0416259765625,304.1515808105469,0.6552820801734924,0.081060841679573,0.0737935528159141,293.1982116699219,297.1499938964844,293.1499938964844,0.0718716755509376,-1863.1243896484373,304.1543273925781,0.7546672224998474,0.123883843421936,0.1183914169669151,293.17431640625,297.1499938964844,293.1499938964844,0.0701145082712173,-1351.7161865234375,304.1523132324219,0.7503663301467896,0.121808648109436,0.0859076008200645,293.1787414550781,297.1499938964844,293.1499938964844,0.0835199132561683,-2087.7294921875,304.15264892578125,0.7840051054954529,0.1390916109085083,0.1326809525489807,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425005160272,-623.2197265625,293.4212951660156,0.5516055226325989,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790310591459274,0.992159366607666,0.992159366607666,1.0,1.0,-0.7675085663795471,0.3308789730072021,0.4366295635700226,0.1272434294223785,0.0,0.0,0.2370033264160156,25.65765190124512,25.0,-0.2287435978651046,-5602.21337890625,59.16596603393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072509765625,305.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256264597177505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681965738534927,0.1682009100914001,-4.330453975853743e-06,0.0,0.0001274948881473,0.0,0.0,6.775294780731201,0.0,0.0,0.0,0.2809931933879852,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358863361179828,-1161.0416259765625,304.1515808105469,0.6552820801734924,0.081060841679573,0.0737935528159141,293.1982116699219,297.1499938964844,293.1499938964844,0.0718716755509376,-1863.1243896484373,304.1543273925781,0.7546672224998474,0.123883843421936,0.1183914169669151,293.17431640625,297.1499938964844,293.1499938964844,0.0701145082712173,-1351.7161865234375,304.1523132324219,0.7503663301467896,0.121808648109436,0.0859076008200645,293.1787414550781,297.1499938964844,293.1499938964844,0.0835199132561683,-2087.7294921875,304.15264892578125,0.7840051054954529,0.1390916109085083,0.1326809525489807,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425005160272,-623.2197265625,293.4212951660156,0.5516055226325989,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790310591459274,0.992159366607666,0.992159366607666,1.0,1.0,-0.7675085663795471,0.3308789730072021,0.4366295635700226,0.1272434294223785,0.0,0.0,0.2370033264160156,25.65765190124512,25.0,-0.2287435978651046,-5602.21337890625,59.16596603393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072509765625,305.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256264597177505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681965738534927,0.1682009100914001,-4.330453975853743e-06,0.0,0.0001274948881473,0.0,0.0,6.775294780731201,0.0,0.0,0.0,0.2809931933879852,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356049574911594,-1156.4237060546875,304.1515197753906,0.6543276309967041,0.080735370516777,0.0734987929463386,293.1972351074219,297.1499938964844,293.1499938964844,0.0710613876581192,-1847.7933349609373,304.1542358398437,0.752571165561676,0.1228578984737396,0.1174155548214912,293.1740417480469,297.1499938964844,293.1499938964844,0.0696755275130271,-1345.6136474609375,304.1522827148437,0.7491990327835083,0.1212531253695488,0.0855181738734245,293.1784362792969,297.1499938964844,293.1499938964844,0.0830132290720939,-2077.858642578125,304.1526184082031,0.7826454043388367,0.1384277492761612,0.1320512294769287,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012236010283,-607.5643310546875,293.3644714355469,0.5515345931053162,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787168532609939,0.9922735691070556,0.9922735691070556,1.0,1.0,-0.7647634148597717,0.3297058641910553,0.4350575506687164,0.1266194283962249,0.0,0.0,0.235291302204132,25.64424514770508,25.0,-0.3771845400333404,-5576.21142578125,58.75444793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134765625,305.3382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1249219253659248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670798361301422,0.1670841574668884,-4.328222530602943e-06,0.0,0.0001267798652406,0.0,0.0,6.72468376159668,0.0,0.0,0.0,0.2807936072349548,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356049574911594,-1156.4237060546875,304.1515197753906,0.6543276309967041,0.080735370516777,0.0734987929463386,293.1972351074219,297.1499938964844,293.1499938964844,0.0710613876581192,-1847.7933349609373,304.1542358398437,0.752571165561676,0.1228578984737396,0.1174155548214912,293.1740417480469,297.1499938964844,293.1499938964844,0.0696755275130271,-1345.6136474609375,304.1522827148437,0.7491990327835083,0.1212531253695488,0.0855181738734245,293.1784362792969,297.1499938964844,293.1499938964844,0.0830132290720939,-2077.858642578125,304.1526184082031,0.7826454043388367,0.1384277492761612,0.1320512294769287,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012236010283,-607.5643310546875,293.3644714355469,0.5515345931053162,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787168532609939,0.9922735691070556,0.9922735691070556,1.0,1.0,-0.7647634148597717,0.3297058641910553,0.4350575506687164,0.1266194283962249,0.0,0.0,0.235291302204132,25.64424514770508,25.0,-0.3771845400333404,-5576.21142578125,58.75444793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134765625,305.3382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1249219253659248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670798361301422,0.1670841574668884,-4.328222530602943e-06,0.0,0.0001267798652406,0.0,0.0,6.72468376159668,0.0,0.0,0.0,0.2807936072349548,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353350155055522,-1151.98876953125,304.1514587402344,0.6534138321876526,0.080422468483448,0.0732153207063674,293.1962890625,297.1499938964844,293.1499938964844,0.0702700316905975,-1832.8619384765625,304.1541442871094,0.750534176826477,0.1218581870198249,0.1164645701646804,293.1737060546875,297.1499938964844,293.1499938964844,0.0692445114254951,-1339.6318359375,304.1522216796875,0.7480592131614685,0.1207081079483032,0.0851360410451889,293.1781005859375,297.1499938964844,293.1499938964844,0.0825152322649955,-2068.165771484375,304.152587890625,0.7813123464584351,0.1377753019332885,0.131432220339775,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602190978825,-592.0130004882812,293.3079528808594,0.551469624042511,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.16259765625,1.0,0.1784095764160156,0.992394208908081,0.992394208908081,1.0,1.0,-0.762083113193512,0.3285543024539947,0.4335288107395172,0.1260267347097396,0.0,0.0,0.2336278110742569,25.63071250915528,25.0,-0.4548886716365814,-5550.5,58.35408020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174133300781,305.3272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1242193058133125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660007685422897,0.1660050898790359,-4.326072485127952e-06,0.0,0.0001260668068425,0.0,0.0,6.675876140594482,0.0,0.0,0.0,0.2806012332439422,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353350155055522,-1151.98876953125,304.1514587402344,0.6534138321876526,0.080422468483448,0.0732153207063674,293.1962890625,297.1499938964844,293.1499938964844,0.0702700316905975,-1832.8619384765625,304.1541442871094,0.750534176826477,0.1218581870198249,0.1164645701646804,293.1737060546875,297.1499938964844,293.1499938964844,0.0692445114254951,-1339.6318359375,304.1522216796875,0.7480592131614685,0.1207081079483032,0.0851360410451889,293.1781005859375,297.1499938964844,293.1499938964844,0.0825152322649955,-2068.165771484375,304.152587890625,0.7813123464584351,0.1377753019332885,0.131432220339775,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602190978825,-592.0130004882812,293.3079528808594,0.551469624042511,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.16259765625,1.0,0.1784095764160156,0.992394208908081,0.992394208908081,1.0,1.0,-0.762083113193512,0.3285543024539947,0.4335288107395172,0.1260267347097396,0.0,0.0,0.2336278110742569,25.63071250915528,25.0,-0.4548886716365814,-5550.5,58.35408020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174133300781,305.3272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1242193058133125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660007685422897,0.1660050898790359,-4.326072485127952e-06,0.0,0.0001260668068425,0.0,0.0,6.675876140594482,0.0,0.0,0.0,0.2806012332439422,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.035075269639492,-1147.7159423828125,304.1513977050781,0.6525363922119141,0.0801208987832069,0.0729420557618141,293.1953125,297.1499938964844,293.1499938964844,0.0694953277707099,-1818.28466796875,304.154052734375,0.7485498785972595,0.120881974697113,0.1155359074473381,293.17340087890625,297.1499938964844,293.1499938964844,0.0688206031918525,-1333.7578125,304.1521911621094,0.7469441890716553,0.1201727837324142,0.0847606360912323,293.1777648925781,297.1499938964844,293.1499938964844,0.0820250138640403,-2058.6318359375,304.15252685546875,0.7800036668777466,0.1371334195137024,0.1308231502771377,293.3182678222656,297.1499938964844,293.1499938964844,0.001519466866739,-576.5574340820312,293.25177001953125,0.5514097213745117,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622619628906,1.0,0.1781086921691894,0.9925149083137512,0.9925149083137512,1.0,1.0,-0.7594616413116455,0.3274222016334533,0.4320394396781921,0.125462457537651,0.0,0.0,0.2320098280906677,25.61711883544922,25.0,-0.479386955499649,-5525.0791015625,57.96395492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192138671875,305.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.427734375,18000.0,0.0,0.0,0.123527355492115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649575531482696,0.1649618744850158,-4.3239997467026114e-06,0.0,0.0001253645605174,0.0,0.0,6.628780841827393,0.0,0.0,0.0,0.2804157137870788,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.035075269639492,-1147.7159423828125,304.1513977050781,0.6525363922119141,0.0801208987832069,0.0729420557618141,293.1953125,297.1499938964844,293.1499938964844,0.0694953277707099,-1818.28466796875,304.154052734375,0.7485498785972595,0.120881974697113,0.1155359074473381,293.17340087890625,297.1499938964844,293.1499938964844,0.0688206031918525,-1333.7578125,304.1521911621094,0.7469441890716553,0.1201727837324142,0.0847606360912323,293.1777648925781,297.1499938964844,293.1499938964844,0.0820250138640403,-2058.6318359375,304.15252685546875,0.7800036668777466,0.1371334195137024,0.1308231502771377,293.3182678222656,297.1499938964844,293.1499938964844,0.001519466866739,-576.5574340820312,293.25177001953125,0.5514097213745117,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622619628906,1.0,0.1781086921691894,0.9925149083137512,0.9925149083137512,1.0,1.0,-0.7594616413116455,0.3274222016334533,0.4320394396781921,0.125462457537651,0.0,0.0,0.2320098280906677,25.61711883544922,25.0,-0.479386955499649,-5525.0791015625,57.96395492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192138671875,305.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.427734375,18000.0,0.0,0.0,0.123527355492115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649575531482696,0.1649618744850158,-4.3239997467026114e-06,0.0,0.0001253645605174,0.0,0.0,6.628780841827393,0.0,0.0,0.0,0.2804157137870788,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349493324756622,-1145.6422119140625,304.1513671875,0.6521116495132446,0.0799745321273803,0.0728094205260276,293.19482421875,297.1499938964844,293.1499938964844,0.0691144689917564,-1811.1329345703125,304.1540222167969,0.747577965259552,0.1204030290246009,0.1150802969932556,293.1732177734375,297.1499938964844,293.1499938964844,0.0686114281415939,-1330.8626708984375,304.1521911621094,0.7463963031768799,0.1199089661240577,0.0845756158232688,293.1775817871094,297.1499938964844,293.1499938964844,0.0817829445004463,-2053.927001953125,304.15252685546875,0.7793588638305664,0.1368166953325271,0.1305225789546966,293.3177795410156,297.1499938964844,293.1499938964844,0.0014991882489994,-568.8663940429688,293.22381591796875,0.5513815879821777,0.050000000745058,0.2287903130054474,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.31787109375,291.1620788574219,1.0,0.1779607981443405,0.992575228214264,0.992575228214264,1.0,1.0,-0.7581740617752075,0.3268640637397766,0.4313099682331085,0.1251907497644424,0.0,0.0,0.231217935681343,25.61032485961914,25.0,-0.4763911962509155,-5512.4833984375,57.77288436889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192749023437,305.3088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34765625,18000.0,0.0,0.0,0.1231880486011505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644494980573654,0.1644538193941116,-4.322993845562451e-06,0.0,0.0001250202039955,0.0,0.0,6.605879306793213,0.0,0.0,0.0,0.2803255319595337,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348260067403316,-1143.610107421875,304.1513671875,0.6516961455345154,0.0798311233520507,0.0726794451475143,293.1943664550781,297.1499938964844,293.1499938964844,0.0687379240989685,-1804.0716552734373,304.1539611816406,0.7466193437576294,0.119930163025856,0.1146304756402969,293.1730651855469,297.1499938964844,293.1499938964844,0.0684041306376457,-1327.99560546875,304.15216064453125,0.7458546757698059,0.1196477264165878,0.0843924060463905,293.1773986816406,297.1499938964844,293.1499938964844,0.0815429165959358,-2049.263671875,304.1524963378906,0.7787203788757324,0.1365027874708175,0.1302246898412704,293.3172912597656,297.1499938964844,293.1499938964844,0.0014789787819609,-561.2013549804688,293.1959533691406,0.5513545274734497,0.050000000745058,0.2287912666797638,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9617919921875,293.3173828125,291.16192626953125,1.0,0.17781463265419,0.9926388263702391,0.9926388263702391,1.0,1.0,-0.7569019794464111,0.3263113796710968,0.4305905699729919,0.1249258518218994,0.0,0.0,0.230437234044075,25.603546142578125,25.0,-0.4688580930233001,-5499.966796875,57.58447647094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31884765625,305.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.1228544563055038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639501601457595,0.1639544814825058,-4.322007953305729e-06,0.0,0.0001246816536877,0.0,0.0,6.5833916664123535,0.0,0.0,0.0,0.2802370190620422,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345867536962032,-1139.6636962890625,304.1513061523437,0.6508910655975342,0.0795526579022407,0.0724270641803741,293.1933898925781,297.1499938964844,293.1499938964844,0.067997008562088,-1790.20556640625,304.15386962890625,0.744739294052124,0.119001604616642,0.113747239112854,293.1727294921875,297.1499938964844,293.1499938964844,0.0679948776960372,-1322.341796875,304.1521301269531,0.7447892427444458,0.1191326826810836,0.0840311795473098,293.1770324707031,297.1499938964844,293.1499938964844,0.0810687020421028,-2040.0560302734373,304.1524658203125,0.7774612903594971,0.1358831375837326,0.1296366304159164,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387478586286,-545.942138671875,293.1405029296875,0.5513032078742981,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.31640625,291.16162109375,1.0,0.1775273382663726,0.99276602268219,0.99276602268219,1.0,1.0,-0.7544019222259521,0.3252215087413788,0.4291804432868957,0.1244150549173355,0.0,0.0,0.2289065867662429,25.59008407592773,25.0,-0.4392070472240448,-5475.177734375,57.2153205871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31658935546875,305.2882995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.1222064420580864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629757434129715,0.1629800647497177,-4.320089374232339e-06,0.0,0.0001240239944308,0.0,0.0,6.539571762084961,0.0,0.0,0.0,0.2800646424293518,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345867536962032,-1139.6636962890625,304.1513061523437,0.6508910655975342,0.0795526579022407,0.0724270641803741,293.1933898925781,297.1499938964844,293.1499938964844,0.067997008562088,-1790.20556640625,304.15386962890625,0.744739294052124,0.119001604616642,0.113747239112854,293.1727294921875,297.1499938964844,293.1499938964844,0.0679948776960372,-1322.341796875,304.1521301269531,0.7447892427444458,0.1191326826810836,0.0840311795473098,293.1770324707031,297.1499938964844,293.1499938964844,0.0810687020421028,-2040.0560302734373,304.1524658203125,0.7774612903594971,0.1358831375837326,0.1296366304159164,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387478586286,-545.942138671875,293.1405029296875,0.5513032078742981,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.31640625,291.16162109375,1.0,0.1775273382663726,0.99276602268219,0.99276602268219,1.0,1.0,-0.7544019222259521,0.3252215087413788,0.4291804432868957,0.1244150549173355,0.0,0.0,0.2289065867662429,25.59008407592773,25.0,-0.4392070472240448,-5475.177734375,57.2153205871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31658935546875,305.2882995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.1222064420580864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629757434129715,0.1629800647497177,-4.320089374232339e-06,0.0,0.0001240239944308,0.0,0.0,6.539571762084961,0.0,0.0,0.0,0.2800646424293518,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343561097979545,-1135.8536376953125,304.1512451171875,0.6501160264015198,0.0792839378118515,0.0721835345029831,293.19244384765625,297.1499938964844,293.1499938964844,0.0672699958086013,-1776.6361083984375,304.15380859375,0.7429020404815674,0.1180930733680725,0.1128831505775451,293.1723937988281,297.1499938964844,293.1499938964844,0.0675918161869049,-1316.781494140625,304.152099609375,0.7437445521354675,0.1186264231801033,0.0836761221289634,293.1766662597656,297.1499938964844,293.1499938964844,0.0806012600660324,-2030.987548828125,304.15240478515625,0.7762231826782227,0.1352731585502624,0.1290577501058578,293.3153076171875,297.1499938964844,293.1499938964844,0.0013987520942464,-530.7710571289062,293.0854187011719,0.5512549877166748,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.16131591796875,1.0,0.1772460341453552,0.9928932189941406,0.9928932189941406,1.0,1.0,-0.7519538402557373,0.3241496384143829,0.427804172039032,0.1239270791411399,0.0,0.0,0.2274085134267807,25.576778411865234,25.0,-0.3853574097156524,-5450.69384765625,56.85533142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129272460937,305.27374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.1215838119387626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620284467935562,0.1620327681303024,-4.318232640798669e-06,0.0,0.0001233921066159,0.0,0.0,6.497050285339356,0.0,0.0,0.0,0.2798975110054016,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343561097979545,-1135.8536376953125,304.1512451171875,0.6501160264015198,0.0792839378118515,0.0721835345029831,293.19244384765625,297.1499938964844,293.1499938964844,0.0672699958086013,-1776.6361083984375,304.15380859375,0.7429020404815674,0.1180930733680725,0.1128831505775451,293.1723937988281,297.1499938964844,293.1499938964844,0.0675918161869049,-1316.781494140625,304.152099609375,0.7437445521354675,0.1186264231801033,0.0836761221289634,293.1766662597656,297.1499938964844,293.1499938964844,0.0806012600660324,-2030.987548828125,304.15240478515625,0.7762231826782227,0.1352731585502624,0.1290577501058578,293.3153076171875,297.1499938964844,293.1499938964844,0.0013987520942464,-530.7710571289062,293.0854187011719,0.5512549877166748,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.16131591796875,1.0,0.1772460341453552,0.9928932189941406,0.9928932189941406,1.0,1.0,-0.7519538402557373,0.3241496384143829,0.427804172039032,0.1239270791411399,0.0,0.0,0.2274085134267807,25.576778411865234,25.0,-0.3853574097156524,-5450.69384765625,56.85533142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129272460937,305.27374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.1215838119387626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620284467935562,0.1620327681303024,-4.318232640798669e-06,0.0,0.0001233921066159,0.0,0.0,6.497050285339356,0.0,0.0,0.0,0.2798975110054016,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341342277824878,-1132.1826171875,304.1512145996094,0.6493712067604065,0.0790252164006233,0.0719490945339202,293.1915283203125,297.1499938964844,293.1499938964844,0.066557303071022,-1763.369384765625,304.1537170410156,0.7411074638366699,0.1172050237655639,0.1120386943221092,293.1720275878906,297.1499938964844,293.1499938964844,0.0671951696276664,-1311.3173828125,304.15203857421875,0.7427205443382263,0.1181292831897735,0.0833274871110916,293.1763000488281,297.1499938964844,293.1499938964844,0.0801408514380455,-2022.0626220703125,304.1523742675781,0.7750063538551331,0.1346732676029205,0.1284884810447693,293.3143310546875,297.1499938964844,293.1499938964844,0.0013589983573183,-515.6906127929688,293.0307006835937,0.5512093305587769,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769710928201675,0.9930248856544496,0.9930248856544496,1.0,1.0,-0.7495592832565308,0.3230971097946167,0.426462173461914,0.1234609186649322,0.0,0.0,0.2259385883808136,25.5637264251709,25.0,-0.320284754037857,-5426.5244140625,56.50476837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30810546875,305.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.880859375,18000.0,0.0,0.0,0.1209899559617042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611053496599197,0.1611096560955047,-4.316434115025913e-06,0.0,0.0001227894244948,0.0,0.0,6.455691814422607,0.0,0.0,0.0,0.2797350883483886,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341342277824878,-1132.1826171875,304.1512145996094,0.6493712067604065,0.0790252164006233,0.0719490945339202,293.1915283203125,297.1499938964844,293.1499938964844,0.066557303071022,-1763.369384765625,304.1537170410156,0.7411074638366699,0.1172050237655639,0.1120386943221092,293.1720275878906,297.1499938964844,293.1499938964844,0.0671951696276664,-1311.3173828125,304.15203857421875,0.7427205443382263,0.1181292831897735,0.0833274871110916,293.1763000488281,297.1499938964844,293.1499938964844,0.0801408514380455,-2022.0626220703125,304.1523742675781,0.7750063538551331,0.1346732676029205,0.1284884810447693,293.3143310546875,297.1499938964844,293.1499938964844,0.0013589983573183,-515.6906127929688,293.0307006835937,0.5512093305587769,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769710928201675,0.9930248856544496,0.9930248856544496,1.0,1.0,-0.7495592832565308,0.3230971097946167,0.426462173461914,0.1234609186649322,0.0,0.0,0.2259385883808136,25.5637264251709,25.0,-0.320284754037857,-5426.5244140625,56.50476837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30810546875,305.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.880859375,18000.0,0.0,0.0,0.1209899559617042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611053496599197,0.1611096560955047,-4.316434115025913e-06,0.0,0.0001227894244948,0.0,0.0,6.455691814422607,0.0,0.0,0.0,0.2797350883483886,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339206233620643,-1128.64306640625,304.1511535644531,0.6486543416976929,0.0787759199738502,0.0717232525348663,293.1906433105469,297.1499938964844,293.1499938964844,0.0658580735325813,-1750.3878173828125,304.1536560058594,0.7393518686294556,0.116336204111576,0.1112127304077148,293.17169189453125,297.1499938964844,293.1499938964844,0.0668046697974205,-1305.9456787109375,304.1520080566406,0.7417156100273132,0.1176408603787422,0.0829850137233734,293.1759033203125,297.1499938964844,293.1499938964844,0.0796871781349182,-2013.27587890625,304.15234375,0.7738093733787537,0.134083017706871,0.1279284209012985,293.3133239746094,297.1499938964844,293.1499938964844,0.0013194940984249,-500.7036437988281,292.9763488769531,0.5511654019355774,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767023652791977,0.9931565523147584,0.9931565523147584,1.0,1.0,-0.7472156882286072,0.3220633268356323,0.4251523613929748,0.1230144500732421,0.0,0.0,0.2244908958673477,25.55101203918457,25.0,-0.25360107421875,-5402.671875,56.16324996948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302490234375,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7890625,18000.0,0.0,0.0,0.1204249039292335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160202145576477,0.1602064669132232,-4.314684701967053e-06,0.0,0.0001222159626195,0.0,0.0,6.415298938751221,0.0,0.0,0.0,0.2795765995979309,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339206233620643,-1128.64306640625,304.1511535644531,0.6486543416976929,0.0787759199738502,0.0717232525348663,293.1906433105469,297.1499938964844,293.1499938964844,0.0658580735325813,-1750.3878173828125,304.1536560058594,0.7393518686294556,0.116336204111576,0.1112127304077148,293.17169189453125,297.1499938964844,293.1499938964844,0.0668046697974205,-1305.9456787109375,304.1520080566406,0.7417156100273132,0.1176408603787422,0.0829850137233734,293.1759033203125,297.1499938964844,293.1499938964844,0.0796871781349182,-2013.27587890625,304.15234375,0.7738093733787537,0.134083017706871,0.1279284209012985,293.3133239746094,297.1499938964844,293.1499938964844,0.0013194940984249,-500.7036437988281,292.9763488769531,0.5511654019355774,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767023652791977,0.9931565523147584,0.9931565523147584,1.0,1.0,-0.7472156882286072,0.3220633268356323,0.4251523613929748,0.1230144500732421,0.0,0.0,0.2244908958673477,25.55101203918457,25.0,-0.25360107421875,-5402.671875,56.16324996948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302490234375,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7890625,18000.0,0.0,0.0,0.1204249039292335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160202145576477,0.1602064669132232,-4.314684701967053e-06,0.0,0.0001222159626195,0.0,0.0,6.415298938751221,0.0,0.0,0.0,0.2795765995979309,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338167771697044,-1126.920166015625,304.151123046875,0.6483057141304016,0.0786546319723129,0.0716134086251258,293.190185546875,297.1499938964844,293.1499938964844,0.0655132383108139,-1743.998291015625,304.15362548828125,0.7384874820709229,0.1159086227416992,0.110806331038475,293.1715087890625,297.1499938964844,293.1499938964844,0.0666116401553154,-1303.29296875,304.1520080566406,0.7412198185920715,0.1173998042941093,0.0828159973025322,293.1757202148437,297.1499938964844,293.1499938964844,0.0794627740979194,-2008.932373046875,304.1523132324219,0.7732178568840027,0.1337914019823074,0.1276517510414123,293.3128356933594,297.1499938964844,293.1499938964844,0.0012998344609513,-493.2448425292969,292.9493408203125,0.5511438846588135,0.050000000745058,0.2287987470626831,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,293.3129272460937,291.1608581542969,1.0,0.1765702813863754,0.9932224154472352,0.9932224154472352,1.0,1.0,-0.746062159538269,0.3215532898902893,0.4245088398456573,0.1227979362010955,0.0,0.0,0.2237734794616699,25.54480361938477,25.0,-0.2191500961780548,-5390.86572265625,55.99576568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29949951171875,305.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75,18000.0,0.0,0.0,0.1201528534293174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597568094730377,0.1597611308097839,-4.313825229473878e-06,0.0,0.0001219398691318,0.0,0.0,6.395409107208252,0.0,0.0,0.0,0.2794986069202423,4.0,0.0,1.0
