time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337149389088153,-1125.2293701171875,304.151123046875,0.6479636430740356,0.07853564620018,0.0715056657791137,293.18975830078125,297.1499938964844,293.1499938964844,0.0651716813445091,-1737.6778564453125,304.153564453125,0.7376320362091064,0.1154856979846954,0.1104044243693351,293.1713562011719,297.1499938964844,293.1499938964844,0.0664201453328132,-1300.663330078125,304.1519775390625,0.7407283782958984,0.1171608939766883,0.0826485231518745,293.175537109375,297.1499938964844,293.1499938964844,0.0792400613427162,-2004.623291015625,304.1523132324219,0.7726309895515442,0.133502185344696,0.12737737596035,293.3123474121094,297.1499938964844,293.1499938964844,0.0012802405981346,-485.810791015625,292.9223937988281,0.5511224865913391,0.050000000745058,0.228799507021904,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,293.3124389648437,291.1607971191406,1.0,0.1764398068189621,0.9932929873466492,0.9932929873466492,1.0,1.0,-0.7449211478233337,0.3210481703281402,0.4238729774951935,0.1225857436656951,0.0,0.0,0.2230593711137771,25.538721084594727,25.0,-0.1857450604438781,-5379.14404296875,55.83053207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964782714844,305.22760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71875,18000.0,0.0,0.0,0.1198879182338714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593150198459625,0.1593193411827087,-4.312975761422422e-06,0.0,0.0001216710006701,0.0,0.0,6.375695705413818,0.0,0.0,0.0,0.2794213593006134,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335165709257125,-1121.931640625,304.15106201171875,0.6472963094711304,0.0783036649227142,0.0712956935167312,293.1889038085937,297.1499938964844,293.1499938964844,0.0644969716668129,-1725.217041015625,304.15350341796875,0.7359434366226196,0.1146519258618354,0.109612300992012,293.1710205078125,297.1499938964844,293.1499938964844,0.0660411715507507,-1295.46435546875,304.1519470214844,0.7397568225860596,0.1166887879371643,0.0823176279664039,293.1751708984375,297.1499938964844,293.1499938964844,0.0787990540266037,-1996.096435546875,304.1522827148437,0.7714692950248718,0.132930114865303,0.1268347799777984,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412306386977,-471.0093078613281,292.86883544921875,0.5510798096656799,0.050000000745058,0.2288010120391845,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761831641197204,0.993434190750122,0.993434190750122,1.0,1.0,-0.7426719665527344,0.3200507760047912,0.4226211905479431,0.1221722364425659,0.0,0.0,0.2216373234987259,25.52693557739257,25.0,-0.121639959514141,-5355.93603515625,55.50611877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6640625,18000.0,0.0,0.0,0.1193760558962822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158439502120018,0.1584438234567642,-4.3112986531923525e-06,0.0,0.0001211515264003,0.0,0.0,6.336678504943848,0.0,0.0,0.0,0.2792685329914093,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335165709257125,-1121.931640625,304.15106201171875,0.6472963094711304,0.0783036649227142,0.0712956935167312,293.1889038085937,297.1499938964844,293.1499938964844,0.0644969716668129,-1725.217041015625,304.15350341796875,0.7359434366226196,0.1146519258618354,0.109612300992012,293.1710205078125,297.1499938964844,293.1499938964844,0.0660411715507507,-1295.46435546875,304.1519470214844,0.7397568225860596,0.1166887879371643,0.0823176279664039,293.1751708984375,297.1499938964844,293.1499938964844,0.0787990540266037,-1996.096435546875,304.1522827148437,0.7714692950248718,0.132930114865303,0.1268347799777984,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412306386977,-471.0093078613281,292.86883544921875,0.5510798096656799,0.050000000745058,0.2288010120391845,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761831641197204,0.993434190750122,0.993434190750122,1.0,1.0,-0.7426719665527344,0.3200507760047912,0.4226211905479431,0.1221722364425659,0.0,0.0,0.2216373234987259,25.52693557739257,25.0,-0.121639959514141,-5355.93603515625,55.50611877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6640625,18000.0,0.0,0.0,0.1193760558962822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158439502120018,0.1584438234567642,-4.3112986531923525e-06,0.0,0.0001211515264003,0.0,0.0,6.336678504943848,0.0,0.0,0.0,0.2792685329914093,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333243794739246,-1118.7314453125,304.1510314941406,0.6466482877731323,0.0780786424875259,0.0710921436548233,293.1880798339844,297.1499938964844,293.1499938964844,0.0638318061828613,-1712.96435546875,304.1534423828125,0.7342790365219116,0.1138320863246917,0.108833722770214,293.1706848144531,297.1499938964844,293.1499938964844,0.0656668618321418,-1290.33642578125,304.15191650390625,0.7387979030609131,0.116223357617855,0.0819915011525154,293.1748046875,297.1499938964844,293.1499938964844,0.078363224864006,-1987.6771240234373,304.1522521972656,0.770321249961853,0.1323655396699905,0.1262993961572647,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024440802633,-456.2918090820313,292.81561279296875,0.5510367155075073,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.16064453125,1.0,0.1759317219257354,0.993575394153595,0.993575394153595,1.0,1.0,-0.7404611706733704,0.3190687894821167,0.4213923811912536,0.1217705383896827,0.0,0.0,0.2202185839414596,25.51566696166992,25.0,-0.0592413246631622,-5333.01806640625,55.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28466796875,305.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62109375,18000.0,0.0,0.0,0.1188840046525001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575716286897659,0.1575759351253509,-4.309643827582477e-06,0.0,0.0001206521556014,0.0,0.0,6.29806661605835,0.0,0.0,0.0,0.2791174650192261,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333243794739246,-1118.7314453125,304.1510314941406,0.6466482877731323,0.0780786424875259,0.0710921436548233,293.1880798339844,297.1499938964844,293.1499938964844,0.0638318061828613,-1712.96435546875,304.1534423828125,0.7342790365219116,0.1138320863246917,0.108833722770214,293.1706848144531,297.1499938964844,293.1499938964844,0.0656668618321418,-1290.33642578125,304.15191650390625,0.7387979030609131,0.116223357617855,0.0819915011525154,293.1748046875,297.1499938964844,293.1499938964844,0.078363224864006,-1987.6771240234373,304.1522521972656,0.770321249961853,0.1323655396699905,0.1262993961572647,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024440802633,-456.2918090820313,292.81561279296875,0.5510367155075073,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.16064453125,1.0,0.1759317219257354,0.993575394153595,0.993575394153595,1.0,1.0,-0.7404611706733704,0.3190687894821167,0.4213923811912536,0.1217705383896827,0.0,0.0,0.2202185839414596,25.51566696166992,25.0,-0.0592413246631622,-5333.01806640625,55.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28466796875,305.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62109375,18000.0,0.0,0.0,0.1188840046525001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575716286897659,0.1575759351253509,-4.309643827582477e-06,0.0,0.0001206521556014,0.0,0.0,6.29806661605835,0.0,0.0,0.0,0.2791174650192261,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331385284662246,-1115.6317138671875,304.1510009765625,0.6460189819335938,0.0778607353568077,0.0708951726555824,293.18731689453125,297.1499938964844,293.1499938964844,0.0631764084100723,-1700.9232177734375,304.15338134765625,0.7326375246047974,0.1130263432860374,0.1080689057707786,293.1703796386719,297.1499938964844,293.1499938964844,0.0652974396944046,-1285.2822265625,304.15191650390625,0.7378509640693665,0.1157648041844368,0.0816703215241432,293.1744689941406,297.1499938964844,293.1499938964844,0.0779328271746635,-1979.370361328125,304.1522216796875,0.7691864967346191,0.13180872797966,0.125771552324295,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639122385531,-441.6702575683594,292.7627868652344,0.5509923696517944,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756858974695205,0.9937211275100708,0.9937211275100708,1.0,1.0,-0.7382899522781372,0.3181036710739136,0.4201862812042236,0.1213788390159607,0.0,0.0,0.218798279762268,25.50506401062012,25.0,-0.0097255874425172,-5310.4013671875,54.87934875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794494628906,305.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.599609375,18000.0,0.0,0.0,0.1184101700782775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567082405090332,0.1567125469446182,-4.308008101361338e-06,0.0,0.0001201712657348,0.0,0.0,6.259721279144287,0.0,0.0,0.0,0.2789674997329712,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331385284662246,-1115.6317138671875,304.1510009765625,0.6460189819335938,0.0778607353568077,0.0708951726555824,293.18731689453125,297.1499938964844,293.1499938964844,0.0631764084100723,-1700.9232177734375,304.15338134765625,0.7326375246047974,0.1130263432860374,0.1080689057707786,293.1703796386719,297.1499938964844,293.1499938964844,0.0652974396944046,-1285.2822265625,304.15191650390625,0.7378509640693665,0.1157648041844368,0.0816703215241432,293.1744689941406,297.1499938964844,293.1499938964844,0.0779328271746635,-1979.370361328125,304.1522216796875,0.7691864967346191,0.13180872797966,0.125771552324295,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639122385531,-441.6702575683594,292.7627868652344,0.5509923696517944,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756858974695205,0.9937211275100708,0.9937211275100708,1.0,1.0,-0.7382899522781372,0.3181036710739136,0.4201862812042236,0.1213788390159607,0.0,0.0,0.218798279762268,25.50506401062012,25.0,-0.0097255874425172,-5310.4013671875,54.87934875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794494628906,305.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.599609375,18000.0,0.0,0.0,0.1184101700782775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567082405090332,0.1567125469446182,-4.308008101361338e-06,0.0,0.0001201712657348,0.0,0.0,6.259721279144287,0.0,0.0,0.0,0.2789674997329712,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329576320946216,-1112.60986328125,304.1509704589844,0.6454036831855774,0.0776483118534088,0.070703275501728,293.18658447265625,297.1499938964844,293.1499938964844,0.0625282377004623,-1689.045166015625,304.1533508300781,0.7310106158256531,0.1122313439846038,0.1073145419359207,293.1700439453125,297.1499938964844,293.1499938964844,0.0649317950010299,-1280.28662109375,304.1518859863281,0.7369124889373779,0.1153116151690483,0.0813529714941978,293.17413330078125,297.1499938964844,293.1499938964844,0.0775066614151001,-1971.153076171875,304.1521911621094,0.7680613398551941,0.1312579810619354,0.1252495795488357,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255943682044,-427.1295166015625,292.71026611328125,0.5509462952613831,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754445731639862,0.9938669204711914,0.9938669204711914,1.0,1.0,-0.7361488342285156,0.3171520829200744,0.4189967513084411,0.1209930852055549,0.0,0.0,0.2173742949962616,25.49506950378418,25.0,0.0267357043921947,-5288.04833984375,54.57585144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748718261719,305.1662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.576171875,18000.0,0.0,0.0,0.1179481148719787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558475494384765,0.1558518558740615,-4.306381924834568e-06,0.0,0.0001197023448185,0.0,0.0,6.221553802490234,0.0,0.0,0.0,0.2788184285163879,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329576320946216,-1112.60986328125,304.1509704589844,0.6454036831855774,0.0776483118534088,0.070703275501728,293.18658447265625,297.1499938964844,293.1499938964844,0.0625282377004623,-1689.045166015625,304.1533508300781,0.7310106158256531,0.1122313439846038,0.1073145419359207,293.1700439453125,297.1499938964844,293.1499938964844,0.0649317950010299,-1280.28662109375,304.1518859863281,0.7369124889373779,0.1153116151690483,0.0813529714941978,293.17413330078125,297.1499938964844,293.1499938964844,0.0775066614151001,-1971.153076171875,304.1521911621094,0.7680613398551941,0.1312579810619354,0.1252495795488357,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255943682044,-427.1295166015625,292.71026611328125,0.5509462952613831,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754445731639862,0.9938669204711914,0.9938669204711914,1.0,1.0,-0.7361488342285156,0.3171520829200744,0.4189967513084411,0.1209930852055549,0.0,0.0,0.2173742949962616,25.49506950378418,25.0,0.0267357043921947,-5288.04833984375,54.57585144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748718261719,305.1662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.576171875,18000.0,0.0,0.0,0.1179481148719787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558475494384765,0.1558518558740615,-4.306381924834568e-06,0.0,0.0001197023448185,0.0,0.0,6.221553802490234,0.0,0.0,0.0,0.2788184285163879,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328690446913242,-1111.1282958984375,304.1509704589844,0.6451011300086975,0.0775441527366638,0.070609226822853,293.18621826171875,297.1499938964844,293.1499938964844,0.0622068122029304,-1683.1663818359375,304.1533203125,0.7302020788192749,0.1118378415703773,0.106941245496273,293.169921875,297.1499938964844,293.1499938964844,0.064750388264656,-1277.810791015625,304.15185546875,0.7364462614059448,0.1150870323181152,0.0811957418918609,293.1739501953125,297.1499938964844,293.1499938964844,0.0772951692342758,-1967.0782470703125,304.15216064453125,0.7675023078918457,0.1309849023818969,0.1249908134341239,293.3079528808594,297.1499938964844,293.1499938964844,0.0011065199505537,-419.8910827636719,292.68414306640625,0.5509225726127625,0.050000000745058,0.2288065999746322,291.1606750488281,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080444335937,291.1606750488281,1.0,0.1753256320953369,0.9939397573471068,0.9939397573471068,1.0,1.0,-0.7350897192955017,0.3166817724704742,0.4184079468250274,0.120801642537117,0.0,0.0,0.2166602164506912,25.490310668945312,25.0,0.0398723296821117,-5276.974609375,54.4264030456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728576660156,305.1589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.11772071570158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554178148508072,0.1554221212863922,-4.305572929297341e-06,0.0,0.0001194715587189,0.0,0.0,6.202520847320557,0.0,0.0,0.0,0.278744101524353,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327817164361476,-1109.666748046875,304.15093994140625,0.6448018550872803,0.0774413794279098,0.0705164521932601,293.1858825683594,297.1499938964844,293.1499938964844,0.0618872158229351,-1677.3287353515625,304.1532897949219,0.7293965220451355,0.1114470362663269,0.1065705716609954,293.1697692871094,297.1499938964844,293.1499938964844,0.0645699724555015,-1275.35009765625,304.15185546875,0.7359819412231445,0.1148637980222702,0.0810394808650016,293.1737976074219,297.1499938964844,293.1499938964844,0.0770847871899604,-1963.0267333984373,304.15216064453125,0.7669456005096436,0.1307133436203003,0.1247335448861122,293.3074951171875,297.1499938964844,293.1499938964844,0.0010875068837776,-412.6759643554688,292.6580810546875,0.5508981347084045,0.050000000745058,0.2288074642419815,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,293.3075866699219,291.16070556640625,1.0,0.1752078831195831,0.9940160512924194,0.9940160512924194,1.0,1.0,-0.734038233757019,0.3162153363227844,0.417822927236557,0.1206108480691909,0.0,0.0,0.2159445881843567,25.485727310180664,25.0,0.0473867915570735,-5265.9716796875,54.27851104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27105712890625,305.151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5625,18000.0,0.0,0.0,0.1174952387809753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549883037805557,0.1549926102161407,-4.3047662074968684e-06,0.0,0.0001192427298519,0.0,0.0,6.183512210845947,0.0,0.0,0.0,0.2786698937416076,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326105840504169,-1106.79931640625,304.1509094238281,0.6442123055458069,0.0772396475076675,0.0703344270586967,293.1852111816406,297.1499938964844,293.1499938964844,0.0612529665231704,-1665.7664794921875,304.1532592773437,0.7277922034263611,0.1106728091835975,0.1058363765478134,293.16949462890625,297.1499938964844,293.1499938964844,0.0642118528485298,-1270.4710693359375,304.1518249511719,0.7350581288337708,0.1144210770726203,0.0807296484708786,293.1734924316406,297.1499938964844,293.1499938964844,0.0766670852899551,-1954.9891357421875,304.1521301269531,0.7658381462097168,0.1301745325326919,0.1242231354117393,293.3065185546875,297.1499938964844,293.1499938964844,0.001049657468684,-398.312744140625,292.6062316894531,0.5508474111557007,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749756634235382,0.9941685199737548,0.9941685199737548,1.0,1.0,-0.7319564819335938,0.3152937591075897,0.416662722826004,0.1202292069792747,0.0,0.0,0.2145097702741623,25.477060317993164,25.0,0.0482537075877189,-5244.1845703125,53.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.1372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1170479655265808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541304141283035,0.1541347205638885,-4.303158675611485e-06,0.0,0.0001187888119602,0.0,0.0,6.145590305328369,0.0,0.0,0.0,0.2785219252109527,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326105840504169,-1106.79931640625,304.1509094238281,0.6442123055458069,0.0772396475076675,0.0703344270586967,293.1852111816406,297.1499938964844,293.1499938964844,0.0612529665231704,-1665.7664794921875,304.1532592773437,0.7277922034263611,0.1106728091835975,0.1058363765478134,293.16949462890625,297.1499938964844,293.1499938964844,0.0642118528485298,-1270.4710693359375,304.1518249511719,0.7350581288337708,0.1144210770726203,0.0807296484708786,293.1734924316406,297.1499938964844,293.1499938964844,0.0766670852899551,-1954.9891357421875,304.1521301269531,0.7658381462097168,0.1301745325326919,0.1242231354117393,293.3065185546875,297.1499938964844,293.1499938964844,0.001049657468684,-398.312744140625,292.6062316894531,0.5508474111557007,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749756634235382,0.9941685199737548,0.9941685199737548,1.0,1.0,-0.7319564819335938,0.3152937591075897,0.416662722826004,0.1202292069792747,0.0,0.0,0.2145097702741623,25.477060317993164,25.0,0.0482537075877189,-5244.1845703125,53.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.1372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1170479655265808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541304141283035,0.1541347205638885,-4.303158675611485e-06,0.0,0.0001187888119602,0.0,0.0,6.145590305328369,0.0,0.0,0.0,0.2785219252109527,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324434414505958,-1103.9947509765625,304.15087890625,0.6436324119567871,0.0770421624183654,0.070156343281269,293.1846008300781,297.1499938964844,293.1499938964844,0.0606241337954998,-1654.33251953125,304.1532287597656,0.7261925935745239,0.1099068075418472,0.1051101833581924,293.1692199707031,297.1499938964844,293.1499938964844,0.063856802880764,-1265.6407470703125,304.1518249511719,0.7341392040252686,0.1139825582504272,0.0804228335618972,293.1731872558594,297.1499938964844,293.1499938964844,0.0762528702616691,-1947.0269775390625,304.1521301269531,0.7647372484207153,0.1296405494213104,0.1237174198031425,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120260994881,-384.0324096679688,292.5546875,0.5507941246032715,0.050000000745058,0.2288111448287964,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747472286224365,0.9943210482597352,0.9943210482597352,1.0,1.0,-0.7298982739448547,0.3143859803676605,0.4155123233795166,0.1198448240756988,0.0,0.0,0.213072270154953,25.468982696533203,25.0,0.0345519483089447,-5222.67724609375,53.70064926147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,305.123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1166031211614608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532752215862274,0.1532795280218124,-4.301559329178417e-06,0.0,0.0001183373387902,0.0,0.0,6.1078410148620605,0.0,0.0,0.0,0.2783747315406799,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324434414505958,-1103.9947509765625,304.15087890625,0.6436324119567871,0.0770421624183654,0.070156343281269,293.1846008300781,297.1499938964844,293.1499938964844,0.0606241337954998,-1654.33251953125,304.1532287597656,0.7261925935745239,0.1099068075418472,0.1051101833581924,293.1692199707031,297.1499938964844,293.1499938964844,0.063856802880764,-1265.6407470703125,304.1518249511719,0.7341392040252686,0.1139825582504272,0.0804228335618972,293.1731872558594,297.1499938964844,293.1499938964844,0.0762528702616691,-1947.0269775390625,304.1521301269531,0.7647372484207153,0.1296405494213104,0.1237174198031425,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120260994881,-384.0324096679688,292.5546875,0.5507941246032715,0.050000000745058,0.2288111448287964,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747472286224365,0.9943210482597352,0.9943210482597352,1.0,1.0,-0.7298982739448547,0.3143859803676605,0.4155123233795166,0.1198448240756988,0.0,0.0,0.213072270154953,25.468982696533203,25.0,0.0345519483089447,-5222.67724609375,53.70064926147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,305.123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1166031211614608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532752215862274,0.1532795280218124,-4.301559329178417e-06,0.0,0.0001183373387902,0.0,0.0,6.1078410148620605,0.0,0.0,0.0,0.2783747315406799,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322801768779754,-1101.2513427734375,304.15087890625,0.6430613994598389,0.0768487304449081,0.0699820294976234,293.1840209960937,297.1499938964844,293.1499938964844,0.0600004829466342,-1643.022216796875,304.1531982421875,0.7245948314666748,0.1091486886143684,0.1043916866183281,293.1689453125,297.1499938964844,293.1499938964844,0.0635047480463981,-1260.858154296875,304.1517944335937,0.7332243323326111,0.1135480627417564,0.0801189243793487,293.17291259765625,297.1499938964844,293.1499938964844,0.0758420675992965,-1939.1392822265625,304.152099609375,0.7636422514915466,0.1291112154722213,0.123216226696968,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746207506395,-369.8381958007813,292.50341796875,0.5507378578186035,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745225191116333,0.9944785237312316,0.9944785237312316,1.0,1.0,-0.7278629541397095,0.313493013381958,0.4143699407577514,0.1194546148180961,0.0,0.0,0.2116352915763855,25.461509704589844,25.0,0.0068986425176262,-5201.47607421875,53.41914367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26434326171875,305.1095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1161588206887245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524244099855423,0.1524287015199661,-4.2999718061764725e-06,0.0,0.0001178864404209,0.0,0.0,6.070340633392334,0.0,0.0,0.0,0.2782285213470459,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322801768779754,-1101.2513427734375,304.15087890625,0.6430613994598389,0.0768487304449081,0.0699820294976234,293.1840209960937,297.1499938964844,293.1499938964844,0.0600004829466342,-1643.022216796875,304.1531982421875,0.7245948314666748,0.1091486886143684,0.1043916866183281,293.1689453125,297.1499938964844,293.1499938964844,0.0635047480463981,-1260.858154296875,304.1517944335937,0.7332243323326111,0.1135480627417564,0.0801189243793487,293.17291259765625,297.1499938964844,293.1499938964844,0.0758420675992965,-1939.1392822265625,304.152099609375,0.7636422514915466,0.1291112154722213,0.123216226696968,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746207506395,-369.8381958007813,292.50341796875,0.5507378578186035,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745225191116333,0.9944785237312316,0.9944785237312316,1.0,1.0,-0.7278629541397095,0.313493013381958,0.4143699407577514,0.1194546148180961,0.0,0.0,0.2116352915763855,25.461509704589844,25.0,0.0068986425176262,-5201.47607421875,53.41914367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26434326171875,305.1095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1161588206887245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524244099855423,0.1524287015199661,-4.2999718061764725e-06,0.0,0.0001178864404209,0.0,0.0,6.070340633392334,0.0,0.0,0.0,0.2782285213470459,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.032120332121849,-1098.561767578125,304.1508483886719,0.6424975395202637,0.0766588076949119,0.0698109865188598,293.1835021972656,297.1499938964844,293.1499938964844,0.0593812353909015,-1631.8209228515625,304.1531677246094,0.722994863986969,0.1083974093198776,0.1036798581480979,293.1687316894531,297.1499938964844,293.1499938964844,0.0631553083658218,-1256.1180419921875,304.1517944335937,0.732312023639679,0.1131170541048049,0.0798175409436225,293.1726379394531,297.1499938964844,293.1499938964844,0.0754342600703239,-1931.3182373046875,304.1520690917969,0.7625519037246704,0.128585934638977,0.1227190047502517,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374324581585,-355.7266845703125,292.4524230957031,0.5506784915924072,0.050000000745058,0.2288152277469635,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743011474609375,0.994636058807373,0.994636058807373,1.0,1.0,-0.7258474230766296,0.3126144707202911,0.4132329523563385,0.1190554872155189,0.0,0.0,0.2102030366659164,25.454605102539062,25.0,-0.0308571755886077,-5180.59130859375,53.14205932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26336669921875,305.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.1157138869166374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515803039073944,0.1515845954418182,-4.298399744584458e-06,0.0,0.0001174348872154,0.0,0.0,6.0331878662109375,0.0,0.0,0.0,0.2780837714672088,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.032120332121849,-1098.561767578125,304.1508483886719,0.6424975395202637,0.0766588076949119,0.0698109865188598,293.1835021972656,297.1499938964844,293.1499938964844,0.0593812353909015,-1631.8209228515625,304.1531677246094,0.722994863986969,0.1083974093198776,0.1036798581480979,293.1687316894531,297.1499938964844,293.1499938964844,0.0631553083658218,-1256.1180419921875,304.1517944335937,0.732312023639679,0.1131170541048049,0.0798175409436225,293.1726379394531,297.1499938964844,293.1499938964844,0.0754342600703239,-1931.3182373046875,304.1520690917969,0.7625519037246704,0.128585934638977,0.1227190047502517,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374324581585,-355.7266845703125,292.4524230957031,0.5506784915924072,0.050000000745058,0.2288152277469635,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743011474609375,0.994636058807373,0.994636058807373,1.0,1.0,-0.7258474230766296,0.3126144707202911,0.4132329523563385,0.1190554872155189,0.0,0.0,0.2102030366659164,25.454605102539062,25.0,-0.0308571755886077,-5180.59130859375,53.14205932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26336669921875,305.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.1157138869166374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515803039073944,0.1515845954418182,-4.298399744584458e-06,0.0,0.0001174348872154,0.0,0.0,6.0331878662109375,0.0,0.0,0.0,0.2780837714672088,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320416092872619,-1097.23583984375,304.1508483886719,0.6422179341316223,0.0765650421380996,0.0697265937924385,293.1832275390625,297.1499938964844,293.1499938964844,0.0590730980038642,-1626.258056640625,304.15313720703125,0.7221928238868713,0.1080241128802299,0.1033262461423873,293.1686096191406,297.1499938964844,293.1499938964844,0.0629814937710762,-1253.762939453125,304.1517639160156,0.7318564653396606,0.1129027530550956,0.0796677246689796,293.1725158691406,297.1499938964844,293.1499938964844,0.0752314105629921,-1927.43115234375,304.1520690917969,0.7620081305503845,0.1283247023820877,0.122471772134304,293.30328369140625,297.1499938964844,293.1499938964844,0.0009189220727421,-348.702880859375,292.4270324707031,0.5506475567817688,0.050000000745058,0.2288163155317306,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09375,293.3033752441406,291.16070556640625,1.0,0.1741916537284851,0.9947147965431212,0.9947147965431212,1.0,1.0,-0.7248465418815613,0.3121808171272278,0.4126657545566559,0.1188514828681945,0.0,0.0,0.2094902247190475,25.45136260986328,25.0,-0.0527595952153205,-5170.275390625,53.00508499145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630310058594,305.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.1154910326004028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511616110801696,0.1511659026145935,-4.297620762372389e-06,0.0,0.000117208721349,0.0,0.0,6.014779090881348,0.0,0.0,0.0,0.278012067079544,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319636017084121,-1095.921142578125,304.1508178710937,0.6419395804405212,0.0764719992876052,0.0696428641676902,293.1829833984375,297.1499938964844,293.1499938964844,0.0587658248841762,-1620.7178955078125,304.15313720703125,0.7213887572288513,0.1076522320508956,0.1029740124940872,293.1684875488281,297.1499938964844,293.1499938964844,0.0628082081675529,-1251.416748046875,304.1517639160156,0.7314010858535767,0.112689159810543,0.0795184224843978,293.1723937988281,297.1499938964844,293.1499938964844,0.0750291794538497,-1923.558349609375,304.1520690917969,0.7614651918411255,0.1280643045902252,0.1222253665328025,293.3028259277344,297.1499938964844,293.1499938964844,0.0009004656458273,-341.6996459960937,292.4017028808594,0.5506157279014587,0.050000000745058,0.2288174331188202,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,293.30291748046875,291.1606750488281,1.0,0.17408287525177,0.9947953820228576,0.9947953820228576,1.0,1.0,-0.7238498330116272,0.3117508888244629,0.4120989143848419,0.1186440587043762,0.0,0.0,0.2087803930044174,25.4482536315918,25.0,-0.0763779655098915,-5160.044921875,52.86907577514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26275634765625,305.0829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.1152679622173309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507456004619598,0.1507498919963836,-4.296847691875882e-06,0.0,0.0001169823226518,0.0,0.0,5.996500492095947,0.0,0.0,0.0,0.2779408395290375,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318095758557319,-1093.3226318359375,304.1508178710937,0.641386091709137,0.0762878283858299,0.06947723031044,293.1825256347656,297.1499938964844,293.1499938964844,0.0581535920500755,-1609.700439453125,304.1531066894531,0.7197721600532532,0.1069122701883316,0.1022733002901077,293.16827392578125,297.1499938964844,293.1499938964844,0.062463104724884,-1246.749267578125,304.1517639160156,0.7304903268814087,0.1122639030218124,0.0792212337255477,293.1721496582031,297.1499938964844,293.1499938964844,0.0746264234185218,-1915.8524169921875,304.15203857421875,0.7603811025619507,0.1275458037853241,0.1217348128557205,293.3019104003906,297.1499938964844,293.1499938964844,0.0008637089049443,-327.7526550292969,292.35125732421875,0.5505495071411133,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738673895597458,0.99495667219162,0.99495667219162,1.0,1.0,-0.7218675017356873,0.3109019994735718,0.4109654724597931,0.1182176992297172,0.0,0.0,0.2073721885681152,25.44242477416992,25.0,-0.1265545785427093,-5139.85205078125,52.59978103637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,305.0698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37109375,18000.0,0.0,0.0,0.1148214340209961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499229818582534,0.1499272733926773,-4.295319740776904e-06,0.0,0.0001165291614597,0.0,0.0,5.960392475128174,0.0,0.0,0.0,0.2778002321720123,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318095758557319,-1093.3226318359375,304.1508178710937,0.641386091709137,0.0762878283858299,0.06947723031044,293.1825256347656,297.1499938964844,293.1499938964844,0.0581535920500755,-1609.700439453125,304.1531066894531,0.7197721600532532,0.1069122701883316,0.1022733002901077,293.16827392578125,297.1499938964844,293.1499938964844,0.062463104724884,-1246.749267578125,304.1517639160156,0.7304903268814087,0.1122639030218124,0.0792212337255477,293.1721496582031,297.1499938964844,293.1499938964844,0.0746264234185218,-1915.8524169921875,304.15203857421875,0.7603811025619507,0.1275458037853241,0.1217348128557205,293.3019104003906,297.1499938964844,293.1499938964844,0.0008637089049443,-327.7526550292969,292.35125732421875,0.5505495071411133,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738673895597458,0.99495667219162,0.99495667219162,1.0,1.0,-0.7218675017356873,0.3109019994735718,0.4109654724597931,0.1182176992297172,0.0,0.0,0.2073721885681152,25.44242477416992,25.0,-0.1265545785427093,-5139.85205078125,52.59978103637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,305.0698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37109375,18000.0,0.0,0.0,0.1148214340209961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499229818582534,0.1499272733926773,-4.295319740776904e-06,0.0,0.0001165291614597,0.0,0.0,5.960392475128174,0.0,0.0,0.0,0.2778002321720123,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316579230129718,-1090.7607421875,304.1507873535156,0.6408357620239258,0.0761059001088142,0.0693137347698211,293.1820983886719,297.1499938964844,293.1499938964844,0.0575439631938934,-1598.7578125,304.153076171875,0.7181407809257507,0.1061768308281898,0.1015770584344863,293.1680908203125,297.1499938964844,293.1499938964844,0.0621196813881397,-1242.111328125,304.1517333984375,0.72957843542099,0.111840896308422,0.0789257138967514,293.17193603515625,297.1499938964844,293.1499938964844,0.0742256790399551,-1908.1942138671875,304.15203857421875,0.7592986226081848,0.1270300298929214,0.1212469562888145,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271629922091,-313.8860168457031,292.301025390625,0.5504794716835022,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.3011169433594,291.16046142578125,1.0,0.1736544519662857,0.9951179027557372,0.9951179027557372,1.0,1.0,-0.7198984622955322,0.3100680410861969,0.4098304212093353,0.1177733987569809,0.0,0.0,0.2059832513332367,25.43710327148437,25.0,-0.1779956072568893,-5120.033203125,52.333866119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,305.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1143752485513687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491151303052902,0.149119421839714,-4.293821348255733e-06,0.0,0.0001160763422376,0.0,0.0,5.9249796867370605,0.0,0.0,0.0,0.2776623666286468,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316579230129718,-1090.7607421875,304.1507873535156,0.6408357620239258,0.0761059001088142,0.0693137347698211,293.1820983886719,297.1499938964844,293.1499938964844,0.0575439631938934,-1598.7578125,304.153076171875,0.7181407809257507,0.1061768308281898,0.1015770584344863,293.1680908203125,297.1499938964844,293.1499938964844,0.0621196813881397,-1242.111328125,304.1517333984375,0.72957843542099,0.111840896308422,0.0789257138967514,293.17193603515625,297.1499938964844,293.1499938964844,0.0742256790399551,-1908.1942138671875,304.15203857421875,0.7592986226081848,0.1270300298929214,0.1212469562888145,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271629922091,-313.8860168457031,292.301025390625,0.5504794716835022,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.3011169433594,291.16046142578125,1.0,0.1736544519662857,0.9951179027557372,0.9951179027557372,1.0,1.0,-0.7198984622955322,0.3100680410861969,0.4098304212093353,0.1177733987569809,0.0,0.0,0.2059832513332367,25.43710327148437,25.0,-0.1779956072568893,-5120.033203125,52.333866119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,305.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1143752485513687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491151303052902,0.149119421839714,-4.293821348255733e-06,0.0,0.0001160763422376,0.0,0.0,5.9249796867370605,0.0,0.0,0.0,0.2776623666286468,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315082855522632,-1088.2296142578125,304.1507873535156,0.6402873992919922,0.0759257897734642,0.0691519901156425,293.18170166015625,297.1499938964844,293.1499938964844,0.0569363571703434,-1587.879150390625,304.153076171875,0.7164897918701172,0.1054451763629913,0.1008845940232276,293.1679077148437,297.1499938964844,293.1499938964844,0.0617776103317737,-1237.49853515625,304.1517333984375,0.7286642789840698,0.1114197298884391,0.0786315649747848,293.1717224121094,297.1499938964844,293.1499938964844,0.0738265812397003,-1900.576904296875,304.1520080566406,0.7582168579101562,0.126516506075859,0.12076136469841,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908200495876,-300.0966491699219,292.2510681152344,0.5504055023193359,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002014160156,291.1602783203125,1.0,0.1734437942504882,0.9952822327613832,0.9952822327613832,1.0,1.0,-0.717940628528595,0.3092490136623382,0.4086916148662567,0.1173087507486343,0.0,0.0,0.2046180069446563,25.432268142700195,25.0,-0.2300950288772583,-5100.60546875,52.07099914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.113930732011795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483243703842163,0.1483286619186401,-4.292355697543826e-06,0.0,0.0001156252110376,0.0,0.0,5.890360355377197,0.0,0.0,0.0,0.2775276303291321,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315082855522632,-1088.2296142578125,304.1507873535156,0.6402873992919922,0.0759257897734642,0.0691519901156425,293.18170166015625,297.1499938964844,293.1499938964844,0.0569363571703434,-1587.879150390625,304.153076171875,0.7164897918701172,0.1054451763629913,0.1008845940232276,293.1679077148437,297.1499938964844,293.1499938964844,0.0617776103317737,-1237.49853515625,304.1517333984375,0.7286642789840698,0.1114197298884391,0.0786315649747848,293.1717224121094,297.1499938964844,293.1499938964844,0.0738265812397003,-1900.576904296875,304.1520080566406,0.7582168579101562,0.126516506075859,0.12076136469841,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908200495876,-300.0966491699219,292.2510681152344,0.5504055023193359,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002014160156,291.1602783203125,1.0,0.1734437942504882,0.9952822327613832,0.9952822327613832,1.0,1.0,-0.717940628528595,0.3092490136623382,0.4086916148662567,0.1173087507486343,0.0,0.0,0.2046180069446563,25.432268142700195,25.0,-0.2300950288772583,-5100.60546875,52.07099914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.113930732011795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483243703842163,0.1483286619186401,-4.292355697543826e-06,0.0,0.0001156252110376,0.0,0.0,5.890360355377197,0.0,0.0,0.0,0.2775276303291321,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313603803515434,-1085.724365234375,304.1507568359375,0.6397399306297302,0.0757471919059753,0.0689917206764221,293.18133544921875,297.1499938964844,293.1499938964844,0.0563303120434284,-1577.055419921875,304.1530456542969,0.7148143649101257,0.1047167629003524,0.1001953706145286,293.1677551269531,297.1499938964844,293.1499938964844,0.0614365935325622,-1232.90673828125,304.1517333984375,0.7277466058731079,0.1110000610351562,0.0783385559916496,293.1715393066406,297.1499938964844,293.1499938964844,0.0734288245439529,-1892.9945068359373,304.1520080566406,0.7571349143981934,0.1260048747062683,0.1202776953577995,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546864217147,-286.38690185546875,292.20135498046875,0.5503274202346802,0.050000000745058,0.2288276255130767,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732352524995803,0.9954465627670288,0.9954465627670288,1.0,1.0,-0.715992271900177,0.3084449470043182,0.4075473546981811,0.1168214976787567,0.0,0.0,0.2032813727855682,25.427921295166016,25.0,-0.2757075428962707,-5081.59521484375,51.81093215942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26129150390625,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1134896799921989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475534737110138,0.1475577652454376,-4.290929155104095e-06,0.0,0.0001151775941252,0.0,0.0,5.856653690338135,0.0,0.0,0.0,0.2773964703083038,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313603803515434,-1085.724365234375,304.1507568359375,0.6397399306297302,0.0757471919059753,0.0689917206764221,293.18133544921875,297.1499938964844,293.1499938964844,0.0563303120434284,-1577.055419921875,304.1530456542969,0.7148143649101257,0.1047167629003524,0.1001953706145286,293.1677551269531,297.1499938964844,293.1499938964844,0.0614365935325622,-1232.90673828125,304.1517333984375,0.7277466058731079,0.1110000610351562,0.0783385559916496,293.1715393066406,297.1499938964844,293.1499938964844,0.0734288245439529,-1892.9945068359373,304.1520080566406,0.7571349143981934,0.1260048747062683,0.1202776953577995,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546864217147,-286.38690185546875,292.20135498046875,0.5503274202346802,0.050000000745058,0.2288276255130767,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732352524995803,0.9954465627670288,0.9954465627670288,1.0,1.0,-0.715992271900177,0.3084449470043182,0.4075473546981811,0.1168214976787567,0.0,0.0,0.2032813727855682,25.427921295166016,25.0,-0.2757075428962707,-5081.59521484375,51.81093215942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26129150390625,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1134896799921989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475534737110138,0.1475577652454376,-4.290929155104095e-06,0.0,0.0001151775941252,0.0,0.0,5.856653690338135,0.0,0.0,0.0,0.2773964703083038,4.0,0.0,1.0
