time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312869399785995,-1084.4791259765625,304.1507568359375,0.6394661664962769,0.0756582990288734,0.068911999464035,293.18115234375,297.1499938964844,293.1499938964844,0.0560276322066783,-1571.65966796875,304.1530456542969,0.7139657139778137,0.104353480041027,0.0998517051339149,293.16766357421875,297.1499938964844,293.1499938964844,0.0612663440406322,-1230.6168212890625,304.1517333984375,0.727286159992218,0.1107906475663185,0.0781923756003379,293.17144775390625,297.1499938964844,293.1499938964844,0.0732302814722061,-1889.2135009765625,304.1520080566406,0.7565935850143433,0.1257495880126953,0.1200364157557487,293.2987976074219,297.1499938964844,293.1499938964844,0.0007366903009824,-279.55889892578125,292.1766052246094,0.5502868294715881,0.050000000745058,0.2288290560245514,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.29888916015625,291.15997314453125,1.0,0.1731316298246383,0.9955286979675292,0.9955286979675292,1.0,1.0,-0.7150208950042725,0.3080483675003052,0.4069724977016449,0.1165687516331672,0.0,0.0,0.2026237249374389,25.425905227661133,25.0,-0.2983526289463043,-5072.2412109375,51.68180847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2609558105469,305.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1132708266377449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471753865480423,0.1471796631813049,-4.290229753678432e-06,0.0,0.0001149554882431,0.0,0.0,5.840136528015137,0.0,0.0,0.0,0.2773322165012359,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312138795852661,-1083.239501953125,304.1507568359375,0.6391923427581787,0.0755697861313819,0.068832591176033,293.1809997558594,297.1499938964844,293.1499938964844,0.055725198239088,-1566.2750244140625,304.1530456542969,0.7131089568138123,0.1039908453822135,0.0995086878538131,293.1676025390625,297.1499938964844,293.1499938964844,0.0610963143408298,-1228.33154296875,304.1517028808594,0.7268244624137878,0.11058159917593,0.0780464336276054,293.1713562011719,297.1499938964844,293.1499938964844,0.0730319842696189,-1885.4393310546875,304.1520080566406,0.7560518980026245,0.1254946589469909,0.1197954937815666,293.2983703613281,297.1499938964844,293.1499938964844,0.0007187526207417,-272.7530822753906,292.1518859863281,0.5502451658248901,0.050000000745058,0.2288305312395095,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984619140625,291.15985107421875,1.0,0.1730285137891769,0.9956146478652954,0.9956146478652954,1.0,1.0,-0.714051365852356,0.3076556324958801,0.4063957333564758,0.1163097620010376,0.0,0.0,0.2019755393266677,25.42401885986328,25.0,-0.3191244006156921,-5063.00537109375,51.55332946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,305.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1130536869168281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468034386634826,0.1468077301979065,-4.289542630431242e-06,0.0,0.0001147351213148,0.0,0.0,5.823898792266846,0.0,0.0,0.0,0.277269035577774,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310684032738208,-1080.768310546875,304.1507568359375,0.6386430859565735,0.075392797589302,0.068674199283123,293.1806945800781,297.1499938964844,293.1499938964844,0.0551206432282924,-1555.531005859375,304.1530456542969,0.7113679051399231,0.1032670214772224,0.0988241583108902,293.1674499511719,297.1499938964844,293.1499938964844,0.0607563331723213,-1223.7669677734375,304.1517028808594,0.7258960008621216,0.1101634800434112,0.0777548626065254,293.17120361328125,297.1499938964844,293.1499938964844,0.0726357549428939,-1877.9053955078125,304.1520080566406,0.7549668550491333,0.1249855160713195,0.1193144470453262,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830508937127,-259.2073669433594,292.1026916503906,0.5501583814620972,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728235185146331,0.9957864880561828,0.9957864880561828,1.0,1.0,-0.7121163010597229,0.3068810105323791,0.4052352905273437,0.1157719194889068,0.0,0.0,0.2007066309452057,25.420610427856445,25.0,-0.3474933207035064,-5044.8779296875,51.29801940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1126254424452781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460777223110199,0.1460820138454437,-4.288203399482882e-06,0.0,0.0001143005065387,0.0,0.0,5.792244911193848,0.0,0.0,0.0,0.2771458923816681,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310684032738208,-1080.768310546875,304.1507568359375,0.6386430859565735,0.075392797589302,0.068674199283123,293.1806945800781,297.1499938964844,293.1499938964844,0.0551206432282924,-1555.531005859375,304.1530456542969,0.7113679051399231,0.1032670214772224,0.0988241583108902,293.1674499511719,297.1499938964844,293.1499938964844,0.0607563331723213,-1223.7669677734375,304.1517028808594,0.7258960008621216,0.1101634800434112,0.0777548626065254,293.17120361328125,297.1499938964844,293.1499938964844,0.0726357549428939,-1877.9053955078125,304.1520080566406,0.7549668550491333,0.1249855160713195,0.1193144470453262,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830508937127,-259.2073669433594,292.1026916503906,0.5501583814620972,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728235185146331,0.9957864880561828,0.9957864880561828,1.0,1.0,-0.7121163010597229,0.3068810105323791,0.4052352905273437,0.1157719194889068,0.0,0.0,0.2007066309452057,25.420610427856445,25.0,-0.3474933207035064,-5044.8779296875,51.29801940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1126254424452781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460777223110199,0.1460820138454437,-4.288203399482882e-06,0.0,0.0001143005065387,0.0,0.0,5.792244911193848,0.0,0.0,0.0,0.2771458923816681,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309211891144514,-1078.263427734375,304.1507568359375,0.6380823850631714,0.0752122104167938,0.0685136392712593,293.180419921875,297.1499938964844,293.1499938964844,0.0545160137116909,-1544.8106689453125,304.1530456542969,0.709583044052124,0.1025445461273193,0.0981410816311836,293.1673583984375,297.1499938964844,293.1499938964844,0.060413796454668,-1219.1741943359375,304.1517028808594,0.7249526977539062,0.1097414642572403,0.0774614363908767,293.17108154296875,297.1499938964844,293.1499938964844,0.0722396448254585,-1870.3829345703125,304.1519775390625,0.7538775205612183,0.1244769319891929,0.1188340783119201,293.296630859375,297.1499938964844,293.1499938964844,0.0006475049303844,-245.7205047607422,292.05377197265625,0.5500657558441162,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726198047399521,0.9959583282470704,0.9959583282470704,1.0,1.0,-0.7101789712905884,0.3061168491840362,0.4040620923042297,0.1152077838778495,0.0,0.0,0.1994713842868805,25.417882919311523,25.0,-0.3553890585899353,-5027.1630859375,51.04418563842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579040527344,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1122060716152191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145374596118927,0.1453788876533508,-4.286907369532855e-06,0.0,0.000113874899398,0.0,0.0,5.761611461639404,0.0,0.0,0.0,0.2770268321037292,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309211891144514,-1078.263427734375,304.1507568359375,0.6380823850631714,0.0752122104167938,0.0685136392712593,293.180419921875,297.1499938964844,293.1499938964844,0.0545160137116909,-1544.8106689453125,304.1530456542969,0.709583044052124,0.1025445461273193,0.0981410816311836,293.1673583984375,297.1499938964844,293.1499938964844,0.060413796454668,-1219.1741943359375,304.1517028808594,0.7249526977539062,0.1097414642572403,0.0774614363908767,293.17108154296875,297.1499938964844,293.1499938964844,0.0722396448254585,-1870.3829345703125,304.1519775390625,0.7538775205612183,0.1244769319891929,0.1188340783119201,293.296630859375,297.1499938964844,293.1499938964844,0.0006475049303844,-245.7205047607422,292.05377197265625,0.5500657558441162,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726198047399521,0.9959583282470704,0.9959583282470704,1.0,1.0,-0.7101789712905884,0.3061168491840362,0.4040620923042297,0.1152077838778495,0.0,0.0,0.1994713842868805,25.417882919311523,25.0,-0.3553890585899353,-5027.1630859375,51.04418563842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579040527344,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1122060716152191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145374596118927,0.1453788876533508,-4.286907369532855e-06,0.0,0.000113874899398,0.0,0.0,5.761611461639404,0.0,0.0,0.0,0.2770268321037292,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314587540924549,-1087.5064697265625,304.1495666503906,0.6406142711639404,0.0760680213570594,0.069092608988285,293.1747741699219,297.1499938964844,293.1499938964844,0.0546369552612304,-1547.1036376953125,304.1517944335937,0.7108861207962036,0.1029263064265251,0.0982753485441207,293.1620483398437,297.1499938964844,293.1499938964844,0.0607601702213287,-1223.93359375,304.1505432128906,0.7266960144042969,0.1103871911764144,0.0777543261647224,293.16558837890625,297.1499938964844,293.1499938964844,0.0725156888365745,-1875.7958984375,304.1508483886719,0.7555317282676697,0.1250605583190918,0.1191631257534027,293.2894592285156,297.1499938964844,293.1499938964844,0.000626525375992,-237.78390502929688,292.020751953125,0.5509482026100159,0.050000000745058,0.2288062274456024,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724860966205597,0.9961344003677368,0.9961344003677368,1.0,1.0,-0.7117435932159424,0.3068903088569641,0.4048533141613006,0.1153142526745796,0.0,0.0,0.1985981464385986,25.26464080810547,25.0,-6.7358174324035645,-5020.3359375,51.061031341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118065267801284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447673588991165,0.1447716504335403,-4.285667273506988e-06,0.0,0.0001134694102802,0.0,0.0,5.735023498535156,0.0,0.0,0.0,0.276923269033432,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314587540924549,-1087.5064697265625,304.1495666503906,0.6406142711639404,0.0760680213570594,0.069092608988285,293.1747741699219,297.1499938964844,293.1499938964844,0.0546369552612304,-1547.1036376953125,304.1517944335937,0.7108861207962036,0.1029263064265251,0.0982753485441207,293.1620483398437,297.1499938964844,293.1499938964844,0.0607601702213287,-1223.93359375,304.1505432128906,0.7266960144042969,0.1103871911764144,0.0777543261647224,293.16558837890625,297.1499938964844,293.1499938964844,0.0725156888365745,-1875.7958984375,304.1508483886719,0.7555317282676697,0.1250605583190918,0.1191631257534027,293.2894592285156,297.1499938964844,293.1499938964844,0.000626525375992,-237.78390502929688,292.020751953125,0.5509482026100159,0.050000000745058,0.2288062274456024,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724860966205597,0.9961344003677368,0.9961344003677368,1.0,1.0,-0.7117435932159424,0.3068903088569641,0.4048533141613006,0.1153142526745796,0.0,0.0,0.1985981464385986,25.26464080810547,25.0,-6.7358174324035645,-5020.3359375,51.061031341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118065267801284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447673588991165,0.1447716504335403,-4.285667273506988e-06,0.0,0.0001134694102802,0.0,0.0,5.735023498535156,0.0,0.0,0.0,0.276923269033432,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318396389484405,-1094.084228515625,304.14910888671875,0.6421977281570435,0.0763927102088928,0.0694676861166954,293.1721496582031,297.1499938964844,293.1499938964844,0.0546805188059806,-1548.0345458984375,304.1511535644531,0.7114322781562805,0.1028361171483993,0.0982753932476043,293.1597900390625,297.1499938964844,293.1499938964844,0.061009082943201,-1227.394775390625,304.14996337890625,0.7277023792266846,0.1105459928512573,0.0779269412159919,293.16314697265625,297.1499938964844,293.1499938964844,0.0727209225296974,-1879.8740234375,304.1502380371094,0.7564753890037537,0.1251685917377472,0.1193501427769661,293.28399658203125,297.1499938964844,293.1499938964844,0.0006023557507432,-228.68185424804688,291.97979736328125,0.5514499545097351,0.050000000745058,0.2287889271974563,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724034398794174,0.9963104724884032,0.9963104724884032,1.0,1.0,-0.7126049995422363,0.3073458075523376,0.4052591919898987,0.1153075844049453,0.0,0.0,0.199348583817482,25.17693901062012,25.0,-9.000432968139648,-5023.853515625,51.06611251831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114813834428787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449642777442932,0.144968569278717,-4.285290742700454e-06,0.0,0.0001131394310505,0.0,0.0,5.742619514465332,0.0,0.0,0.0,0.2769435048103332,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318396389484405,-1094.084228515625,304.14910888671875,0.6421977281570435,0.0763927102088928,0.0694676861166954,293.1721496582031,297.1499938964844,293.1499938964844,0.0546805188059806,-1548.0345458984375,304.1511535644531,0.7114322781562805,0.1028361171483993,0.0982753932476043,293.1597900390625,297.1499938964844,293.1499938964844,0.061009082943201,-1227.394775390625,304.14996337890625,0.7277023792266846,0.1105459928512573,0.0779269412159919,293.16314697265625,297.1499938964844,293.1499938964844,0.0727209225296974,-1879.8740234375,304.1502380371094,0.7564753890037537,0.1251685917377472,0.1193501427769661,293.28399658203125,297.1499938964844,293.1499938964844,0.0006023557507432,-228.68185424804688,291.97979736328125,0.5514499545097351,0.050000000745058,0.2287889271974563,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724034398794174,0.9963104724884032,0.9963104724884032,1.0,1.0,-0.7126049995422363,0.3073458075523376,0.4052591919898987,0.1153075844049453,0.0,0.0,0.199348583817482,25.17693901062012,25.0,-9.000432968139648,-5023.853515625,51.06611251831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114813834428787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449642777442932,0.144968569278717,-4.285290742700454e-06,0.0,0.0001131394310505,0.0,0.0,5.742619514465332,0.0,0.0,0.0,0.2769435048103332,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319331623613834,-1095.68896484375,304.14910888671875,0.6425510048866272,0.0764739662408828,0.0695589482784271,293.1714172363281,297.1499938964844,293.1499938964844,0.054597407579422,-1546.5902099609375,304.1510925292969,0.7112661600112915,0.1026989743113517,0.0981690734624862,293.1591796875,297.1499938964844,293.1499938964844,0.0610350854694843,-1227.765380859375,304.1499328613281,0.7278245091438293,0.110540747642517,0.077938787639141,293.1624755859375,297.1499938964844,293.1499938964844,0.0727245509624481,-1879.974365234375,304.15020751953125,0.7565484642982483,0.1251324415206909,0.1193387135863304,293.2817687988281,297.1499938964844,293.1499938964844,0.0005898236995562,-223.9404754638672,291.9603576660156,0.5515368580818176,0.050000000745058,0.2287859320640564,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,293.2822265625,291.14599609375,1.0,0.1723670363426208,0.9963985085487366,0.9963985085487366,1.0,1.0,-0.7125839591026306,0.3073745667934418,0.4052093923091888,0.115219198167324,0.0,0.0,0.199828639626503,25.15941619873047,25.0,-6.079933166503906,-5026.9296875,51.04215240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401733398437,304.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.1113629043102264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452440172433853,0.1452483087778091,-4.285618160793092e-06,0.0,0.0001130191885749,0.0,0.0,5.754545211791992,0.0,0.0,0.0,0.2769858837127685,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.031991496682167,-1096.6746826171875,304.149169921875,0.6427584886550903,0.0765270814299583,0.0696190595626831,293.1709289550781,297.1499938964844,293.1499938964844,0.0544697344303131,-1544.329345703125,304.151123046875,0.710938036441803,0.1025264486670494,0.0980222597718238,293.1587829589844,297.1499938964844,293.1499938964844,0.0610205195844173,-1227.570068359375,304.14996337890625,0.7278116941452026,0.1105034947395324,0.0779237449169159,293.1620178222656,297.1499938964844,293.1499938964844,0.0726858377456665,-1879.23876953125,304.1502380371094,0.7564771771430969,0.1250620633363723,0.1192880198359489,293.2798767089844,297.1499938964844,293.1499938964844,0.0005769608542323,-219.05995178222656,291.94207763671875,0.551567018032074,0.050000000745058,0.228784903883934,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,293.2802734375,291.1458435058594,1.0,0.1723314672708511,0.9964690804481506,0.9964690804481506,1.0,1.0,-0.7123998403549194,0.3073306977748871,0.4050691425800323,0.1151011884212493,0.0,0.0,0.2001755237579345,25.150922775268555,25.0,-2.881810188293457,-5028.51611328125,51.00807189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2316589355469,304.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1953125,18000.0,0.0,0.0,0.1112766191363334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14547760784626,0.1454818844795227,-4.2860410758294165e-06,0.0,0.000112931622425,0.0,0.0,5.76470422744751,0.0,0.0,0.0,0.2770243287086487,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320445112884044,-1097.5379638671875,304.1493530273437,0.642906129360199,0.0765764191746711,0.0696807503700256,293.1703491210937,297.1499938964844,293.1499938964844,0.0541343614459037,-1538.3563232421875,304.1513061523437,0.7099792957305908,0.1021131500601768,0.0976528450846672,293.15838623046875,297.1499938964844,293.1499938964844,0.0609169863164424,-1226.1510009765625,304.150146484375,0.7275351285934448,0.1103634461760521,0.0778414011001586,293.1615600585937,297.1499938964844,293.1499938964844,0.072533406317234,-1876.2998046875,304.1504211425781,0.7560731172561646,0.1248552948236465,0.1191133633255958,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506330053322,-208.9021911621093,291.9068298339844,0.5515283346176147,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722591072320938,0.996610164642334,0.996610164642334,1.0,1.0,-0.7117237448692322,0.3071047365665436,0.404619038105011,0.1148133501410484,0.0,0.0,0.2004912942647934,25.14952278137207,25.0,1.6265531778335571,-5026.90283203125,50.91910552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111846938729286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145731970667839,0.1457362473011016,-4.2866995499935e-06,0.0,0.0001128383300965,0.0,0.0,5.776031970977783,0.0,0.0,0.0,0.2770704329013824,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320445112884044,-1097.5379638671875,304.1493530273437,0.642906129360199,0.0765764191746711,0.0696807503700256,293.1703491210937,297.1499938964844,293.1499938964844,0.0541343614459037,-1538.3563232421875,304.1513061523437,0.7099792957305908,0.1021131500601768,0.0976528450846672,293.15838623046875,297.1499938964844,293.1499938964844,0.0609169863164424,-1226.1510009765625,304.150146484375,0.7275351285934448,0.1103634461760521,0.0778414011001586,293.1615600585937,297.1499938964844,293.1499938964844,0.072533406317234,-1876.2998046875,304.1504211425781,0.7560731172561646,0.1248552948236465,0.1191133633255958,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506330053322,-208.9021911621093,291.9068298339844,0.5515283346176147,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722591072320938,0.996610164642334,0.996610164642334,1.0,1.0,-0.7117237448692322,0.3071047365665436,0.404619038105011,0.1148133501410484,0.0,0.0,0.2004912942647934,25.14952278137207,25.0,1.6265531778335571,-5026.90283203125,50.91910552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111846938729286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145731970667839,0.1457362473011016,-4.2866995499935e-06,0.0,0.0001128383300965,0.0,0.0,5.776031970977783,0.0,0.0,0.0,0.2770704329013824,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320405066013336,-1097.423828125,304.1495666503906,0.6428138017654419,0.076568603515625,0.0696862787008285,293.170166015625,297.1499938964844,293.1499938964844,0.0537333190441131,-1531.2135009765625,304.15155029296875,0.7087531089782715,0.1016383543610572,0.0972171947360038,293.1583557128906,297.1499938964844,293.1499938964844,0.0607479959726333,-1223.83984375,304.150390625,0.7270350456237793,0.1101579517126083,0.0777088850736618,293.16143798828125,297.1499938964844,293.1499938964844,0.0723203346133232,-1872.1912841796875,304.150634765625,0.7554503083229065,0.1245885640382766,0.1188743859529495,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304917576722,-198.7863922119141,291.8717041015625,0.5514121651649475,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721812188625335,0.996751308441162,0.996751308441162,1.0,1.0,-0.710766613483429,0.3067509233951568,0.4040156900882721,0.1144822761416435,0.0,0.0,0.2003606855869293,25.16008377075196,25.0,3.5156733989715576,-5020.19775390625,50.80850982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111727356910705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457235366106033,0.1457278281450271,-4.286912371753715e-06,0.0,0.0001128261937992,0.0,0.0,5.775966644287109,0.0,0.0,0.0,0.2770732939243316,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320405066013336,-1097.423828125,304.1495666503906,0.6428138017654419,0.076568603515625,0.0696862787008285,293.170166015625,297.1499938964844,293.1499938964844,0.0537333190441131,-1531.2135009765625,304.15155029296875,0.7087531089782715,0.1016383543610572,0.0972171947360038,293.1583557128906,297.1499938964844,293.1499938964844,0.0607479959726333,-1223.83984375,304.150390625,0.7270350456237793,0.1101579517126083,0.0777088850736618,293.16143798828125,297.1499938964844,293.1499938964844,0.0723203346133232,-1872.1912841796875,304.150634765625,0.7554503083229065,0.1245885640382766,0.1188743859529495,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304917576722,-198.7863922119141,291.8717041015625,0.5514121651649475,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721812188625335,0.996751308441162,0.996751308441162,1.0,1.0,-0.710766613483429,0.3067509233951568,0.4040156900882721,0.1144822761416435,0.0,0.0,0.2003606855869293,25.16008377075196,25.0,3.5156733989715576,-5020.19775390625,50.80850982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111727356910705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457235366106033,0.1457278281450271,-4.286912371753715e-06,0.0,0.0001128261937992,0.0,0.0,5.775966644287109,0.0,0.0,0.0,0.2770732939243316,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.031998585909605,-1096.670654296875,304.1497802734375,0.642565131187439,0.0765187293291091,0.0696515068411827,293.170166015625,297.1499938964844,293.1499938964844,0.0532945320010185,-1523.417236328125,304.1517639160156,0.7073594331741333,0.1011239513754844,0.0967402830719947,293.1585388183594,297.1499938964844,293.1499938964844,0.0605366379022598,-1220.9625244140625,304.1506042480469,0.7263915538787842,0.1099045425653457,0.077540636062622,293.1614990234375,297.1499938964844,293.1499938964844,0.0720728933811187,-1867.434814453125,304.1508178710937,0.7547011375427246,0.124282494187355,0.1185946613550186,293.272705078125,297.1499938964844,293.1499938964844,0.0005148494965396,-187.78982543945312,291.83599853515625,0.5512573719024658,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720952093601226,0.996912121772766,0.996912121772766,1.0,1.0,-0.7096213102340698,0.3063105046749115,0.4033108055591583,0.1141257956624031,0.0,0.0,0.1998611241579055,25.176342010498047,25.0,3.73291015625,-5009.9091796875,50.680789947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112013086676597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454946994781494,0.1454989910125732,-4.286695912014693e-06,0.0,0.0001128551884903,0.0,0.0,5.766271114349365,0.0,0.0,0.0,0.2770384550094604,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.031998585909605,-1096.670654296875,304.1497802734375,0.642565131187439,0.0765187293291091,0.0696515068411827,293.170166015625,297.1499938964844,293.1499938964844,0.0532945320010185,-1523.417236328125,304.1517639160156,0.7073594331741333,0.1011239513754844,0.0967402830719947,293.1585388183594,297.1499938964844,293.1499938964844,0.0605366379022598,-1220.9625244140625,304.1506042480469,0.7263915538787842,0.1099045425653457,0.077540636062622,293.1614990234375,297.1499938964844,293.1499938964844,0.0720728933811187,-1867.434814453125,304.1508178710937,0.7547011375427246,0.124282494187355,0.1185946613550186,293.272705078125,297.1499938964844,293.1499938964844,0.0005148494965396,-187.78982543945312,291.83599853515625,0.5512573719024658,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720952093601226,0.996912121772766,0.996912121772766,1.0,1.0,-0.7096213102340698,0.3063105046749115,0.4033108055591583,0.1141257956624031,0.0,0.0,0.1998611241579055,25.176342010498047,25.0,3.73291015625,-5009.9091796875,50.680789947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112013086676597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454946994781494,0.1454989910125732,-4.286695912014693e-06,0.0,0.0001128551884903,0.0,0.0,5.766271114349365,0.0,0.0,0.0,0.2770384550094604,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319292098283767,-1095.4613037109375,304.14996337890625,0.6422054767608643,0.0764359831809997,0.0695854648947715,293.1703186035156,297.1499938964844,293.1499938964844,0.0528314895927906,-1515.21533203125,304.1519470214844,0.7058617472648621,0.1005810797214508,0.09623434394598,293.1589050292969,297.1499938964844,293.1499938964844,0.060294970870018,-1217.687744140625,304.1508178710937,0.7256463766098022,0.1096133962273597,0.0773445442318916,293.1617126464844,297.1499938964844,293.1499938964844,0.0718037113547325,-1862.27978515625,304.1510009765625,0.7538710832595825,0.1239475980401039,0.1182857081294059,293.27130126953125,297.1499938964844,293.1499938964844,0.0005020247772336,-176.96694946289062,291.7994689941406,0.5510830879211426,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719999462366104,0.99707293510437,0.99707293510437,1.0,1.0,-0.7083359956741333,0.3058053851127624,0.4025306403636932,0.1137505397200584,0.0,0.0,0.199091374874115,25.19516372680664,25.0,3.146610736846924,-4997.36962890625,50.53844833374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,304.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1112348213791847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450989991426468,0.1451032757759094,-4.286130661057541e-06,0.0,0.0001128892035922,0.0,0.0,5.749259471893311,0.0,0.0,0.0,0.2769746780395508,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319292098283767,-1095.4613037109375,304.14996337890625,0.6422054767608643,0.0764359831809997,0.0695854648947715,293.1703186035156,297.1499938964844,293.1499938964844,0.0528314895927906,-1515.21533203125,304.1519470214844,0.7058617472648621,0.1005810797214508,0.09623434394598,293.1589050292969,297.1499938964844,293.1499938964844,0.060294970870018,-1217.687744140625,304.1508178710937,0.7256463766098022,0.1096133962273597,0.0773445442318916,293.1617126464844,297.1499938964844,293.1499938964844,0.0718037113547325,-1862.27978515625,304.1510009765625,0.7538710832595825,0.1239475980401039,0.1182857081294059,293.27130126953125,297.1499938964844,293.1499938964844,0.0005020247772336,-176.96694946289062,291.7994689941406,0.5510830879211426,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719999462366104,0.99707293510437,0.99707293510437,1.0,1.0,-0.7083359956741333,0.3058053851127624,0.4025306403636932,0.1137505397200584,0.0,0.0,0.199091374874115,25.19516372680664,25.0,3.146610736846924,-4997.36962890625,50.53844833374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,304.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1112348213791847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450989991426468,0.1451032757759094,-4.286130661057541e-06,0.0,0.0001128892035922,0.0,0.0,5.749259471893311,0.0,0.0,0.0,0.2769746780395508,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.031886201351881,-1094.7191162109375,304.1500549316406,0.6419931650161743,0.0763842836022377,0.0695426687598228,293.1704406738281,297.1499938964844,293.1499938964844,0.0525930300354957,-1511.0013427734375,304.1520080566406,0.7050836682319641,0.100301057100296,0.0959727317094802,293.1591491699219,297.1499938964844,293.1499938964844,0.0601648427546024,-1215.929931640625,304.1509094238281,0.7252436280250549,0.109455794095993,0.0772376805543899,293.161865234375,297.1499938964844,293.1499938964844,0.0716629326343536,-1859.5908203125,304.15106201171875,0.7534340023994446,0.1237713247537612,0.1181223914027214,293.2707214355469,297.1499938964844,293.1499938964844,0.0004960822407156,-171.5598602294922,291.7808837890625,0.5509921908378601,0.050000000745058,0.228804811835289,291.155517578125,291.1499938964844,272.185302734375,271.55242919921875,284.1741943359375,293.2708435058594,291.1557922363281,1.0,0.1719486862421035,0.997153341770172,0.997153341770172,1.0,1.0,-0.7076502442359924,0.3055332005023956,0.4021170139312744,0.1135563850402832,0.0,0.0,0.1986308246850967,25.20495986938477,25.0,2.766127347946167,-4990.591796875,50.46233749389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16131591796875,304.9276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1112441048026084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448545902967453,0.1448588669300079,-4.285746399546042e-06,0.0,0.0001128986259573,0.0,0.0,5.738710880279541,0.0,0.0,0.0,0.2769346237182617,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318382680416107,-1093.8955078125,304.1501159667969,0.6417626142501831,0.0763265043497085,0.0694940835237503,293.1705627441406,297.1499938964844,293.1499938964844,0.0523505210876464,-1506.7220458984375,304.152099609375,0.7042891979217529,0.1000160574913024,0.0957061052322387,293.1593933105469,297.1499938964844,293.1499938964844,0.0600290969014167,-1214.0994873046875,304.1509704589844,0.724823534488678,0.1092909500002861,0.0771255120635032,293.1620178222656,297.1499938964844,293.1499938964844,0.071518525481224,-1856.8367919921875,304.1511535644531,0.7529851198196411,0.1235898584127426,0.1179538816213607,293.2701721191406,297.1499938964844,293.1499938964844,0.000490280217491,-166.11441040039062,291.7621765136719,0.5508999228477478,0.050000000745058,0.2288080155849456,291.1562805175781,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,293.2702941894531,291.15655517578125,1.0,0.1718949675559997,0.9972382187843324,0.9972382187843324,1.0,1.0,-0.7069389224052429,0.305249810218811,0.4016891121864319,0.113357700407505,0.0,0.0,0.1981288343667984,25.214805603027344,25.0,2.401101589202881,-4983.5966796875,50.38310623168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593322753906,304.9220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.1112439185380935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445852518081665,0.1445895433425903,-4.285308477847138e-06,0.0,0.0001128984367824,0.0,0.0,5.727071762084961,0.0,0.0,0.0,0.276890218257904,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317299701273441,-1092.0413818359375,304.1502685546875,0.6412574648857117,0.0761954933404922,0.0693823769688606,293.1708679199219,297.1499938964844,293.1499938964844,0.0518552064895629,-1497.9991455078125,304.1522216796875,0.702660858631134,0.0994335860013961,0.0951604396104812,293.1599426269531,297.1499938964844,293.1499938964844,0.059742946177721,-1210.249755859375,304.151123046875,0.7239401340484619,0.1089425981044769,0.0768876075744628,293.1623840332031,297.1499938964844,293.1499938964844,0.0712203383445739,-1851.161376953125,304.1512451171875,0.7520598769187927,0.1232137754559516,0.1176038309931755,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791523388121,-155.37791442871094,291.7243957519531,0.5507140755653381,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.26934814453125,291.15777587890625,1.0,0.1717805117368698,0.9974079728126526,0.9974079728126526,1.0,1.0,-0.7054521441459656,0.3046559989452362,0.4007961452007293,0.1129459142684936,0.0,0.0,0.1970244646072387,25.234224319458008,25.0,1.7979495525360107,-4969.18310546875,50.21642303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,304.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112067922949791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439879238605499,0.1439922004938125,-4.284308488422539e-06,0.0,0.0001128607545979,0.0,0.0,5.701237201690674,0.0,0.0,0.0,0.2767912149429321,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317299701273441,-1092.0413818359375,304.1502685546875,0.6412574648857117,0.0761954933404922,0.0693823769688606,293.1708679199219,297.1499938964844,293.1499938964844,0.0518552064895629,-1497.9991455078125,304.1522216796875,0.702660858631134,0.0994335860013961,0.0951604396104812,293.1599426269531,297.1499938964844,293.1499938964844,0.059742946177721,-1210.249755859375,304.151123046875,0.7239401340484619,0.1089425981044769,0.0768876075744628,293.1623840332031,297.1499938964844,293.1499938964844,0.0712203383445739,-1851.161376953125,304.1512451171875,0.7520598769187927,0.1232137754559516,0.1176038309931755,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791523388121,-155.37791442871094,291.7243957519531,0.5507140755653381,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.26934814453125,291.15777587890625,1.0,0.1717805117368698,0.9974079728126526,0.9974079728126526,1.0,1.0,-0.7054521441459656,0.3046559989452362,0.4007961452007293,0.1129459142684936,0.0,0.0,0.1970244646072387,25.234224319458008,25.0,1.7979495525360107,-4969.18310546875,50.21642303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,304.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112067922949791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439879238605499,0.1439922004938125,-4.284308488422539e-06,0.0,0.0001128607545979,0.0,0.0,5.701237201690674,0.0,0.0,0.0,0.2767912149429321,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316070243716239,-1089.9422607421875,304.150390625,0.6407033205032349,0.0760464891791343,0.0692537501454353,293.17120361328125,297.1499938964844,293.1499938964844,0.0513475574553012,-1489.0806884765625,304.1523132324219,0.7009878754615784,0.0988366678357124,0.0946004539728164,293.1605224609375,297.1499938964844,293.1499938964844,0.0594388805329799,-1206.1693115234375,304.1512451171875,0.7230064272880554,0.1085719689726829,0.0766335427761077,293.1627502441406,297.1499938964844,293.1499938964844,0.0709107592701911,-1845.2821044921875,304.1513671875,0.7511050701141357,0.1228222250938415,0.1172385290265083,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680857236962,-144.541015625,291.68634033203125,0.5505287647247314,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716570407152176,0.9975777268409728,0.9975777268409728,1.0,1.0,-0.7038901448249817,0.3040328025817871,0.3998573422431946,0.112511895596981,0.0,0.0,0.1958059668540954,25.252864837646484,25.0,1.375859022140503,-4954.36181640625,50.03966522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644897460937,304.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.111109547317028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433257907629013,0.1433300822973251,-4.2831775317608844e-06,0.0,0.0001127620635088,0.0,0.0,5.672595977783203,0.0,0.0,0.0,0.276681125164032,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316070243716239,-1089.9422607421875,304.150390625,0.6407033205032349,0.0760464891791343,0.0692537501454353,293.17120361328125,297.1499938964844,293.1499938964844,0.0513475574553012,-1489.0806884765625,304.1523132324219,0.7009878754615784,0.0988366678357124,0.0946004539728164,293.1605224609375,297.1499938964844,293.1499938964844,0.0594388805329799,-1206.1693115234375,304.1512451171875,0.7230064272880554,0.1085719689726829,0.0766335427761077,293.1627502441406,297.1499938964844,293.1499938964844,0.0709107592701911,-1845.2821044921875,304.1513671875,0.7511050701141357,0.1228222250938415,0.1172385290265083,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680857236962,-144.541015625,291.68634033203125,0.5505287647247314,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716570407152176,0.9975777268409728,0.9975777268409728,1.0,1.0,-0.7038901448249817,0.3040328025817871,0.3998573422431946,0.112511895596981,0.0,0.0,0.1958059668540954,25.252864837646484,25.0,1.375859022140503,-4954.36181640625,50.03966522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644897460937,304.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.111109547317028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433257907629013,0.1433300822973251,-4.2831775317608844e-06,0.0,0.0001127620635088,0.0,0.0,5.672595977783203,0.0,0.0,0.0,0.276681125164032,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314714945852756,-1087.630615234375,304.1504821777344,0.6401090025901794,0.0758820474147796,0.0691106617450714,293.17156982421875,297.1499938964844,293.1499938964844,0.0508290827274322,-1479.992431640625,304.15240478515625,0.6992774605751038,0.0982274562120437,0.0940283015370369,293.1611328125,297.1499938964844,293.1499938964844,0.0591187253594398,-1201.8828125,304.1513671875,0.7220286130905151,0.1081817224621772,0.0763652920722961,293.1631774902344,297.1499938964844,293.1499938964844,0.0705909952521324,-1839.2210693359373,304.15142822265625,0.7501267194747925,0.1224171891808509,0.1168599873781204,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569958837237,-133.7228240966797,291.64813232421875,0.5503455996513367,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715250015258789,0.9977551102638244,0.9977551102638244,1.0,1.0,-0.7022632360458374,0.3033870756626129,0.3988761305809021,0.1120525300502777,0.0,0.0,0.1944931000471115,25.27042961120605,25.0,1.0755921602249146,-4939.2099609375,49.85386657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109440699219703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426113843917846,0.1426156759262085,-4.281942892703228e-06,0.0,0.0001125941271311,0.0,0.0,5.641706943511963,0.0,0.0,0.0,0.2765621840953827,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314714945852756,-1087.630615234375,304.1504821777344,0.6401090025901794,0.0758820474147796,0.0691106617450714,293.17156982421875,297.1499938964844,293.1499938964844,0.0508290827274322,-1479.992431640625,304.15240478515625,0.6992774605751038,0.0982274562120437,0.0940283015370369,293.1611328125,297.1499938964844,293.1499938964844,0.0591187253594398,-1201.8828125,304.1513671875,0.7220286130905151,0.1081817224621772,0.0763652920722961,293.1631774902344,297.1499938964844,293.1499938964844,0.0705909952521324,-1839.2210693359373,304.15142822265625,0.7501267194747925,0.1224171891808509,0.1168599873781204,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569958837237,-133.7228240966797,291.64813232421875,0.5503455996513367,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715250015258789,0.9977551102638244,0.9977551102638244,1.0,1.0,-0.7022632360458374,0.3033870756626129,0.3988761305809021,0.1120525300502777,0.0,0.0,0.1944931000471115,25.27042961120605,25.0,1.0755921602249146,-4939.2099609375,49.85386657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109440699219703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426113843917846,0.1426156759262085,-4.281942892703228e-06,0.0,0.0001125941271311,0.0,0.0,5.641706943511963,0.0,0.0,0.0,0.2765621840953827,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313251614570617,-1085.1356201171875,304.15057373046875,0.6394813656806946,0.0757042318582534,0.0689550712704658,293.17193603515625,297.1499938964844,293.1499938964844,0.0503011979162693,-1470.75927734375,304.1524963378906,0.6975352764129639,0.0976077243685722,0.0934457406401634,293.1617431640625,297.1499938964844,293.1499938964844,0.0587841682136058,-1197.4129638671875,304.1514587402344,0.721011221408844,0.1077740341424942,0.0760844349861145,293.16357421875,297.1499938964844,293.1499938964844,0.0702621787786483,-1832.999755859375,304.1514892578125,0.7491291761398315,0.1220002621412277,0.1164697930216789,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457519389688,-122.93890380859376,291.60986328125,0.5501655340194702,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713849604129791,0.997932493686676,0.997932493686676,1.0,1.0,-0.7005795240402222,0.3027237057685852,0.3978558480739593,0.1115662679076194,0.0,0.0,0.1931059062480926,25.286754608154297,25.0,0.8278995752334595,-4923.75390625,49.659942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1107072383165359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418564021587371,0.1418606787919998,-4.280628218111815e-06,0.0,0.0001123537731473,0.0,0.0,5.609084129333496,0.0,0.0,0.0,0.276436448097229,4.0,0.0,1.0
