time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313251614570617,-1085.1356201171875,304.15057373046875,0.6394813656806946,0.0757042318582534,0.0689550712704658,293.17193603515625,297.1499938964844,293.1499938964844,0.0503011979162693,-1470.75927734375,304.1524963378906,0.6975352764129639,0.0976077243685722,0.0934457406401634,293.1617431640625,297.1499938964844,293.1499938964844,0.0587841682136058,-1197.4129638671875,304.1514587402344,0.721011221408844,0.1077740341424942,0.0760844349861145,293.16357421875,297.1499938964844,293.1499938964844,0.0702621787786483,-1832.999755859375,304.1514892578125,0.7491291761398315,0.1220002621412277,0.1164697930216789,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457519389688,-122.93890380859376,291.60986328125,0.5501655340194702,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713849604129791,0.997932493686676,0.997932493686676,1.0,1.0,-0.7005795240402222,0.3027237057685852,0.3978558480739593,0.1115662679076194,0.0,0.0,0.1931059062480926,25.286754608154297,25.0,0.8278995752334595,-4923.75390625,49.659942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1107072383165359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418564021587371,0.1418606787919998,-4.280628218111815e-06,0.0,0.0001123537731473,0.0,0.0,5.609084129333496,0.0,0.0,0.0,0.276436448097229,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312484577298164,-1083.82763671875,304.1506042480469,0.6391567587852478,0.0756108462810516,0.0688731223344802,293.172119140625,297.1499938964844,293.1499938964844,0.0500341616570949,-1466.0960693359375,304.15252685546875,0.6966537237167358,0.0972944051027298,0.0931510552763938,293.1620483398437,297.1499938964844,293.1499938964844,0.0586120262742042,-1195.1165771484375,304.1515197753906,0.7204888463020325,0.1075642853975296,0.0759397521615028,293.1637878417969,297.1499938964844,293.1499938964844,0.0700947344303131,-1829.8358154296875,304.1515197753906,0.7486242651939392,0.1217877641320228,0.1162707656621933,293.2666931152344,297.1499938964844,293.1499938964844,0.0004400357720442,-117.55940246582033,291.5906982421875,0.5500769019126892,0.050000000745058,0.2288367599248886,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,293.2667541503906,291.160400390625,1.0,0.1713121384382248,0.9980211853981018,0.9980211853981018,1.0,1.0,-0.6997187733650208,0.3023864924907684,0.3973322510719299,0.1113132387399673,0.0,0.0,0.1923913806676864,25.294431686401367,25.0,0.7095444202423096,-4915.92041015625,49.56022644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920471191406,304.888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.1105627194046974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414676159620285,0.1414718925952911,-4.279947461327538e-06,0.0,0.0001122071116697,0.0,0.0,5.592295169830322,0.0,0.0,0.0,0.2763717174530029,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311696249991655,-1082.483154296875,304.150634765625,0.6388257741928101,0.0755147859454155,0.0687886327505111,293.1723022460937,297.1499938964844,293.1499938964844,0.0497652739286422,-1461.4053955078125,304.1525573730469,0.6957658529281616,0.0969790667295456,0.0928543359041214,293.1623840332031,297.1499938964844,293.1499938964844,0.0584369115531444,-1192.7828369140625,304.15155029296875,0.7199578881263733,0.1073509603738784,0.0757924616336822,293.1639709472656,297.1499938964844,293.1499938964844,0.0699254274368286,-1826.6395263671875,304.15155029296875,0.7481157779693604,0.1215728223323822,0.1160693168640136,293.2663879394531,297.1499938964844,293.1499938964844,0.000434242101619,-112.18973541259766,291.571533203125,0.5499891638755798,0.050000000745058,0.2288398295640945,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,293.2664489746094,291.1605834960937,1.0,0.1712375581264495,0.998112678527832,0.998112678527832,1.0,1.0,-0.6988464593887329,0.3020461201667785,0.3968003094196319,0.1110539734363555,0.0,0.0,0.1916669309139251,25.30179023742676,25.0,0.5916022062301636,-4908.0234375,49.458831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,304.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1104018092155456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410735845565796,0.1410778611898422,-4.27925579060684e-06,0.0,0.000112043802801,0.0,0.0,5.575285911560059,0.0,0.0,0.0,0.2763060927391052,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310062877833843,-1079.6962890625,304.15069580078125,0.6381469368934631,0.075315237045288,0.0686127915978431,293.1726379394531,297.1499938964844,293.1499938964844,0.0492226593196392,-1451.954345703125,304.1526184082031,0.6939737796783447,0.0963430255651474,0.0922555774450302,293.1629638671875,297.1499938964844,293.1499938964844,0.0580785945057868,-1188.0152587890625,304.1516418457031,0.7188717126846313,0.1069145053625106,0.075490802526474,293.1643981933594,297.1499938964844,293.1499938964844,0.0695817992091178,-1820.1607666015625,304.151611328125,0.7470895648002625,0.1211361810564994,0.1156598329544067,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223827272653,-101.48353576660156,291.533203125,0.5498168468475342,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710834950208664,0.9982956051826476,0.9982956051826476,1.0,1.0,-0.6970705986022949,0.301357090473175,0.3957135081291199,0.1105175465345382,0.0,0.0,0.1902000904083252,25.31553840637207,25.0,0.3549651801586151,-4892.06787109375,49.25144958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100350320339202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402764171361923,0.1402806937694549,-4.2778501665452495e-06,0.0,0.0001116715720854,0.0,0.0,5.540897846221924,0.0,0.0,0.0,0.276173323392868,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310062877833843,-1079.6962890625,304.15069580078125,0.6381469368934631,0.075315237045288,0.0686127915978431,293.1726379394531,297.1499938964844,293.1499938964844,0.0492226593196392,-1451.954345703125,304.1526184082031,0.6939737796783447,0.0963430255651474,0.0922555774450302,293.1629638671875,297.1499938964844,293.1499938964844,0.0580785945057868,-1188.0152587890625,304.1516418457031,0.7188717126846313,0.1069145053625106,0.075490802526474,293.1643981933594,297.1499938964844,293.1499938964844,0.0695817992091178,-1820.1607666015625,304.151611328125,0.7470895648002625,0.1211361810564994,0.1156598329544067,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223827272653,-101.48353576660156,291.533203125,0.5498168468475342,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710834950208664,0.9982956051826476,0.9982956051826476,1.0,1.0,-0.6970705986022949,0.301357090473175,0.3957135081291199,0.1105175465345382,0.0,0.0,0.1902000904083252,25.31553840637207,25.0,0.3549651801586151,-4892.06787109375,49.25144958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100350320339202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402764171361923,0.1402806937694549,-4.2778501665452495e-06,0.0,0.0001116715720854,0.0,0.0,5.540897846221924,0.0,0.0,0.0,0.276173323392868,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308361370116472,-1076.7908935546875,304.1507568359375,0.6374483108520508,0.0751066952943801,0.0684285834431648,293.1729736328125,297.1499938964844,293.1499938964844,0.0486744232475757,-1442.4248046875,304.15264892578125,0.6921629309654236,0.0957008898258209,0.0916507020592689,293.16357421875,297.1499938964844,293.1499938964844,0.0577105283737182,-1183.1275634765625,304.1517028808594,0.7177551984786987,0.1064662858843803,0.075180597603321,293.164794921875,297.1499938964844,293.1499938964844,0.0692320466041565,-1813.577880859375,304.15167236328125,0.7460530996322632,0.1206913366913795,0.1152423098683357,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100895894225,-90.8184051513672,291.4948425292969,0.549649178981781,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709233820438385,0.9984785318374634,0.9984785318374634,1.0,1.0,-0.6952573657035828,0.3006564080715179,0.3946009278297424,0.1099637821316719,0.0,0.0,0.1887270510196685,25.328031539916992,25.0,0.1325970441102981,-4875.93115234375,49.038551330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,304.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1096163094043731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394771486520767,0.1394814252853393,-4.276433173799887e-06,0.0,0.000111246612505,0.0,0.0,5.506450176239014,0.0,0.0,0.0,0.276040256023407,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308361370116472,-1076.7908935546875,304.1507568359375,0.6374483108520508,0.0751066952943801,0.0684285834431648,293.1729736328125,297.1499938964844,293.1499938964844,0.0486744232475757,-1442.4248046875,304.15264892578125,0.6921629309654236,0.0957008898258209,0.0916507020592689,293.16357421875,297.1499938964844,293.1499938964844,0.0577105283737182,-1183.1275634765625,304.1517028808594,0.7177551984786987,0.1064662858843803,0.075180597603321,293.164794921875,297.1499938964844,293.1499938964844,0.0692320466041565,-1813.577880859375,304.15167236328125,0.7460530996322632,0.1206913366913795,0.1152423098683357,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100895894225,-90.8184051513672,291.4948425292969,0.549649178981781,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709233820438385,0.9984785318374634,0.9984785318374634,1.0,1.0,-0.6952573657035828,0.3006564080715179,0.3946009278297424,0.1099637821316719,0.0,0.0,0.1887270510196685,25.328031539916992,25.0,0.1325970441102981,-4875.93115234375,49.038551330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,304.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1096163094043731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394771486520767,0.1394814252853393,-4.276433173799887e-06,0.0,0.000111246612505,0.0,0.0,5.506450176239014,0.0,0.0,0.0,0.276040256023407,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306598749011755,-1073.77734375,304.1507873535156,0.636733889579773,0.0748901888728141,0.0682368949055671,293.1733093261719,297.1499938964844,293.1499938964844,0.0481213964521884,-1432.8304443359375,304.1526794433594,0.6903384923934937,0.09505395591259,0.0910408869385719,293.16412353515625,297.1499938964844,293.1499938964844,0.057333618402481,-1178.1322021484375,304.1517639160156,0.7166115045547485,0.106007769703865,0.0748628824949264,293.1651611328125,297.1499938964844,293.1499938964844,0.0688765868544578,-1806.8984375,304.1517028808594,0.7450096011161804,0.1202392280101776,0.1148176118731498,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973018319811,-80.20936584472656,291.45654296875,0.5494875907897949,0.050000000745058,0.2288575321435928,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707577556371688,0.9986669421195984,0.9986669421195984,1.0,1.0,-0.6934112906455994,0.2999388575553894,0.3934724330902099,0.1094106435775756,0.0,0.0,0.1872624009847641,25.33929252624512,25.0,-0.0222571827471256,-4859.61279296875,48.82080841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239501953125,304.8668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1091564819216728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386851966381073,0.1386894732713699,-4.275025730748894e-06,0.0,0.0001107799544115,0.0,0.0,5.472352027893066,0.0,0.0,0.0,0.2759084701538086,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306598749011755,-1073.77734375,304.1507873535156,0.636733889579773,0.0748901888728141,0.0682368949055671,293.1733093261719,297.1499938964844,293.1499938964844,0.0481213964521884,-1432.8304443359375,304.1526794433594,0.6903384923934937,0.09505395591259,0.0910408869385719,293.16412353515625,297.1499938964844,293.1499938964844,0.057333618402481,-1178.1322021484375,304.1517639160156,0.7166115045547485,0.106007769703865,0.0748628824949264,293.1651611328125,297.1499938964844,293.1499938964844,0.0688765868544578,-1806.8984375,304.1517028808594,0.7450096011161804,0.1202392280101776,0.1148176118731498,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973018319811,-80.20936584472656,291.45654296875,0.5494875907897949,0.050000000745058,0.2288575321435928,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707577556371688,0.9986669421195984,0.9986669421195984,1.0,1.0,-0.6934112906455994,0.2999388575553894,0.3934724330902099,0.1094106435775756,0.0,0.0,0.1872624009847641,25.33929252624512,25.0,-0.0222571827471256,-4859.61279296875,48.82080841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239501953125,304.8668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1091564819216728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386851966381073,0.1386894732713699,-4.275025730748894e-06,0.0,0.0001107799544115,0.0,0.0,5.472352027893066,0.0,0.0,0.0,0.2759084701538086,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304784215986728,-1070.669921875,304.1508178710937,0.6360079050064087,0.0746671184897422,0.0680389404296875,293.173583984375,297.1499938964844,293.1499938964844,0.0475647822022438,-1423.1910400390625,304.1527099609375,0.6885061860084534,0.0944041907787323,0.090427815914154,293.1646728515625,297.1499938964844,293.1499938964844,0.0569489262998104,-1173.0428466796875,304.1518249511719,0.7154433727264404,0.1055407673120498,0.0745388716459274,293.16552734375,297.1499938964844,293.1499938964844,0.0685159564018249,-1800.1322021484375,304.1517333984375,0.743962287902832,0.1197811290621757,0.1143868789076805,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839356359094,-69.65506744384766,291.4183959960937,0.5493329763412476,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705872118473053,0.9988552927970886,0.9988552927970886,1.0,1.0,-0.6915387511253357,0.2992044985294342,0.3923342525959015,0.1088654100894928,0.0,0.0,0.1858109384775161,25.349315643310547,25.0,-0.1136811003088951,-4843.08203125,48.59903717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.250244140625,304.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086680814623832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379042118787765,0.1379084885120391,-4.273638296581339e-06,0.0,0.000110284287075,0.0,0.0,5.438766002655029,0.0,0.0,0.0,0.2757786512374878,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304784215986728,-1070.669921875,304.1508178710937,0.6360079050064087,0.0746671184897422,0.0680389404296875,293.173583984375,297.1499938964844,293.1499938964844,0.0475647822022438,-1423.1910400390625,304.1527099609375,0.6885061860084534,0.0944041907787323,0.090427815914154,293.1646728515625,297.1499938964844,293.1499938964844,0.0569489262998104,-1173.0428466796875,304.1518249511719,0.7154433727264404,0.1055407673120498,0.0745388716459274,293.16552734375,297.1499938964844,293.1499938964844,0.0685159564018249,-1800.1322021484375,304.1517333984375,0.743962287902832,0.1197811290621757,0.1143868789076805,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839356359094,-69.65506744384766,291.4183959960937,0.5493329763412476,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705872118473053,0.9988552927970886,0.9988552927970886,1.0,1.0,-0.6915387511253357,0.2992044985294342,0.3923342525959015,0.1088654100894928,0.0,0.0,0.1858109384775161,25.349315643310547,25.0,-0.1136811003088951,-4843.08203125,48.59903717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.250244140625,304.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086680814623832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379042118787765,0.1379084885120391,-4.273638296581339e-06,0.0,0.000110284287075,0.0,0.0,5.438766002655029,0.0,0.0,0.0,0.2757786512374878,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.030386034399271,-1069.0855712890625,304.1508483886719,0.6356414556503296,0.0745534524321556,0.0679379105567932,293.1737365722656,297.1499938964844,293.1499938964844,0.047285757958889,-1418.3653564453125,304.1527404785156,0.687589168548584,0.0940790325403213,0.0901207625865936,293.1649169921875,297.1499938964844,293.1499938964844,0.056753970682621,-1170.467041015625,304.1518249511719,0.7148506045341492,0.1053044646978378,0.0743747800588607,293.16571044921875,297.1499938964844,293.1499938964844,0.0683339536190033,-1796.72119140625,304.1517333984375,0.7434378862380981,0.1195501834154129,0.1141695603728294,293.2637634277344,297.1499938964844,293.1499938964844,0.0003770029579754,-64.3963623046875,291.3993530273437,0.5492584109306335,0.050000000745058,0.2288656532764434,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2638244628906,291.16082763671875,1.0,0.1705002039670944,0.9989494681358336,0.9989494681358336,1.0,1.0,-0.6905944347381592,0.2988331317901611,0.3917613327503204,0.1085931360721588,0.0,0.0,0.1850927472114563,25.35380744934082,25.0,-0.1585837006568908,-4834.7373046875,48.4868278503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547607421875,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1084166467189788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137518897652626,0.1375231742858886,-4.272954356565606e-06,0.0,0.0001100291119655,0.0,0.0,5.422210693359375,0.0,0.0,0.0,0.2757146954536438,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302929114550352,-1067.4873046875,304.1508483886719,0.6352735757827759,0.0744388401508331,0.0678358972072601,293.1738586425781,297.1499938964844,293.1499938964844,0.0470066778361797,-1413.5426025390625,304.1527404785156,0.6866723895072937,0.0937541425228118,0.0898137837648391,293.1651611328125,297.1499938964844,293.1499938964844,0.0565577521920204,-1167.876953125,304.15185546875,0.7142523527145386,0.1050668433308601,0.0742096751928329,293.1658630371094,297.1499938964844,293.1499938964844,0.0681511834263801,-1793.298583984375,304.1517639160156,0.7429133057594299,0.1193184033036232,0.1139513403177261,293.2634582519531,297.1499938964844,293.1499938964844,0.0003698886721394,-59.15323257446289,291.3803405761719,0.5491852164268494,0.050000000745058,0.2288682460784912,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635498046875,291.1607666015625,1.0,0.1704122871160507,0.9990471601486206,0.9990471601486206,1.0,1.0,-0.6896466612815857,0.2984612286090851,0.3911854028701782,0.1083182245492935,0.0,0.0,0.1843809485435485,25.357994079589844,25.0,-0.2140169292688369,-4826.36865234375,48.37402725219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587280273437,304.8492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1081628501415252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371375322341919,0.1371418088674545,-4.272276783012785e-06,0.0,0.000109771543066,0.0,0.0,5.4058332443237305,0.0,0.0,0.0,0.2756513953208923,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301050171256065,-1064.25830078125,304.15087890625,0.6345337629318237,0.0742070376873016,0.0676293596625328,293.174072265625,297.1499938964844,293.1499938964844,0.0464495867490768,-1403.92822265625,304.1527709960937,0.684842050075531,0.0931062772870063,0.0892012044787406,293.1656188964844,297.1499938964844,293.1499938964844,0.056162055581808,-1162.6614990234375,304.1518859863281,0.713039219379425,0.1045879647135734,0.0738767236471176,293.1661682128906,297.1499938964844,293.1499938964844,0.0677839443087577,-1786.430419921875,304.1517944335937,0.7418639659881592,0.118852749466896,0.1135126575827598,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550321271177,-48.71017837524414,291.3424072265625,0.5490424633026123,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702338904142379,0.9992424845695496,0.9992424845695496,1.0,1.0,-0.687743604183197,0.2977234125137329,0.3900201916694641,0.1077463328838348,0.0,0.0,0.1829889118671417,25.3653507232666,25.0,-0.3820478916168213,-4809.6640625,48.14690017700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26483154296875,304.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.107652798295021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363922208547592,0.1363964974880218,-4.2709489207481965e-06,0.0,0.0001092539096134,0.0,0.0,5.373847961425781,0.0,0.0,0.0,0.2755277752876282,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301050171256065,-1064.25830078125,304.15087890625,0.6345337629318237,0.0742070376873016,0.0676293596625328,293.174072265625,297.1499938964844,293.1499938964844,0.0464495867490768,-1403.92822265625,304.1527709960937,0.684842050075531,0.0931062772870063,0.0892012044787406,293.1656188964844,297.1499938964844,293.1499938964844,0.056162055581808,-1162.6614990234375,304.1518859863281,0.713039219379425,0.1045879647135734,0.0738767236471176,293.1661682128906,297.1499938964844,293.1499938964844,0.0677839443087577,-1786.430419921875,304.1517944335937,0.7418639659881592,0.118852749466896,0.1135126575827598,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550321271177,-48.71017837524414,291.3424072265625,0.5490424633026123,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702338904142379,0.9992424845695496,0.9992424845695496,1.0,1.0,-0.687743604183197,0.2977234125137329,0.3900201916694641,0.1077463328838348,0.0,0.0,0.1829889118671417,25.3653507232666,25.0,-0.3820478916168213,-4809.6640625,48.14690017700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26483154296875,304.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.107652798295021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363922208547592,0.1363964974880218,-4.2709489207481965e-06,0.0,0.0001092539096134,0.0,0.0,5.373847961425781,0.0,0.0,0.0,0.2755277752876282,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299160778522491,-1061.0062255859375,304.1509094238281,0.6337899565696716,0.0739730149507522,0.0674204975366592,293.1742248535156,297.1499938964844,293.1499938964844,0.0458957329392433,-1394.38623046875,304.1527709960937,0.6830191016197205,0.0924627184867858,0.0885921418666839,293.1660461425781,297.1499938964844,293.1499938964844,0.0557633265852928,-1157.4166259765625,304.15191650390625,0.7118028402328491,0.104105457663536,0.073540985584259,293.1664733886719,297.1499938964844,293.1499938964844,0.067415677011013,-1779.555419921875,304.1517944335937,0.7408146262168884,0.1183855086565017,0.1130721271038055,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5489026308059692,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700526624917984,0.9994378089904784,0.9994378089904784,1.0,1.0,-0.6858363151550293,0.2970061004161834,0.3888302445411682,0.1071227937936782,0.0,0.0,0.1816604733467102,25.371368408203125,25.0,-0.6320908069610596,-4793.24169921875,47.91849899291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685852050781,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.107147678732872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356802582740783,0.135684534907341,-4.2696715354395565e-06,0.0,0.0001087412747438,0.0,0.0,5.343315601348877,0.0,0.0,0.0,0.2754096388816833,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299160778522491,-1061.0062255859375,304.1509094238281,0.6337899565696716,0.0739730149507522,0.0674204975366592,293.1742248535156,297.1499938964844,293.1499938964844,0.0458957329392433,-1394.38623046875,304.1527709960937,0.6830191016197205,0.0924627184867858,0.0885921418666839,293.1660461425781,297.1499938964844,293.1499938964844,0.0557633265852928,-1157.4166259765625,304.15191650390625,0.7118028402328491,0.104105457663536,0.073540985584259,293.1664733886719,297.1499938964844,293.1499938964844,0.067415677011013,-1779.555419921875,304.1517944335937,0.7408146262168884,0.1183855086565017,0.1130721271038055,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5489026308059692,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700526624917984,0.9994378089904784,0.9994378089904784,1.0,1.0,-0.6858363151550293,0.2970061004161834,0.3888302445411682,0.1071227937936782,0.0,0.0,0.1816604733467102,25.371368408203125,25.0,-0.6320908069610596,-4793.24169921875,47.91849899291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685852050781,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.107147678732872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356802582740783,0.135684534907341,-4.2696715354395565e-06,0.0,0.0001087412747438,0.0,0.0,5.343315601348877,0.0,0.0,0.0,0.2754096388816833,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.0297472011297941,-1057.963134765625,304.15087890625,0.6330835819244385,0.0737598165869712,0.0672231763601303,293.1742858886719,297.1499938964844,293.1499938964844,0.0453551523387432,-1385.0921630859375,304.1527404785156,0.6812318563461304,0.0918384566903114,0.0879964232444763,293.1663513183594,297.1499938964844,293.1499938964844,0.0553748309612274,-1152.3201904296875,304.1519470214844,0.7105757594108582,0.1036413386464119,0.0732127055525779,293.1666564941406,297.1499938964844,293.1499938964844,0.0670553967356681,-1772.8466796875,304.1517944335937,0.7397846579551697,0.1179312318563461,0.1126390099525451,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487663745880127,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698699593544006,0.999636173248291,0.999636173248291,1.0,1.0,-0.6839765906333923,0.2963949143886566,0.3875816762447357,0.1063121855258941,0.0,0.0,0.1804485619068145,25.37402534484864,25.0,-1.408140778541565,-4777.9521484375,47.69285202026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26983642578125,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.572265625,18000.0,0.0,0.0,0.1066574305295944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350215077400207,0.1350257694721222,-4.268469183443813e-06,0.0,0.0001082437302102,0.0,0.0,5.315068244934082,0.0,0.0,0.0,0.2753001749515533,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.0297472011297941,-1057.963134765625,304.15087890625,0.6330835819244385,0.0737598165869712,0.0672231763601303,293.1742858886719,297.1499938964844,293.1499938964844,0.0453551523387432,-1385.0921630859375,304.1527404785156,0.6812318563461304,0.0918384566903114,0.0879964232444763,293.1663513183594,297.1499938964844,293.1499938964844,0.0553748309612274,-1152.3201904296875,304.1519470214844,0.7105757594108582,0.1036413386464119,0.0732127055525779,293.1666564941406,297.1499938964844,293.1499938964844,0.0670553967356681,-1772.8466796875,304.1517944335937,0.7397846579551697,0.1179312318563461,0.1126390099525451,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487663745880127,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698699593544006,0.999636173248291,0.999636173248291,1.0,1.0,-0.6839765906333923,0.2963949143886566,0.3875816762447357,0.1063121855258941,0.0,0.0,0.1804485619068145,25.37402534484864,25.0,-1.408140778541565,-4777.9521484375,47.69285202026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26983642578125,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.572265625,18000.0,0.0,0.0,0.1066574305295944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350215077400207,0.1350257694721222,-4.268469183443813e-06,0.0,0.0001082437302102,0.0,0.0,5.315068244934082,0.0,0.0,0.0,0.2753001749515533,4.0,0.0,1.0
304980,293.1571655273437,297.1499938964844,293.1499938964844,0.029593713581562,-1055.14990234375,304.1508483886719,0.632451057434082,0.0735517665743827,0.0670382380485534,293.1742553710937,297.1499938964844,293.1499938964844,0.0448314733803272,-1376.1060791015625,304.1527099609375,0.6795320510864258,0.0912277698516845,0.0874175056815147,293.16656494140625,297.1499938964844,293.1499938964844,0.0549989864230155,-1147.4027099609375,304.15191650390625,0.7094050049781799,0.1031822934746742,0.0728934407234191,293.1667785644531,297.1499938964844,293.1499938964844,0.0667061433196067,-1766.3597412109375,304.1517944335937,0.7388197183609009,0.1174838989973068,0.1122163608670234,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.548671543598175,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696875989437103,0.9998344779014589,0.9998344779014589,1.0,1.0,-0.6821735501289368,0.2956888973712921,0.3864846527576446,0.1057896316051483,0.0,0.0,0.1794546395540237,25.37386512756348,25.0,-1.2449076175689695,-4763.59375,47.47163391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061942353844642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344752758741378,0.1344795376062393,-4.267420081305318e-06,0.0,0.0001077736451406,0.0,0.0,5.291602611541748,0.0,0.0,0.0,0.2752083837985992,4.0,0.0,1.0
305040,293.1571655273437,297.1499938964844,293.1499938964844,0.029593713581562,-1055.14990234375,304.1508483886719,0.632451057434082,0.0735517665743827,0.0670382380485534,293.1742553710937,297.1499938964844,293.1499938964844,0.0448314733803272,-1376.1060791015625,304.1527099609375,0.6795320510864258,0.0912277698516845,0.0874175056815147,293.16656494140625,297.1499938964844,293.1499938964844,0.0549989864230155,-1147.4027099609375,304.15191650390625,0.7094050049781799,0.1031822934746742,0.0728934407234191,293.1667785644531,297.1499938964844,293.1499938964844,0.0667061433196067,-1766.3597412109375,304.1517944335937,0.7388197183609009,0.1174838989973068,0.1122163608670234,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.548671543598175,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696875989437103,0.9998344779014589,0.9998344779014589,1.0,1.0,-0.6821735501289368,0.2956888973712921,0.3864846527576446,0.1057896316051483,0.0,0.0,0.1794546395540237,25.37386512756348,25.0,-1.2449076175689695,-4763.59375,47.47163391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061942353844642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344752758741378,0.1344795376062393,-4.267420081305318e-06,0.0,0.0001077736451406,0.0,0.0,5.291602611541748,0.0,0.0,0.0,0.2752083837985992,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295091662555933,-1053.6463623046875,304.1508483886719,0.6321348547935486,0.0734430477023124,0.0669423937797546,293.1742553710937,297.1499938964844,293.1499938964844,0.0445680730044841,-1371.5819091796875,304.1526794433594,0.6786977648735046,0.0909236595034599,0.0871297791600227,293.16668701171875,297.1499938964844,293.1499938964844,0.0548046119511127,-1144.855712890625,304.15191650390625,0.7088162899017334,0.1029480770230293,0.0727312713861465,293.1668395996094,297.1499938964844,293.1499938964844,0.0665274113416671,-1763.0341796875,304.1517944335937,0.7383479475975037,0.1172592043876648,0.1120045632123947,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486353635787964,0.050000000745058,0.2288878858089447,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.15802001953125,1.0,0.1695963442325592,0.999933660030365,0.999933660030365,1.0,1.0,-0.6812659502029419,0.2952682971954345,0.3859976530075073,0.1056773960590362,0.0,0.0,0.1789402961730957,25.37404441833496,25.0,-0.2994284629821777,-4756.17333984375,47.36085510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26678466796875,304.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.1059753596782684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342174410820007,0.1342217028141021,-4.2669598769862205e-06,0.0,0.0001075515174306,0.0,0.0,5.280575752258301,0.0,0.0,0.0,0.2751654386520386,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294141881167888,-1052.0628662109375,304.15087890625,0.6318036317825317,0.0733312368392944,0.0668436139822006,293.1742248535156,297.1499938964844,293.1499938964844,0.0443028174340724,-1367.022216796875,304.1526794433594,0.6778565645217896,0.090620219707489,0.0868426486849784,293.16680908203125,297.1499938964844,293.1499938964844,0.054604735225439,-1142.2340087890625,304.1519470214844,0.7082065939903259,0.1027105152606964,0.0725667029619216,293.1669006347656,297.1499938964844,293.1499938964844,0.066345140337944,-1759.638916015625,304.1517944335937,0.7378673553466797,0.1170336902141571,0.1117919906973838,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485922694206238,0.050000000745058,0.2288894355297088,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.158447265625,1.0,0.1695049703121185,0.99994695186615,0.99994695186615,0.9999113082885742,1.0,-0.6803520917892456,0.294873297214508,0.3854787647724151,0.1055000722408294,0.0,0.0,0.1783579587936401,25.374446868896484,25.0,0.5162327885627747,-4748.3720703125,47.24976348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646789550781,304.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1057649478316307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339331418275833,0.1339374035596847,-4.266496034688316e-06,0.0,0.0001073379753506,0.0,0.0,5.26847505569458,0.0,0.0,0.0,0.2751190066337585,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291272606700658,-1048.836181640625,304.15106201171875,0.6311057209968567,0.0730989426374435,0.0666381865739822,293.1741638183594,297.1499938964844,293.1499938964844,0.0437745489180088,-1357.94873046875,304.1526794433594,0.6761636137962341,0.0900156870484352,0.0862706080079078,293.1671142578125,297.1499938964844,293.1499938964844,0.0541970245540142,-1136.8934326171875,304.1519775390625,0.7069424390792847,0.1022257357835769,0.0722308009862899,293.1670227050781,297.1499938964844,293.1499938964844,0.0659782886505127,-1752.8138427734375,304.1517944335937,0.7368860244750977,0.1165788173675537,0.1113637909293174,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.548492968082428,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.169321671128273,0.999973475933075,0.999973475933075,0.999733865261078,1.0,-0.6785062551498413,0.2941243946552276,0.384381890296936,0.105029746890068,0.0,0.0,0.1771075427532196,25.375808715820312,25.0,0.5530732870101929,-4731.7099609375,47.02661895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1053663566708564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332945376634597,0.1332987993955612,-4.265454663254786e-06,0.0,0.0001069334539351,0.0,0.0,5.2413105964660645,0.0,0.0,0.0,0.2750155329704284,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291272606700658,-1048.836181640625,304.15106201171875,0.6311057209968567,0.0730989426374435,0.0666381865739822,293.1741638183594,297.1499938964844,293.1499938964844,0.0437745489180088,-1357.94873046875,304.1526794433594,0.6761636137962341,0.0900156870484352,0.0862706080079078,293.1671142578125,297.1499938964844,293.1499938964844,0.0541970245540142,-1136.8934326171875,304.1519775390625,0.7069424390792847,0.1022257357835769,0.0722308009862899,293.1670227050781,297.1499938964844,293.1499938964844,0.0659782886505127,-1752.8138427734375,304.1517944335937,0.7368860244750977,0.1165788173675537,0.1113637909293174,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.548492968082428,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.169321671128273,0.999973475933075,0.999973475933075,0.999733865261078,1.0,-0.6785062551498413,0.2941243946552276,0.384381890296936,0.105029746890068,0.0,0.0,0.1771075427532196,25.375808715820312,25.0,0.5530732870101929,-4731.7099609375,47.02661895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1053663566708564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332945376634597,0.1332987993955612,-4.265454663254786e-06,0.0,0.0001069334539351,0.0,0.0,5.2413105964660645,0.0,0.0,0.0,0.2750155329704284,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0287012420594692,-1045.9388427734375,304.1513366699219,0.6303752660751343,0.0728573128581047,0.0664234012365341,293.1741027832031,297.1499938964844,293.1499938964844,0.0432527810335159,-1349.001953125,304.15264892578125,0.6744745373725891,0.0894163325428962,0.0857028290629386,293.1674194335937,297.1499938964844,293.1499938964844,0.0537826642394065,-1131.4798583984375,304.1520080566406,0.705640435218811,0.1017306968569755,0.071887083351612,293.16717529296875,297.1499938964844,293.1499938964844,0.0656110197305679,-1745.9989013671875,304.1518249511719,0.7358907461166382,0.1161199659109115,0.1109313517808914,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890175819397,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691374629735946,1.0,1.0,0.9995564222335817,1.0,-0.6766400933265686,0.2933754026889801,0.3832646906375885,0.1045359149575233,0.0,0.0,0.175889566540718,25.37762451171875,25.0,0.1874409765005111,-4715.09912109375,46.80230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48046875,18000.0,0.0,0.0,0.1049923077225685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326608061790466,0.132665067911148,-4.264353265170939e-06,0.0,0.0001065538453985,0.0,0.0,5.214296340942383,0.0,0.0,0.0,0.2749116122722626,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0287012420594692,-1045.9388427734375,304.1513366699219,0.6303752660751343,0.0728573128581047,0.0664234012365341,293.1741027832031,297.1499938964844,293.1499938964844,0.0432527810335159,-1349.001953125,304.15264892578125,0.6744745373725891,0.0894163325428962,0.0857028290629386,293.1674194335937,297.1499938964844,293.1499938964844,0.0537826642394065,-1131.4798583984375,304.1520080566406,0.705640435218811,0.1017306968569755,0.071887083351612,293.16717529296875,297.1499938964844,293.1499938964844,0.0656110197305679,-1745.9989013671875,304.1518249511719,0.7358907461166382,0.1161199659109115,0.1109313517808914,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890175819397,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691374629735946,1.0,1.0,0.9995564222335817,1.0,-0.6766400933265686,0.2933754026889801,0.3832646906375885,0.1045359149575233,0.0,0.0,0.175889566540718,25.37762451171875,25.0,0.1874409765005111,-4715.09912109375,46.80230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48046875,18000.0,0.0,0.0,0.1049923077225685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326608061790466,0.132665067911148,-4.264353265170939e-06,0.0,0.0001065538453985,0.0,0.0,5.214296340942383,0.0,0.0,0.0,0.2749116122722626,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284328963607549,-1042.026123046875,304.1513061523437,0.6296348571777344,0.0726126134395599,0.0662047639489173,293.17401123046875,297.1499938964844,293.1499938964844,0.0427374243736267,-1340.172119140625,304.1526184082031,0.6728054285049438,0.0888252034783363,0.0851420611143112,293.1676940917969,297.1499938964844,293.1499938964844,0.0533621273934841,-1125.9952392578125,304.15203857421875,0.7043187618255615,0.1012296602129936,0.071538470685482,293.16729736328125,297.1499938964844,293.1499938964844,0.0652421936392784,-1739.1661376953125,304.1518249511719,0.7348940968513489,0.1156600341200828,0.110497198998928,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482876896858215,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689524799585342,1.0,1.0,0.9993463754653932,1.0,-0.6747696399688721,0.2926194965839386,0.3821501433849334,0.1040544658899307,0.0,0.0,0.1746813058853149,25.379150390625,25.0,0.0594080276787281,-4698.6962890625,46.577938079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046387776732444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320393681526184,0.132043644785881,-4.263272330717882e-06,0.0,0.0001061950533767,0.0,0.0,5.187828540802002,0.0,0.0,0.0,0.2748096287250519,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284328963607549,-1042.026123046875,304.1513061523437,0.6296348571777344,0.0726126134395599,0.0662047639489173,293.17401123046875,297.1499938964844,293.1499938964844,0.0427374243736267,-1340.172119140625,304.1526184082031,0.6728054285049438,0.0888252034783363,0.0851420611143112,293.1676940917969,297.1499938964844,293.1499938964844,0.0533621273934841,-1125.9952392578125,304.15203857421875,0.7043187618255615,0.1012296602129936,0.071538470685482,293.16729736328125,297.1499938964844,293.1499938964844,0.0652421936392784,-1739.1661376953125,304.1518249511719,0.7348940968513489,0.1156600341200828,0.110497198998928,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482876896858215,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689524799585342,1.0,1.0,0.9993463754653932,1.0,-0.6747696399688721,0.2926194965839386,0.3821501433849334,0.1040544658899307,0.0,0.0,0.1746813058853149,25.379150390625,25.0,0.0594080276787281,-4698.6962890625,46.577938079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046387776732444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320393681526184,0.132043644785881,-4.263272330717882e-06,0.0,0.0001061950533767,0.0,0.0,5.187828540802002,0.0,0.0,0.0,0.2748096287250519,4.0,0.0,1.0
