time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282731615006923,-1038.4957275390625,304.1511535644531,0.6288979649543762,0.0723677575588226,0.0659853443503379,293.17388916015625,297.1499938964844,293.1499938964844,0.0422305427491664,-1331.49169921875,304.152587890625,0.6711701154708862,0.0882453024387359,0.0845911651849746,293.16796875,297.1499938964844,293.1499938964844,0.0529376342892646,-1120.467529296875,304.1520690917969,0.7029915452003479,0.1007260978221893,0.0711874291300773,293.1673889160156,297.1499938964844,293.1499938964844,0.0648731887340545,-1732.3394775390625,304.1518249511719,0.7339062690734863,0.1152017787098884,0.1100639030337333,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481940507888794,0.050000000745058,0.2289037406444549,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.25897216796875,291.1591186523437,1.0,0.1687671393156051,1.0,1.0,0.9991363286972046,1.0,-0.6729078888893127,0.2918519079685211,0.381056010723114,0.1036110743880271,0.0,0.0,0.1734640002250671,25.37992286682129,25.0,0.1009900495409965,-4682.337890625,46.35454177856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043021529912948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314184069633484,0.1314226686954498,-4.262201855453895e-06,0.0,0.0001058534253388,0.0,0.0,5.161416053771973,0.0,0.0,0.0,0.2747080028057098,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282731615006923,-1038.4957275390625,304.1511535644531,0.6288979649543762,0.0723677575588226,0.0659853443503379,293.17388916015625,297.1499938964844,293.1499938964844,0.0422305427491664,-1331.49169921875,304.152587890625,0.6711701154708862,0.0882453024387359,0.0845911651849746,293.16796875,297.1499938964844,293.1499938964844,0.0529376342892646,-1120.467529296875,304.1520690917969,0.7029915452003479,0.1007260978221893,0.0711874291300773,293.1673889160156,297.1499938964844,293.1499938964844,0.0648731887340545,-1732.3394775390625,304.1518249511719,0.7339062690734863,0.1152017787098884,0.1100639030337333,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481940507888794,0.050000000745058,0.2289037406444549,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.25897216796875,291.1591186523437,1.0,0.1687671393156051,1.0,1.0,0.9991363286972046,1.0,-0.6729078888893127,0.2918519079685211,0.381056010723114,0.1036110743880271,0.0,0.0,0.1734640002250671,25.37992286682129,25.0,0.1009900495409965,-4682.337890625,46.35454177856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043021529912948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314184069633484,0.1314226686954498,-4.262201855453895e-06,0.0,0.0001058534253388,0.0,0.0,5.161416053771973,0.0,0.0,0.0,0.2747080028057098,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281985737383365,-1036.7781982421875,304.15106201171875,0.6285328269004822,0.0722457319498062,0.0658758133649826,293.1737976074219,297.1499938964844,293.1499938964844,0.0419809222221374,-1327.2178955078125,304.152587890625,0.6703683137893677,0.0879603549838066,0.0843201950192451,293.1680908203125,297.1499938964844,293.1499938964844,0.0527245365083217,-1117.695556640625,304.1520690917969,0.7023289799690247,0.1004742160439491,0.0710116252303123,293.1674194335937,297.1499938964844,293.1499938964844,0.0646890848875045,-1728.93701171875,304.1518249511719,0.7334178686141968,0.1149739995598793,0.1098482832312583,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481509566307068,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685852050781,293.2590637207031,291.1591796875,1.0,0.1686744689941406,1.0,1.0,0.9990313649177552,1.0,-0.6719833612442017,0.2914637625217438,0.3805196285247803,0.1034072265028953,0.0,0.0,0.1728467643260955,25.379940032958984,25.0,0.1663644462823867,-4674.15087890625,46.24347686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,304.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1041389554738998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311056464910507,0.1311099082231521,-4.261667072569253e-06,0.0,0.0001056878027156,0.0,0.0,5.148126125335693,0.0,0.0,0.0,0.2746569216251373,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281234979629516,-1035.04931640625,304.1510009765625,0.6281710863113403,0.0721244215965271,0.0657667368650436,293.1736755371094,297.1499938964844,293.1499938964844,0.0417341887950897,-1322.993896484375,304.1525573730469,0.669578492641449,0.0876791924238205,0.084052599966526,293.168212890625,297.1499938964844,293.1499938964844,0.0525113083422184,-1114.9239501953125,304.152099609375,0.7016686797142029,0.1002228409051895,0.0708360075950622,293.1674499511719,297.1499938964844,293.1499938964844,0.0645055770874023,-1725.5477294921875,304.1518249511719,0.7329341173171997,0.1147475913166999,0.1096337586641311,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481105446815491,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591857910156,291.1593017578125,1.0,0.1685818880796432,1.0,1.0,0.9989235997200012,1.0,-0.6710648536682129,0.2910737097263336,0.3799911439418793,0.103215180337429,0.0,0.0,0.1722204089164734,25.379674911499023,25.0,0.2402086406946182,-4665.94189453125,46.13300323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23974609375,304.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.1039781793951988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307896077632904,0.1307938694953918,-4.261128651705803e-06,0.0,0.0001055246393661,0.0,0.0,5.134706020355225,0.0,0.0,0.0,0.2746053636074066,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279751885682344,-1031.626953125,304.1509094238281,0.6274611949920654,0.0718848779797554,0.0655509904026985,293.1734313964844,297.1499938964844,293.1499938964844,0.041250754147768,-1314.718505859375,304.1524963378906,0.6680386066436768,0.0871293544769287,0.0835287868976593,293.1683959960937,297.1499938964844,293.1499938964844,0.0520859025418758,-1109.400390625,304.152099609375,0.7003589868545532,0.0997229367494583,0.070486381649971,293.16748046875,297.1499938964844,293.1499938964844,0.064141571521759,-1718.8316650390625,304.1518249511719,0.7319835424423218,0.1143000200390815,0.109209232032299,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380058288574,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.168397381901741,1.0,1.0,0.9987080693244934,1.0,-0.6692513823509216,0.2902927994728088,0.3789585530757904,0.1028615832328796,0.0,0.0,0.1709366589784622,25.378183364868164,25.0,0.3490701615810394,-4649.45263671875,45.91435623168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1036611646413803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301447004079818,0.1301489621400833,-4.260036348568974e-06,0.0,0.0001052029037964,0.0,0.0,5.107346534729004,0.0,0.0,0.0,0.2745003700256347,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279751885682344,-1031.626953125,304.1509094238281,0.6274611949920654,0.0718848779797554,0.0655509904026985,293.1734313964844,297.1499938964844,293.1499938964844,0.041250754147768,-1314.718505859375,304.1524963378906,0.6680386066436768,0.0871293544769287,0.0835287868976593,293.1683959960937,297.1499938964844,293.1499938964844,0.0520859025418758,-1109.400390625,304.152099609375,0.7003589868545532,0.0997229367494583,0.070486381649971,293.16748046875,297.1499938964844,293.1499938964844,0.064141571521759,-1718.8316650390625,304.1518249511719,0.7319835424423218,0.1143000200390815,0.109209232032299,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380058288574,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.168397381901741,1.0,1.0,0.9987080693244934,1.0,-0.6692513823509216,0.2902927994728088,0.3789585530757904,0.1028615832328796,0.0,0.0,0.1709366589784622,25.378183364868164,25.0,0.3490701615810394,-4649.45263671875,45.91435623168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1036611646413803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301447004079818,0.1301489621400833,-4.260036348568974e-06,0.0,0.0001052029037964,0.0,0.0,5.107346534729004,0.0,0.0,0.0,0.2745003700256347,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278304070234298,-1028.2764892578125,304.1508483886719,0.6267727017402649,0.0716508328914642,0.0653397217392921,293.1731262207031,297.1499938964844,293.1499938964844,0.0407825857400894,-1306.7054443359375,304.1524658203125,0.6665562987327576,0.0865978449583053,0.0830217376351356,293.1685485839844,297.1499938964844,293.1499938964844,0.0516639798879623,-1103.9307861328125,304.152099609375,0.6990687251091003,0.0992287695407867,0.0701402798295021,293.1674499511719,297.1499938964844,293.1499938964844,0.0637834295630455,-1712.2337646484375,304.1518249511719,0.7310582399368286,0.1138611584901809,0.1087923496961593,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764342308044,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682142615318298,1.0,1.0,0.9984925389289856,1.0,-0.6674762964248657,0.2895184457302093,0.377957820892334,0.1025391742587089,0.0,0.0,0.1696154326200485,25.37533950805664,25.0,0.3523063361644745,-4632.93017578125,45.69950485229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337951660156,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.587890625,18000.0,0.0,0.0,0.1033461540937423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294831782579422,0.1294874399900436,-4.258918124833144e-06,0.0,0.0001048832054948,0.0,0.0,5.079310417175293,0.0,0.0,0.0,0.2743928432464599,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278304070234298,-1028.2764892578125,304.1508483886719,0.6267727017402649,0.0716508328914642,0.0653397217392921,293.1731262207031,297.1499938964844,293.1499938964844,0.0407825857400894,-1306.7054443359375,304.1524658203125,0.6665562987327576,0.0865978449583053,0.0830217376351356,293.1685485839844,297.1499938964844,293.1499938964844,0.0516639798879623,-1103.9307861328125,304.152099609375,0.6990687251091003,0.0992287695407867,0.0701402798295021,293.1674499511719,297.1499938964844,293.1499938964844,0.0637834295630455,-1712.2337646484375,304.1518249511719,0.7310582399368286,0.1138611584901809,0.1087923496961593,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764342308044,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682142615318298,1.0,1.0,0.9984925389289856,1.0,-0.6674762964248657,0.2895184457302093,0.377957820892334,0.1025391742587089,0.0,0.0,0.1696154326200485,25.37533950805664,25.0,0.3523063361644745,-4632.93017578125,45.69950485229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337951660156,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.587890625,18000.0,0.0,0.0,0.1033461540937423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294831782579422,0.1294874399900436,-4.258918124833144e-06,0.0,0.0001048832054948,0.0,0.0,5.079310417175293,0.0,0.0,0.0,0.2743928432464599,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265472941100597,-1001.2689208984376,304.1527709960937,0.6198978424072266,0.0693331733345985,0.0636423453688621,293.1836853027344,297.1499938964844,293.1499938964844,0.0388233140110969,-1272.9080810546875,304.15496826171875,0.6586437821388245,0.0838577225804328,0.0808869525790214,293.17919921875,297.1499938964844,293.1499938964844,0.049803864210844,-1079.7213134765625,304.154541015625,0.691506028175354,0.0965830385684967,0.0686132088303566,293.1781311035156,297.1499938964844,293.1499938964844,0.0620396621525287,-1679.9576416015625,304.1541748046875,0.7248945832252502,0.1112377345561981,0.1067598834633827,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951924324036,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678999811410904,1.0,1.0,0.9982711672782898,1.0,-0.6586883664131165,0.2857711017131805,0.3729172945022583,0.1007015705108642,0.0,0.0,0.1677031368017196,25.662521362304688,25.0,12.382807731628418,-4597.21630859375,44.98403549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339172363281,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030115485191345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286988407373428,0.128703087568283,-4.257765795045998e-06,0.0,0.000104543622001,0.0,0.0,5.046304225921631,0.0,0.0,0.0,0.2742665410041809,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265472941100597,-1001.2689208984376,304.1527709960937,0.6198978424072266,0.0693331733345985,0.0636423453688621,293.1836853027344,297.1499938964844,293.1499938964844,0.0388233140110969,-1272.9080810546875,304.15496826171875,0.6586437821388245,0.0838577225804328,0.0808869525790214,293.17919921875,297.1499938964844,293.1499938964844,0.049803864210844,-1079.7213134765625,304.154541015625,0.691506028175354,0.0965830385684967,0.0686132088303566,293.1781311035156,297.1499938964844,293.1499938964844,0.0620396621525287,-1679.9576416015625,304.1541748046875,0.7248945832252502,0.1112377345561981,0.1067598834633827,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951924324036,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678999811410904,1.0,1.0,0.9982711672782898,1.0,-0.6586883664131165,0.2857711017131805,0.3729172945022583,0.1007015705108642,0.0,0.0,0.1677031368017196,25.662521362304688,25.0,12.382807731628418,-4597.21630859375,44.98403549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339172363281,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030115485191345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286988407373428,0.128703087568283,-4.257765795045998e-06,0.0,0.000104543622001,0.0,0.0,5.046304225921631,0.0,0.0,0.0,0.2742665410041809,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254196505993604,-980.0147705078124,304.1536865234375,0.6146668791770935,0.0680722445249557,0.062344666570425,293.1882019042969,297.1499938964844,293.1499938964844,0.0370483547449111,-1242.1351318359375,304.1562194824219,0.6523264646530151,0.0820765495300293,0.0790254771709442,293.1837463378906,297.1499938964844,293.1499938964844,0.0481384433805942,-1058.1337890625,304.15576171875,0.6855567097663879,0.0949113443493843,0.0673215314745903,293.1827697753906,297.1499938964844,293.1499938964844,0.0604419484734535,-1650.5440673828125,304.1553955078125,0.7199925780296326,0.1095760390162468,0.1050154119729995,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449497103691101,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674908399581909,1.0,1.0,0.9980498552322388,1.0,-0.6513035893440247,0.2826298773288727,0.3686737418174743,0.0991525799036026,0.0,0.0,0.162652313709259,25.82414627075196,25.0,18.81609344482422,-4545.5947265625,44.30135726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025636866688728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266023963689804,0.1266066431999206,-4.255386102158809e-06,0.0,0.0001040891074808,0.0,0.0,4.959053039550781,0.0,0.0,0.0,0.27394700050354,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254196505993604,-980.0147705078124,304.1536865234375,0.6146668791770935,0.0680722445249557,0.062344666570425,293.1882019042969,297.1499938964844,293.1499938964844,0.0370483547449111,-1242.1351318359375,304.1562194824219,0.6523264646530151,0.0820765495300293,0.0790254771709442,293.1837463378906,297.1499938964844,293.1499938964844,0.0481384433805942,-1058.1337890625,304.15576171875,0.6855567097663879,0.0949113443493843,0.0673215314745903,293.1827697753906,297.1499938964844,293.1499938964844,0.0604419484734535,-1650.5440673828125,304.1553955078125,0.7199925780296326,0.1095760390162468,0.1050154119729995,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449497103691101,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674908399581909,1.0,1.0,0.9980498552322388,1.0,-0.6513035893440247,0.2826298773288727,0.3686737418174743,0.0991525799036026,0.0,0.0,0.162652313709259,25.82414627075196,25.0,18.81609344482422,-4545.5947265625,44.30135726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025636866688728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266023963689804,0.1266066431999206,-4.255386102158809e-06,0.0,0.0001040891074808,0.0,0.0,4.959053039550781,0.0,0.0,0.0,0.27394700050354,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249951183795928,-972.128662109375,304.1537780761719,0.6128557920455933,0.067596398293972,0.0618836618959903,293.1893005371094,297.1499938964844,293.1499938964844,0.0363773442804813,-1230.4993896484375,304.15631103515625,0.6500972509384155,0.0813779458403587,0.0783157646656036,293.1849975585937,297.1499938964844,293.1499938964844,0.0474989153444767,-1049.904052734375,304.1558837890625,0.6834415197372437,0.0942411795258522,0.0668238252401351,293.1839599609375,297.1499938964844,293.1499938964844,0.0598401390016078,-1639.5626220703125,304.155517578125,0.7182719707489014,0.1089283749461174,0.1043571457266807,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5446757674217224,0.050000000745058,0.2290322035551071,291.1854553222656,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.1868896484375,1.0,0.1672781556844711,1.0,1.0,0.9979391694068908,1.0,-0.6485234498977661,0.281447559595108,0.3670758903026581,0.0985730662941932,0.0,0.0,0.1597010046243667,25.854713439941406,25.0,14.34786319732666,-4516.9140625,44.013031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,304.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1953125,18000.0,0.0,0.0,0.1022700890898704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251839995384216,0.125188261270523,-4.253347469784785e-06,0.0,0.0001037911351886,0.0,0.0,4.899654865264893,0.0,0.0,0.0,0.2737264931201935,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246519576758146,-965.6098022460938,304.1537170410156,0.6112913489341736,0.0671704187989234,0.0614795871078968,293.18994140625,297.1499938964844,293.1499938964844,0.0357977487146854,-1220.463623046875,304.1562194824219,0.6482058763504028,0.080753855407238,0.0776910260319709,293.18585205078125,297.1499938964844,293.1499938964844,0.0469358712434768,-1042.6998291015625,304.15582275390625,0.6816170811653137,0.0936299487948417,0.0663769766688346,293.1847229003906,297.1499938964844,293.1499938964844,0.0593222789466381,-1630.1773681640625,304.15545654296875,0.7168087959289551,0.1083494052290916,0.1037781536579132,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5445007085800171,0.050000000745058,0.2290387600660324,291.18817138671875,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.2902526855469,291.1885986328125,1.0,0.1670644134283065,1.0,1.0,0.99778813123703,1.0,-0.646065354347229,0.2804054319858551,0.3656599223613739,0.0980574712157249,0.0,0.0,0.1568761020898819,25.86850357055664,25.0,8.517865180969238,-4489.86669921875,43.74474334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,304.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.55078125,18000.0,0.0,0.0,0.1019234135746955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237846687436103,0.1237889155745506,-4.251077825756511e-06,0.0,0.0001034393135341,0.0,0.0,4.840869903564453,0.0,0.0,0.0,0.2735040783882141,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240761190652847,-954.6256103515624,304.1534423828125,0.6086281538009644,0.0664181485772132,0.0607760772109031,293.1903686523437,297.1499938964844,293.1499938964844,0.0348184667527675,-1203.5277099609375,304.15576171875,0.6450616121292114,0.0796566009521484,0.0766086801886558,293.1867980957031,297.1499938964844,293.1499938964844,0.0459564141929149,-1030.2523193359375,304.155517578125,0.6785036325454712,0.0925263985991478,0.0655802711844444,293.1854248046875,297.1499938964844,293.1499938964844,0.0584486126899719,-1614.4766845703125,304.15509033203125,0.7143546342849731,0.107327714562416,0.1027722507715225,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443236231803894,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.166640505194664,1.0,1.0,0.9974859952926636,1.0,-0.6417666673660278,0.2785961925983429,0.3631704747676849,0.0971308276057243,0.0,0.0,0.1518565267324447,25.86679077148437,25.0,-1.4026342630386353,-4443.166015625,43.25027847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976989746094,304.5528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1010806262493133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212839037179946,0.1212881505489349,-4.246653588779736e-06,0.0,0.0001025839810608,0.0,0.0,4.735683917999268,0.0,0.0,0.0,0.2730990052223205,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240761190652847,-954.6256103515624,304.1534423828125,0.6086281538009644,0.0664181485772132,0.0607760772109031,293.1903686523437,297.1499938964844,293.1499938964844,0.0348184667527675,-1203.5277099609375,304.15576171875,0.6450616121292114,0.0796566009521484,0.0766086801886558,293.1867980957031,297.1499938964844,293.1499938964844,0.0459564141929149,-1030.2523193359375,304.155517578125,0.6785036325454712,0.0925263985991478,0.0655802711844444,293.1854248046875,297.1499938964844,293.1499938964844,0.0584486126899719,-1614.4766845703125,304.15509033203125,0.7143546342849731,0.107327714562416,0.1027722507715225,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443236231803894,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.166640505194664,1.0,1.0,0.9974859952926636,1.0,-0.6417666673660278,0.2785961925983429,0.3631704747676849,0.0971308276057243,0.0,0.0,0.1518565267324447,25.86679077148437,25.0,-1.4026342630386353,-4443.166015625,43.25027847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976989746094,304.5528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1010806262493133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212839037179946,0.1212881505489349,-4.246653588779736e-06,0.0,0.0001025839810608,0.0,0.0,4.735683917999268,0.0,0.0,0.0,0.2730990052223205,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235950369387865,-945.3856811523438,304.153076171875,0.6063797473907471,0.065761849284172,0.0601665042340755,293.1900634765625,297.1499938964844,293.1499938964844,0.0339890718460083,-1189.173583984375,304.1552124023437,0.642437219619751,0.0786936357617378,0.075669340789318,293.1871032714844,297.1499938964844,293.1499938964844,0.0451000407338142,-1019.4360961914062,304.15509033203125,0.6758309602737427,0.0915338844060897,0.064869150519371,293.1854248046875,297.1499938964844,293.1499938964844,0.0577055029571056,-1601.23046875,304.1546325683594,0.7122683525085449,0.1064252853393554,0.1018938347697258,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442717671394348,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662282794713974,1.0,1.0,0.997183918952942,1.0,-0.6380024552345276,0.2770353853702545,0.360967069864273,0.0962709784507751,0.0,0.0,0.1477743238210678,25.844099044799805,25.0,-6.946352005004883,-4405.8740234375,42.797637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000823900103569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192543730139732,0.1192586123943328,-4.242892373440554e-06,0.0,0.0001015709058265,0.0,0.0,4.650401592254639,0.0,0.0,0.0,0.2727671861648559,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235950369387865,-945.3856811523438,304.153076171875,0.6063797473907471,0.065761849284172,0.0601665042340755,293.1900634765625,297.1499938964844,293.1499938964844,0.0339890718460083,-1189.173583984375,304.1552124023437,0.642437219619751,0.0786936357617378,0.075669340789318,293.1871032714844,297.1499938964844,293.1499938964844,0.0451000407338142,-1019.4360961914062,304.15509033203125,0.6758309602737427,0.0915338844060897,0.064869150519371,293.1854248046875,297.1499938964844,293.1499938964844,0.0577055029571056,-1601.23046875,304.1546325683594,0.7122683525085449,0.1064252853393554,0.1018938347697258,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442717671394348,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662282794713974,1.0,1.0,0.997183918952942,1.0,-0.6380024552345276,0.2770353853702545,0.360967069864273,0.0962709784507751,0.0,0.0,0.1477743238210678,25.844099044799805,25.0,-6.946352005004883,-4405.8740234375,42.797637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000823900103569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192543730139732,0.1192586123943328,-4.242892373440554e-06,0.0,0.0001015709058265,0.0,0.0,4.650401592254639,0.0,0.0,0.0,0.2727671861648559,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231787711381912,-937.32177734375,304.1527404785156,0.6044154167175293,0.065179206430912,0.0596268028020858,293.1893310546875,297.1499938964844,293.1499938964844,0.0332542806863784,-1176.4156494140625,304.1547241210937,0.6401369571685791,0.0778237879276275,0.0748253092169761,293.1869506835937,297.1499938964844,293.1499938964844,0.0443238988518714,-1009.6666870117188,304.1546936035156,0.6734449863433838,0.0906238779425621,0.0642193108797073,293.18505859375,297.1499938964844,293.1499938964844,0.0570408105850219,-1589.439697265625,304.1542053222656,0.7103977799415588,0.1056048274040222,0.101099357008934,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836880683899,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658324003219604,1.0,1.0,0.9969035983085632,1.0,-0.6346079707145691,0.2756542861461639,0.3589536547660827,0.0954383835196495,0.0,0.0,0.1446074545383453,25.81113815307617,25.0,-8.786375999450684,-4376.4697265625,42.37885665893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.0989955440163612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176842898130416,0.1176885291934013,-4.239911504555494e-06,0.0,0.00010046789248,0.0,0.0,4.584517002105713,0.0,0.0,0.0,0.2725094258785248,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231787711381912,-937.32177734375,304.1527404785156,0.6044154167175293,0.065179206430912,0.0596268028020858,293.1893310546875,297.1499938964844,293.1499938964844,0.0332542806863784,-1176.4156494140625,304.1547241210937,0.6401369571685791,0.0778237879276275,0.0748253092169761,293.1869506835937,297.1499938964844,293.1499938964844,0.0443238988518714,-1009.6666870117188,304.1546936035156,0.6734449863433838,0.0906238779425621,0.0642193108797073,293.18505859375,297.1499938964844,293.1499938964844,0.0570408105850219,-1589.439697265625,304.1542053222656,0.7103977799415588,0.1056048274040222,0.101099357008934,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836880683899,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658324003219604,1.0,1.0,0.9969035983085632,1.0,-0.6346079707145691,0.2756542861461639,0.3589536547660827,0.0954383835196495,0.0,0.0,0.1446074545383453,25.81113815307617,25.0,-8.786375999450684,-4376.4697265625,42.37885665893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.0989955440163612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176842898130416,0.1176885291934013,-4.239911504555494e-06,0.0,0.00010046789248,0.0,0.0,4.584517002105713,0.0,0.0,0.0,0.2725094258785248,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228109247982502,-930.1224365234376,304.1524658203125,0.602669358253479,0.064656838774681,0.0591439865529537,293.1883544921875,297.1499938964844,293.1499938964844,0.0325871407985687,-1164.77197265625,304.1542663574219,0.6380693316459656,0.0770270749926567,0.074054479598999,293.1864929199219,297.1499938964844,293.1499938964844,0.0436057262122631,-1000.6390991210938,304.1543273925781,0.6712714433670044,0.0897809416055679,0.0636187195777893,293.18438720703125,297.1499938964844,293.1499938964844,0.0564289279282093,-1578.613037109375,304.15380859375,0.7086736559867859,0.1048485860228538,0.1003691256046295,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443301200866699,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654552668333053,1.0,1.0,0.9966232180595398,1.0,-0.631504237651825,0.2744173109531402,0.3570869266986847,0.0946220010519027,0.0,0.0,0.1422111839056015,25.77312660217285,25.0,-8.25448989868164,-4353.0107421875,41.98999786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,304.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978879183530807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165050491690635,0.1165092810988426,-4.237648226990132e-06,0.0,9.934379340847954e-05,0.0,0.0,4.535103797912598,0.0,0.0,0.0,0.2723154723644256,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228109247982502,-930.1224365234376,304.1524658203125,0.602669358253479,0.064656838774681,0.0591439865529537,293.1883544921875,297.1499938964844,293.1499938964844,0.0325871407985687,-1164.77197265625,304.1542663574219,0.6380693316459656,0.0770270749926567,0.074054479598999,293.1864929199219,297.1499938964844,293.1499938964844,0.0436057262122631,-1000.6390991210938,304.1543273925781,0.6712714433670044,0.0897809416055679,0.0636187195777893,293.18438720703125,297.1499938964844,293.1499938964844,0.0564289279282093,-1578.613037109375,304.15380859375,0.7086736559867859,0.1048485860228538,0.1003691256046295,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443301200866699,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654552668333053,1.0,1.0,0.9966232180595398,1.0,-0.631504237651825,0.2744173109531402,0.3570869266986847,0.0946220010519027,0.0,0.0,0.1422111839056015,25.77312660217285,25.0,-8.25448989868164,-4353.0107421875,41.98999786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,304.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978879183530807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165050491690635,0.1165092810988426,-4.237648226990132e-06,0.0,9.934379340847954e-05,0.0,0.0,4.535103797912598,0.0,0.0,0.0,0.2723154723644256,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226416513323783,-926.7813110351562,304.1523132324219,0.6018637418746948,0.0644149780273437,0.0589208081364631,293.1877746582031,297.1499938964844,293.1499938964844,0.0322740226984024,-1159.28076171875,304.154052734375,0.6371054649353027,0.0766521841287612,0.0736923217773437,293.1861572265625,297.1499938964844,293.1499938964844,0.043263990432024,-996.3439331054688,304.1541748046875,0.6702491641044617,0.089381106197834,0.0633342564105987,293.1839904785156,297.1499938964844,293.1499938964844,0.0561382248997688,-1573.47412109375,304.1536560058594,0.7078549861907959,0.104491077363491,0.100024402141571,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5443608164787292,0.050000000745058,0.2290442883968353,291.1684265136719,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,293.306396484375,291.16748046875,1.0,0.1652741432189941,1.0,1.0,0.9964830875396729,1.0,-0.6300452947616577,0.2738442420959472,0.3562010824680328,0.0942204073071479,0.0,0.0,0.1412444859743118,25.753246307373047,25.0,-7.533602237701416,-4342.87451171875,41.80591583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3898010253906,304.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.0973465368151664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160331591963768,0.1160373985767364,-4.236742825014517e-06,0.0,9.87943567452021e-05,0.0,0.0,4.515354156494141,0.0,0.0,0.0,0.2722379267215729,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224804859608411,-923.5821533203124,304.1521911621094,0.6010950803756714,0.0641840919852256,0.0587079674005508,293.18719482421875,297.1499938964844,293.1499938964844,0.0319724380970001,-1153.9739990234375,304.15386962890625,0.63618004322052,0.0762908607721328,0.0733435079455375,293.185791015625,297.1499938964844,293.1499938964844,0.0429318733513355,-992.1690673828124,304.1540222167969,0.6692622900009155,0.0889936834573745,0.0630588456988334,293.1835632324219,297.1499938964844,293.1499938964844,0.0558559000492095,-1568.485595703125,304.15350341796875,0.7070650458335876,0.1041454896330833,0.0996914133429527,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.5443942546844482,0.050000000745058,0.2290430814027786,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070678710937,291.1653137207031,1.0,0.1650978922843933,1.0,1.0,0.9963448643684388,1.0,-0.6286396384239197,0.2732964158058166,0.3553431928157806,0.0938242301344871,0.0,0.0,0.1403982937335968,25.73318099975586,25.0,-6.706081390380859,-4333.478515625,41.62810134887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,304.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.0968226343393325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156224235892295,0.1156266629695892,-4.235957931086887e-06,0.0,9.826265886658804e-05,0.0,0.0,4.498178005218506,0.0,0.0,0.0,0.2721704840660095,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221795700490474,-917.559326171875,304.1519470214844,0.5996543765068054,0.0637515187263488,0.0583098046481609,293.1859130859375,297.1499938964844,293.1499938964844,0.0314006097614765,-1143.8597412109375,304.1535339355469,0.6344305872917175,0.0756051167845726,0.0726821795105934,293.1849975585937,297.1499938964844,293.1499938964844,0.042293444275856,-984.140625,304.1537475585937,0.6673809289932251,0.0882522389292717,0.0625323876738548,293.1826171875,297.1499938964844,293.1499938964844,0.055313978344202,-1558.9150390625,304.1532287597656,0.7055622935295105,0.1034868955612182,0.0990573838353157,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660782814026,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647599190473556,1.0,1.0,0.9960683584213256,1.0,-0.6259722113609314,0.2722656428813934,0.3537065386772156,0.093054711818695,0.0,0.0,0.1390001326799392,25.6932315826416,25.0,-5.071408748626709,-4316.28857421875,41.29011154174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.0958491340279579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149488762021064,0.1149531155824661,-4.234680091030896e-06,0.0,9.727468568598852e-05,0.0,0.0,4.470042705535889,0.0,0.0,0.0,0.2720601558685303,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221795700490474,-917.559326171875,304.1519470214844,0.5996543765068054,0.0637515187263488,0.0583098046481609,293.1859130859375,297.1499938964844,293.1499938964844,0.0314006097614765,-1143.8597412109375,304.1535339355469,0.6344305872917175,0.0756051167845726,0.0726821795105934,293.1849975585937,297.1499938964844,293.1499938964844,0.042293444275856,-984.140625,304.1537475585937,0.6673809289932251,0.0882522389292717,0.0625323876738548,293.1826171875,297.1499938964844,293.1499938964844,0.055313978344202,-1558.9150390625,304.1532287597656,0.7055622935295105,0.1034868955612182,0.0990573838353157,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660782814026,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647599190473556,1.0,1.0,0.9960683584213256,1.0,-0.6259722113609314,0.2722656428813934,0.3537065386772156,0.093054711818695,0.0,0.0,0.1390001326799392,25.6932315826416,25.0,-5.071408748626709,-4316.28857421875,41.29011154174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.0958491340279579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149488762021064,0.1149531155824661,-4.234680091030896e-06,0.0,9.727468568598852e-05,0.0,0.0,4.470042705535889,0.0,0.0,0.0,0.2720601558685303,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.021903745830059,-911.9800415039062,304.1517639160156,0.5983247756958008,0.0633532553911209,0.0579438619315624,293.1846008300781,297.1499938964844,293.1499938964844,0.0308669302612543,-1134.35498046875,304.1532592773437,0.6327990293502808,0.0749640166759491,0.0720645859837532,293.18408203125,297.1499938964844,293.1499938964844,0.0416861400008201,-976.4990844726562,304.15350341796875,0.6656061410903931,0.0875505805015564,0.0620348490774631,293.1816101074219,297.1499938964844,293.1499938964844,0.0548001751303672,-1549.8480224609375,304.15301513671875,0.7041499018669128,0.1028679981827735,0.0984621345996856,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.544540286064148,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591796875,1.0,0.1644411087036132,1.0,1.0,0.9957918524742126,1.0,-0.6234771013259888,0.2713057100772857,0.3521713614463806,0.092327743768692,0.0,0.0,0.1379145681858062,25.654409408569336,25.0,-3.73961329460144,-4300.5859375,40.974117279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.09500353038311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114430122077465,0.1144343540072441,-4.233705567457946e-06,0.0,9.64165010373108e-05,0.0,0.0,4.448401927947998,0.0,0.0,0.0,0.2719754576683044,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.021903745830059,-911.9800415039062,304.1517639160156,0.5983247756958008,0.0633532553911209,0.0579438619315624,293.1846008300781,297.1499938964844,293.1499938964844,0.0308669302612543,-1134.35498046875,304.1532592773437,0.6327990293502808,0.0749640166759491,0.0720645859837532,293.18408203125,297.1499938964844,293.1499938964844,0.0416861400008201,-976.4990844726562,304.15350341796875,0.6656061410903931,0.0875505805015564,0.0620348490774631,293.1816101074219,297.1499938964844,293.1499938964844,0.0548001751303672,-1549.8480224609375,304.15301513671875,0.7041499018669128,0.1028679981827735,0.0984621345996856,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.544540286064148,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591796875,1.0,0.1644411087036132,1.0,1.0,0.9957918524742126,1.0,-0.6234771013259888,0.2713057100772857,0.3521713614463806,0.092327743768692,0.0,0.0,0.1379145681858062,25.654409408569336,25.0,-3.73961329460144,-4300.5859375,40.974117279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.09500353038311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114430122077465,0.1144343540072441,-4.233705567457946e-06,0.0,9.64165010373108e-05,0.0,0.0,4.448401927947998,0.0,0.0,0.0,0.2719754576683044,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216491222381591,-906.7792358398438,304.151611328125,0.5970861911773682,0.0629838034510612,0.0576048642396926,293.1832580566406,297.1499938964844,293.1499938964844,0.0303668994456529,-1125.3892822265625,304.1529846191406,0.6312658786773682,0.0743616670370101,0.0714848414063453,293.18310546875,297.1499938964844,293.1499938964844,0.0411060564219951,-969.1956176757812,304.1533203125,0.6639195680618286,0.0868828892707824,0.0615619085729122,293.1805419921875,297.1499938964844,293.1499938964844,0.0543118268251419,-1541.2386474609375,304.15283203125,0.7028142213821411,0.1022840216755867,0.0979008451104164,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140170097351,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.164140298962593,1.0,1.0,0.995514750480652,1.0,-0.6211299896240234,0.2703992426395416,0.3507307767868042,0.0916540846228599,0.0,0.0,0.1370635032653808,25.61732482910156,25.0,-2.7651586532592773,-4285.9169921875,40.67778015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,304.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943032577633857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140255555510521,0.1140297949314117,-4.2329506868554745e-06,0.0,9.570581460138784e-05,0.0,0.0,4.431540489196777,0.0,0.0,0.0,0.2719095349311828,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216491222381591,-906.7792358398438,304.151611328125,0.5970861911773682,0.0629838034510612,0.0576048642396926,293.1832580566406,297.1499938964844,293.1499938964844,0.0303668994456529,-1125.3892822265625,304.1529846191406,0.6312658786773682,0.0743616670370101,0.0714848414063453,293.18310546875,297.1499938964844,293.1499938964844,0.0411060564219951,-969.1956176757812,304.1533203125,0.6639195680618286,0.0868828892707824,0.0615619085729122,293.1805419921875,297.1499938964844,293.1499938964844,0.0543118268251419,-1541.2386474609375,304.15283203125,0.7028142213821411,0.1022840216755867,0.0979008451104164,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140170097351,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.164140298962593,1.0,1.0,0.995514750480652,1.0,-0.6211299896240234,0.2703992426395416,0.3507307767868042,0.0916540846228599,0.0,0.0,0.1370635032653808,25.61732482910156,25.0,-2.7651586532592773,-4285.9169921875,40.67778015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,304.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943032577633857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140255555510521,0.1140297949314117,-4.2329506868554745e-06,0.0,9.570581460138784e-05,0.0,0.0,4.431540489196777,0.0,0.0,0.0,0.2719095349311828,4.0,0.0,1.0
