time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214130152016878,-901.9129028320312,304.1514587402344,0.5959256887435913,0.062639445066452,0.0572892427444458,293.181884765625,297.1499938964844,293.1499938964844,0.0298974942415952,-1116.9158935546875,304.1527709960937,0.6298179626464844,0.0737940222024917,0.0709388852119445,293.18212890625,297.1499938964844,293.1499938964844,0.04055055975914,-962.197265625,304.15313720703125,0.6623094081878662,0.0862452536821365,0.0611106418073177,293.179443359375,297.1499938964844,293.1499938964844,0.053847286850214,-1533.0574951171875,304.15264892578125,0.701546847820282,0.101731851696968,0.097370371222496,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446855425834656,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.163856491446495,1.0,1.0,0.9952376484870912,1.0,-0.6189146637916565,0.2695353627204895,0.349379301071167,0.0910389274358749,0.0,0.0,0.1363939940929412,25.58229637145996,25.0,-2.060554265975952,-4272.123046875,40.39938354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937552079558372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137087047100067,0.1137129366397857,-4.2323617890360765e-06,0.0,9.51496185734868e-05,0.0,0.0,4.418343544006348,0.0,0.0,0.0,0.2718579471111297,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214130152016878,-901.9129028320312,304.1514587402344,0.5959256887435913,0.062639445066452,0.0572892427444458,293.181884765625,297.1499938964844,293.1499938964844,0.0298974942415952,-1116.9158935546875,304.1527709960937,0.6298179626464844,0.0737940222024917,0.0709388852119445,293.18212890625,297.1499938964844,293.1499938964844,0.04055055975914,-962.197265625,304.15313720703125,0.6623094081878662,0.0862452536821365,0.0611106418073177,293.179443359375,297.1499938964844,293.1499938964844,0.053847286850214,-1533.0574951171875,304.15264892578125,0.701546847820282,0.101731851696968,0.097370371222496,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446855425834656,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.163856491446495,1.0,1.0,0.9952376484870912,1.0,-0.6189146637916565,0.2695353627204895,0.349379301071167,0.0910389274358749,0.0,0.0,0.1363939940929412,25.58229637145996,25.0,-2.060554265975952,-4272.123046875,40.39938354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937552079558372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137087047100067,0.1137129366397857,-4.2323617890360765e-06,0.0,9.51496185734868e-05,0.0,0.0,4.418343544006348,0.0,0.0,0.0,0.2718579471111297,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213011987507343,-899.5933227539062,304.1513977050781,0.5953715443611145,0.0624757334589958,0.0571392960846424,293.18121337890625,297.1499938964844,293.1499938964844,0.029683468863368,-1112.843505859375,304.1526794433594,0.6291226148605347,0.0735221281647682,0.0706775039434433,293.1816101074219,297.1499938964844,293.1499938964844,0.0402813032269477,-958.8032836914062,304.1530456542969,0.6615299582481384,0.0859366878867149,0.0608923844993114,293.17889404296875,297.1499938964844,293.1499938964844,0.05362344160676,-1529.11865234375,304.152587890625,0.7009366750717163,0.1014668717980384,0.0971158668398857,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447201132774353,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31011962890625,291.15496826171875,1.0,0.1637206226587295,1.0,1.0,0.9950991272926332,1.0,-0.6178521513938904,0.2691173851490021,0.3487347364425659,0.09075278788805,0.0,0.0,0.1361132711172104,25.56558990478516,25.0,-1.7747080326080322,-4265.54052734375,40.26641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235168457031,304.3462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0935372710227966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135764494538307,0.1135806813836097,-4.2321171349613e-06,0.0,9.492843673797324e-05,0.0,0.0,4.412838459014893,0.0,0.0,0.0,0.2718364596366882,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211932864040136,-897.3455200195312,304.1513366699219,0.5948336720466614,0.0623173750936985,0.0569942966103553,293.1805725097656,297.1499938964844,293.1499938964844,0.0294755399227142,-1108.8858642578125,304.1525573730469,0.6284451484680176,0.0732578784227371,0.0704235285520553,293.1811218261719,297.1499938964844,293.1499938964844,0.040017481893301,-955.4764404296876,304.1529846191406,0.6607666611671448,0.0856346637010574,0.0606788173317909,293.1783447265625,297.1499938964844,293.1499938964844,0.0534051060676574,-1525.278564453125,304.15252685546875,0.7003415822982788,0.1012090817093849,0.0968683138489723,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447537302970886,0.050000000745058,0.229029968380928,291.1546325683594,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.31024169921875,291.1544189453125,1.0,0.1635887026786804,1.0,1.0,0.9949590563774108,1.0,-0.6168184280395508,0.2687085270881653,0.3481099009513855,0.0904799699783325,0.0,0.0,0.1358621269464492,25.54944229125977,25.0,-1.518585205078125,-4259.173828125,40.137454986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,304.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0933559909462928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134586706757545,0.1134629026055336,-4.231900220474927e-06,0.0,9.4744456873741e-05,0.0,0.0,4.407937526702881,0.0,0.0,0.0,0.2718173265457153,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209881644695997,-893.0472412109375,304.1512451171875,0.5937995314598083,0.0620152167975902,0.0567178353667259,293.17926025390625,297.1499938964844,293.1499938964844,0.0287101212888956,-1101.5634765625,304.1530456542969,0.6271357536315918,0.0727498233318328,0.0699357762932777,293.1801147460937,297.1499938964844,293.1499938964844,0.0395050086081028,-949.0098266601562,304.15283203125,0.6592814326286316,0.0850486606359481,0.0602646172046661,293.17724609375,297.1499938964844,293.1499938964844,0.052983995527029,-1517.8779296875,304.1523742675781,0.6991904973983765,0.1007136851549148,0.0963926538825035,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448151230812073,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633358597755432,1.0,1.0,0.9946788549423218,1.0,-0.6148306131362915,0.2679313421249389,0.3468993008136749,0.0899362191557884,0.0,0.0,0.1354278624057769,25.518760681152344,25.0,-1.1236567497253418,-4247.15478515625,39.89064025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930931791663169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132565662264823,0.1132607907056808,-4.2315327846154105e-06,0.0,9.447774209547788e-05,0.0,0.0,4.399534225463867,0.0,0.0,0.0,0.2717846035957336,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209881644695997,-893.0472412109375,304.1512451171875,0.5937995314598083,0.0620152167975902,0.0567178353667259,293.17926025390625,297.1499938964844,293.1499938964844,0.0287101212888956,-1101.5634765625,304.1530456542969,0.6271357536315918,0.0727498233318328,0.0699357762932777,293.1801147460937,297.1499938964844,293.1499938964844,0.0395050086081028,-949.0098266601562,304.15283203125,0.6592814326286316,0.0850486606359481,0.0602646172046661,293.17724609375,297.1499938964844,293.1499938964844,0.052983995527029,-1517.8779296875,304.1523742675781,0.6991904973983765,0.1007136851549148,0.0963926538825035,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448151230812073,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633358597755432,1.0,1.0,0.9946788549423218,1.0,-0.6148306131362915,0.2679313421249389,0.3468993008136749,0.0899362191557884,0.0,0.0,0.1354278624057769,25.518760681152344,25.0,-1.1236567497253418,-4247.15478515625,39.89064025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930931791663169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132565662264823,0.1132607907056808,-4.2315327846154105e-06,0.0,9.447774209547788e-05,0.0,0.0,4.399534225463867,0.0,0.0,0.0,0.2717846035957336,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207961499691009,-888.9932250976562,304.1511535644531,0.592827320098877,0.0617312230169773,0.0564579293131828,293.177978515625,297.1499938964844,293.1499938964844,0.028284216299653,-1094.0361328125,304.1527099609375,0.625889003276825,0.0722671821713447,0.0694722309708595,293.1791381835937,297.1499938964844,293.1499938964844,0.0390112325549125,-942.773193359375,304.1527099609375,0.6578572988510132,0.0844843760132789,0.0598661340773105,293.1761474609375,297.1499938964844,293.1499938964844,0.0525826513767242,-1510.8321533203125,304.1522521972656,0.6981003284454346,0.1002433970570564,0.0959413051605224,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448796153068542,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630968749523162,1.0,1.0,0.9943986535072328,1.0,-0.612939715385437,0.2671384215354919,0.3458012640476227,0.0895413234829902,0.0,0.0,0.1350668370723724,25.49026870727539,25.0,-0.6081572771072388,-4235.83203125,39.65752410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929477959871292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130903214216232,0.1130945533514022,-4.231233106111176e-06,0.0,9.433020022697748e-05,0.0,0.0,4.392626762390137,0.0,0.0,0.0,0.2717577517032623,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207961499691009,-888.9932250976562,304.1511535644531,0.592827320098877,0.0617312230169773,0.0564579293131828,293.177978515625,297.1499938964844,293.1499938964844,0.028284216299653,-1094.0361328125,304.1527099609375,0.625889003276825,0.0722671821713447,0.0694722309708595,293.1791381835937,297.1499938964844,293.1499938964844,0.0390112325549125,-942.773193359375,304.1527099609375,0.6578572988510132,0.0844843760132789,0.0598661340773105,293.1761474609375,297.1499938964844,293.1499938964844,0.0525826513767242,-1510.8321533203125,304.1522521972656,0.6981003284454346,0.1002433970570564,0.0959413051605224,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448796153068542,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630968749523162,1.0,1.0,0.9943986535072328,1.0,-0.612939715385437,0.2671384215354919,0.3458012640476227,0.0895413234829902,0.0,0.0,0.1350668370723724,25.49026870727539,25.0,-0.6081572771072388,-4235.83203125,39.65752410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929477959871292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130903214216232,0.1130945533514022,-4.231233106111176e-06,0.0,9.433020022697748e-05,0.0,0.0,4.392626762390137,0.0,0.0,0.0,0.2717577517032623,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206155981868505,-885.14501953125,304.15106201171875,0.591917097568512,0.0614654719829559,0.0562144294381141,293.1767272949219,297.1499938964844,293.1499938964844,0.0279970727860927,-1087.0787353515625,304.1522827148437,0.6247037053108215,0.0718094930052757,0.0690326914191246,293.1781921386719,297.1499938964844,293.1499938964844,0.0385316349565982,-936.703125,304.1526184082031,0.6564875841140747,0.0839399397373199,0.059481743723154,293.17510986328125,297.1499938964844,293.1499938964844,0.0521966144442558,-1504.0538330078125,304.15216064453125,0.6970667839050293,0.0997968018054962,0.0955125764012336,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464917182922,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628707945346832,1.0,1.0,0.9941160082817078,1.0,-0.6111412048339844,0.2663379311561584,0.3448032736778259,0.0892716273665428,0.0,0.0,0.1346533745527267,25.46372413635254,25.0,0.3867227137088775,-4224.8623046875,39.437232971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.092896394431591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129203587770462,0.1129245832562446,-4.2309679884056095e-06,0.0,9.427803161088376e-05,0.0,0.0,4.385608196258545,0.0,0.0,0.0,0.271730899810791,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206155981868505,-885.14501953125,304.15106201171875,0.591917097568512,0.0614654719829559,0.0562144294381141,293.1767272949219,297.1499938964844,293.1499938964844,0.0279970727860927,-1087.0787353515625,304.1522827148437,0.6247037053108215,0.0718094930052757,0.0690326914191246,293.1781921386719,297.1499938964844,293.1499938964844,0.0385316349565982,-936.703125,304.1526184082031,0.6564875841140747,0.0839399397373199,0.059481743723154,293.17510986328125,297.1499938964844,293.1499938964844,0.0521966144442558,-1504.0538330078125,304.15216064453125,0.6970667839050293,0.0997968018054962,0.0955125764012336,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464917182922,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628707945346832,1.0,1.0,0.9941160082817078,1.0,-0.6111412048339844,0.2663379311561584,0.3448032736778259,0.0892716273665428,0.0,0.0,0.1346533745527267,25.46372413635254,25.0,0.3867227137088775,-4224.8623046875,39.437232971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.092896394431591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129203587770462,0.1129245832562446,-4.2309679884056095e-06,0.0,9.427803161088376e-05,0.0,0.0,4.385608196258545,0.0,0.0,0.0,0.271730899810791,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.020446179434657,-881.5054321289062,304.1510009765625,0.5910553932189941,0.0612155422568321,0.0559858940541744,293.175537109375,297.1499938964844,293.1499938964844,0.0277256481349468,-1080.431640625,304.1519775390625,0.6235660314559937,0.0713740810751915,0.0686149448156356,293.17724609375,297.1499938964844,293.1499938964844,0.0380670204758644,-930.8131103515624,304.15252685546875,0.6551607251167297,0.0834140032529831,0.0591105856001377,293.1740417480469,297.1499938964844,293.1499938964844,0.051827248185873,-1497.5711669921875,304.15203857421875,0.6960785984992981,0.0993726849555969,0.0951055437326431,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450073480606079,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626567989587783,1.0,1.0,0.9938333630561828,1.0,-0.6094290018081665,0.2655770778656006,0.3438519239425659,0.0890132561326026,0.0,0.0,0.1341269165277481,25.43900489807129,25.0,0.7860898971557617,-4213.9560546875,39.22886276245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929118916392326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127008199691772,0.1127050518989563,-4.230651938996743e-06,0.0,9.429375495528802e-05,0.0,0.0,4.3765716552734375,0.0,0.0,0.0,0.2716969847679138,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.020446179434657,-881.5054321289062,304.1510009765625,0.5910553932189941,0.0612155422568321,0.0559858940541744,293.175537109375,297.1499938964844,293.1499938964844,0.0277256481349468,-1080.431640625,304.1519775390625,0.6235660314559937,0.0713740810751915,0.0686149448156356,293.17724609375,297.1499938964844,293.1499938964844,0.0380670204758644,-930.8131103515624,304.15252685546875,0.6551607251167297,0.0834140032529831,0.0591105856001377,293.1740417480469,297.1499938964844,293.1499938964844,0.051827248185873,-1497.5711669921875,304.15203857421875,0.6960785984992981,0.0993726849555969,0.0951055437326431,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450073480606079,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626567989587783,1.0,1.0,0.9938333630561828,1.0,-0.6094290018081665,0.2655770778656006,0.3438519239425659,0.0890132561326026,0.0,0.0,0.1341269165277481,25.43900489807129,25.0,0.7860898971557617,-4213.9560546875,39.22886276245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929118916392326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127008199691772,0.1127050518989563,-4.230651938996743e-06,0.0,9.429375495528802e-05,0.0,0.0,4.3765716552734375,0.0,0.0,0.0,0.2716969847679138,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203655213117599,-879.7644653320312,304.1509704589844,0.5906416177749634,0.0610960647463798,0.0558766648173332,293.1749572753906,297.1499938964844,293.1499938964844,0.0275983978062868,-1077.2288818359375,304.15185546875,0.6230142712593079,0.0711642280220985,0.0684136748313903,293.17681884765625,297.1499938964844,293.1499938964844,0.0378407686948776,-927.9424438476562,304.1524658203125,0.6545135378837585,0.0831577107310295,0.05892975628376,293.1735534667969,297.1499938964844,293.1499938964844,0.0516493879258632,-1494.4522705078125,304.1520080566406,0.6956019401550293,0.0991687849164009,0.0949098616838455,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450363755226135,0.050000000745058,0.2290196418762207,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1540832519531,1.0,0.1625541299581527,1.0,1.0,0.9936921000480652,1.0,-0.6086032390594482,0.2652049958705902,0.343398243188858,0.0889006555080413,0.0,0.0,0.1338330507278442,25.42733192443848,25.0,0.864296555519104,-4208.6142578125,39.1288948059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847839355469,304.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0929360315203666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125766485929489,0.1125808805227279,-4.230467311572284e-06,0.0,9.43182603805326e-05,0.0,0.0,4.371456146240234,0.0,0.0,0.0,0.271677702665329,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202873181551694,-878.0713500976562,304.15093994140625,0.5902385115623474,0.0609799697995185,0.0557705275714397,293.1744079589844,297.1499938964844,293.1499938964844,0.0274742785841226,-1074.099365234375,304.1517333984375,0.6224727630615234,0.0709591656923294,0.0682170242071151,293.1763610839844,297.1499938964844,293.1499938964844,0.0376182198524475,-925.1170043945312,304.1524353027344,0.6538764834403992,0.082905538380146,0.0587518475949764,293.17303466796875,297.1499938964844,293.1499938964844,0.0514757223427295,-1491.408447265625,304.1519470214844,0.6951362490653992,0.098969966173172,0.0947190448641777,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450646877288818,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.3058776855469,293.31121826171875,291.1543884277344,1.0,0.1624541133642196,1.0,1.0,0.9935477375984192,1.0,-0.6077960729598999,0.264837771654129,0.3429583311080932,0.0887989476323127,0.0,0.0,0.1335180848836898,25.416074752807617,25.0,0.9175066947937012,-4203.365234375,39.0315055847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17578125,304.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.0929662510752677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124438047409057,0.1124480366706848,-4.230268132232595e-06,0.0,9.434892126591876e-05,0.0,0.0,4.365982055664063,0.0,0.0,0.0,0.2716570496559143,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201381407678127,-874.8270874023438,304.15087890625,0.5894642472267151,0.0607578232884407,0.0555674061179161,293.1733093261719,297.1499938964844,293.1499938964844,0.0272280108183622,-1068.05615234375,304.1515808105469,0.6214199066162109,0.0705631151795387,0.0678372755646705,293.1755065917969,297.1499938964844,293.1499938964844,0.0371841192245483,-919.5999755859376,304.15234375,0.6526323556900024,0.0824133679270744,0.0584046728909015,293.17205810546875,297.1499938964844,293.1499938964844,0.0511409640312194,-1485.5455322265625,304.15185546875,0.6942378878593445,0.0985874831676483,0.0943519100546836,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5451191067695618,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622618287801742,1.0,1.0,0.993259072303772,1.0,-0.6062369346618652,0.2641184031963348,0.3421185612678528,0.0886257663369178,0.0,0.0,0.1328194737434387,25.39473533630371,25.0,0.968375325202942,-4193.12548828125,38.84426498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618347167969,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930330380797386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121491715312004,0.1121534034609794,-4.229825663060183e-06,0.0,9.44167040870525e-05,0.0,0.0,4.353843688964844,0.0,0.0,0.0,0.271611213684082,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201381407678127,-874.8270874023438,304.15087890625,0.5894642472267151,0.0607578232884407,0.0555674061179161,293.1733093261719,297.1499938964844,293.1499938964844,0.0272280108183622,-1068.05615234375,304.1515808105469,0.6214199066162109,0.0705631151795387,0.0678372755646705,293.1755065917969,297.1499938964844,293.1499938964844,0.0371841192245483,-919.5999755859376,304.15234375,0.6526323556900024,0.0824133679270744,0.0584046728909015,293.17205810546875,297.1499938964844,293.1499938964844,0.0511409640312194,-1485.5455322265625,304.15185546875,0.6942378878593445,0.0985874831676483,0.0943519100546836,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5451191067695618,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622618287801742,1.0,1.0,0.993259072303772,1.0,-0.6062369346618652,0.2641184031963348,0.3421185612678528,0.0886257663369178,0.0,0.0,0.1328194737434387,25.39473533630371,25.0,0.968375325202942,-4193.12548828125,38.84426498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618347167969,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930330380797386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121491715312004,0.1121534034609794,-4.229825663060183e-06,0.0,9.44167040870525e-05,0.0,0.0,4.353843688964844,0.0,0.0,0.0,0.271611213684082,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199980847537517,-871.7643432617188,304.1508178710937,0.5887303948402405,0.060548335313797,0.0553758032619953,293.1722717285156,297.1499938964844,293.1499938964844,0.0269688870757818,-1062.2861328125,304.1514892578125,0.6204038858413696,0.070184513926506,0.0674743428826332,293.1746520996094,297.1499938964844,293.1499938964844,0.0367640182375907,-914.2535400390624,304.1522521972656,0.6514258980751038,0.0819364339113235,0.0580683089792728,293.17108154296875,297.1499938964844,293.1499938964844,0.0508224107325077,-1479.9720458984375,304.1517639160156,0.6933817267417908,0.0982242375612258,0.0940031558275222,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451707243919373,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620790958404541,1.0,1.0,0.9929704070091248,1.0,-0.6047469973564148,0.263420432806015,0.3413265347480774,0.0884848609566688,0.0,0.0,0.1320330947637558,25.37480354309082,25.0,0.9430813789367676,-4183.2138671875,38.66637802124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930913984775543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118166595697403,0.1118208914995193,-4.229322257742751e-06,0.0,9.447593038203196e-05,0.0,0.0,4.340146064758301,0.0,0.0,0.0,0.2715594172477722,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199980847537517,-871.7643432617188,304.1508178710937,0.5887303948402405,0.060548335313797,0.0553758032619953,293.1722717285156,297.1499938964844,293.1499938964844,0.0269688870757818,-1062.2861328125,304.1514892578125,0.6204038858413696,0.070184513926506,0.0674743428826332,293.1746520996094,297.1499938964844,293.1499938964844,0.0367640182375907,-914.2535400390624,304.1522521972656,0.6514258980751038,0.0819364339113235,0.0580683089792728,293.17108154296875,297.1499938964844,293.1499938964844,0.0508224107325077,-1479.9720458984375,304.1517639160156,0.6933817267417908,0.0982242375612258,0.0940031558275222,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451707243919373,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620790958404541,1.0,1.0,0.9929704070091248,1.0,-0.6047469973564148,0.263420432806015,0.3413265347480774,0.0884848609566688,0.0,0.0,0.1320330947637558,25.37480354309082,25.0,0.9430813789367676,-4183.2138671875,38.66637802124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930913984775543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118166595697403,0.1118208914995193,-4.229322257742751e-06,0.0,9.447593038203196e-05,0.0,0.0,4.340146064758301,0.0,0.0,0.0,0.2715594172477722,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198671165853738,-868.8861694335938,304.1507568359375,0.5880368947982788,0.060351438820362,0.0551956370472908,293.1712646484375,297.1499938964844,293.1499938964844,0.0266717616468668,-1056.7916259765625,304.1514892578125,0.619422972202301,0.0698228552937507,0.0671277046203613,293.1738586425781,297.1499938964844,293.1499938964844,0.0363580249249935,-909.0794067382812,304.1521911621094,0.6502560973167419,0.0814745277166366,0.0577425695955753,293.1701354980469,297.1499938964844,293.1499938964844,0.0505204685032367,-1474.6951904296875,304.15167236328125,0.6925677061080933,0.0978802219033241,0.0936727449297905,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191829681396,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619055718183517,1.0,1.0,0.9926793575286864,1.0,-0.6033251881599426,0.2627487182617187,0.3405764997005462,0.0883642882108688,0.0,0.0,0.1311680525541305,25.356157302856445,25.0,0.827581524848938,-4173.6591796875,38.497535705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0931237041950225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114493161439895,0.111453540623188,-4.228759735269705e-06,0.0,9.450871584704146e-05,0.0,0.0,4.325013637542725,0.0,0.0,0.0,0.271502137184143,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198671165853738,-868.8861694335938,304.1507568359375,0.5880368947982788,0.060351438820362,0.0551956370472908,293.1712646484375,297.1499938964844,293.1499938964844,0.0266717616468668,-1056.7916259765625,304.1514892578125,0.619422972202301,0.0698228552937507,0.0671277046203613,293.1738586425781,297.1499938964844,293.1499938964844,0.0363580249249935,-909.0794067382812,304.1521911621094,0.6502560973167419,0.0814745277166366,0.0577425695955753,293.1701354980469,297.1499938964844,293.1499938964844,0.0505204685032367,-1474.6951904296875,304.15167236328125,0.6925677061080933,0.0978802219033241,0.0936727449297905,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191829681396,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619055718183517,1.0,1.0,0.9926793575286864,1.0,-0.6033251881599426,0.2627487182617187,0.3405764997005462,0.0883642882108688,0.0,0.0,0.1311680525541305,25.356157302856445,25.0,0.827581524848938,-4173.6591796875,38.497535705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0931237041950225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114493161439895,0.111453540623188,-4.228759735269705e-06,0.0,9.450871584704146e-05,0.0,0.0,4.325013637542725,0.0,0.0,0.0,0.271502137184143,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197451543062925,-866.194580078125,304.15069580078125,0.5873833298683167,0.060166947543621,0.0550267212092876,293.1703186035156,297.1499938964844,293.1499938964844,0.026392251253128,-1051.5311279296875,304.1514587402344,0.6184755563735962,0.0694775730371475,0.0667967498302459,293.173095703125,297.1499938964844,293.1499938964844,0.0359661355614662,-904.0783081054688,304.152099609375,0.6491217017173767,0.0810272619128227,0.0574271790683269,293.16925048828125,297.1499938964844,293.1499938964844,0.0502353981137275,-1469.7196044921875,304.151611328125,0.6917952299118042,0.0975552201271057,0.093360461294651,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452642440795898,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617408245801925,1.0,1.0,0.9923883676528932,1.0,-0.6019700765609741,0.2621079385280609,0.3398621082305908,0.0882514640688896,0.0,0.0,0.1302458941936493,25.33865737915039,25.0,0.6183468699455261,-4164.5146484375,38.33735656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503601074219,304.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.0931169316172599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110556125640869,0.1110598444938659,-4.228147645335412e-06,0.0,9.450184734305368e-05,0.0,0.0,4.308794021606445,0.0,0.0,0.0,0.2714405953884125,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197451543062925,-866.194580078125,304.15069580078125,0.5873833298683167,0.060166947543621,0.0550267212092876,293.1703186035156,297.1499938964844,293.1499938964844,0.026392251253128,-1051.5311279296875,304.1514587402344,0.6184755563735962,0.0694775730371475,0.0667967498302459,293.173095703125,297.1499938964844,293.1499938964844,0.0359661355614662,-904.0783081054688,304.152099609375,0.6491217017173767,0.0810272619128227,0.0574271790683269,293.16925048828125,297.1499938964844,293.1499938964844,0.0502353981137275,-1469.7196044921875,304.151611328125,0.6917952299118042,0.0975552201271057,0.093360461294651,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452642440795898,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617408245801925,1.0,1.0,0.9923883676528932,1.0,-0.6019700765609741,0.2621079385280609,0.3398621082305908,0.0882514640688896,0.0,0.0,0.1302458941936493,25.33865737915039,25.0,0.6183468699455261,-4164.5146484375,38.33735656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503601074219,304.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.0931169316172599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110556125640869,0.1110598444938659,-4.228147645335412e-06,0.0,9.450184734305368e-05,0.0,0.0,4.308794021606445,0.0,0.0,0.0,0.2714405953884125,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196874197572469,-864.9170532226562,304.15069580078125,0.587070882320404,0.0600791573524475,0.0549462996423244,293.1698608398437,297.1499938964844,293.1499938964844,0.0262609310448169,-1048.9991455078125,304.15142822265625,0.6180135607719421,0.0693107172846794,0.066636823117733,293.1727294921875,297.1499938964844,293.1499938964844,0.0357753038406372,-901.6406860351562,304.1520690917969,0.6485669612884521,0.0808088332414627,0.0572731606662273,293.1687927246094,297.1499938964844,293.1499938964844,0.0500990450382232,-1467.3421630859375,304.15155029296875,0.6914238929748535,0.0973995551466941,0.0932108238339424,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452854633331299,0.050000000745058,0.2290105670690536,291.15679931640625,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.1568603515625,1.0,0.1616615056991577,1.0,1.0,0.9922428727149964,1.0,-0.6013162732124329,0.2618001997470855,0.3395160734653473,0.0881942808628082,0.0,0.0,0.1297732591629028,25.330278396606445,25.0,0.4835722148418426,-4160.1162109375,38.26030731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520690917969,304.18463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.093096949160099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108529865741729,0.1108572110533714,-4.22782886744244e-06,0.0,9.448156924918294e-05,0.0,0.0,4.300445556640625,0.0,0.0,0.0,0.2714088857173919,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196319222450256,-863.68701171875,304.1506652832031,0.586768388748169,0.0599944330751895,0.0548686534166336,293.1694030761719,297.1499938964844,293.1499938964844,0.0261332187801599,-1046.5308837890625,304.1513977050781,0.6175594329833984,0.0691477730870246,0.0664806440472602,293.17236328125,297.1499938964844,293.1499938964844,0.0355880036950111,-899.2465209960938,304.15203857421875,0.6480207443237305,0.0805939584970474,0.0571216456592083,293.1683654785156,297.1499938964844,293.1499938964844,0.0499670095741748,-1465.041748046875,304.1515197753906,0.6910629272460938,0.0972485840320587,0.0930656641721725,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453057289123535,0.050000000745058,0.2290098220109939,291.15692138671875,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.1569519042969,1.0,0.1615842431783676,1.0,1.0,0.9920949339866638,1.0,-0.6006787419319153,0.2615017294883728,0.3391770124435425,0.0881352126598358,0.0,0.0,0.1292984932661056,25.3221378326416,25.0,0.3326005637645721,-4155.85205078125,38.185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154541015625,304.17987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0930648818612098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106487959623336,0.1106530204415321,-4.227505087328609e-06,0.0,9.44490238907747e-05,0.0,0.0,4.292032241821289,0.0,0.0,0.0,0.2713768482208252,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.019527081400156,-861.3587646484375,304.1506042480469,0.5861909985542297,0.0598334483802318,0.0547210089862346,293.1685485839844,297.1499938964844,293.1499938964844,0.0258875433355569,-1041.7672119140625,304.1513366699219,0.616672158241272,0.0688324496150016,0.0661784186959266,293.171630859375,297.1499938964844,293.1499938964844,0.0352231226861476,-894.5780639648438,304.1519775390625,0.6469516158103943,0.0801739394664764,0.0568254850804805,293.16748046875,297.1499938964844,293.1499938964844,0.0497148931026458,-1460.654296875,304.15142822265625,0.6903694868087769,0.096959613263607,0.0927876755595207,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453436970710754,0.050000000745058,0.2290084362030029,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614352166652679,1.0,1.0,0.9917990565299988,1.0,-0.5994481444358826,0.2609315812587738,0.3385165333747864,0.0880084782838821,0.0,0.0,0.1283599436283111,25.30645751953125,25.0,0.0049994396977126,-4147.7421875,38.04085159301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610717773437,304.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0929675698280334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102434322237968,0.1102476567029953,-4.22685388912214e-06,0.0,9.43502673180774e-05,0.0,0.0,4.275327682495117,0.0,0.0,0.0,0.2713131606578827,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.019527081400156,-861.3587646484375,304.1506042480469,0.5861909985542297,0.0598334483802318,0.0547210089862346,293.1685485839844,297.1499938964844,293.1499938964844,0.0258875433355569,-1041.7672119140625,304.1513366699219,0.616672158241272,0.0688324496150016,0.0661784186959266,293.171630859375,297.1499938964844,293.1499938964844,0.0352231226861476,-894.5780639648438,304.1519775390625,0.6469516158103943,0.0801739394664764,0.0568254850804805,293.16748046875,297.1499938964844,293.1499938964844,0.0497148931026458,-1460.654296875,304.15142822265625,0.6903694868087769,0.096959613263607,0.0927876755595207,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453436970710754,0.050000000745058,0.2290084362030029,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614352166652679,1.0,1.0,0.9917990565299988,1.0,-0.5994481444358826,0.2609315812587738,0.3385165333747864,0.0880084782838821,0.0,0.0,0.1283599436283111,25.30645751953125,25.0,0.0049994396977126,-4147.7421875,38.04085159301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610717773437,304.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0929675698280334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102434322237968,0.1102476567029953,-4.22685388912214e-06,0.0,9.43502673180774e-05,0.0,0.0,4.275327682495117,0.0,0.0,0.0,0.2713131606578827,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194303300231695,-859.2053833007812,304.15057373046875,0.5856506824493408,0.0596836879849433,0.0545834973454475,293.167724609375,297.1499938964844,293.1499938964844,0.0256544295698404,-1037.227783203125,304.1512756347656,0.6158120036125183,0.0685307756066322,0.0658892765641212,293.1709289550781,297.1499938964844,293.1499938964844,0.0348710231482982,-890.067138671875,304.1518859863281,0.6459131836891174,0.0797666981816291,0.056538313627243,293.1666564941406,297.1499938964844,293.1499938964844,0.0494786351919174,-1456.54931640625,304.1513366699219,0.6897141337394714,0.0966877862811088,0.0925259813666343,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453785061836243,0.050000000745058,0.2290071845054626,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612932980060577,1.0,1.0,0.9915032386779784,1.0,-0.598275899887085,0.2603977024555206,0.3378781974315643,0.0878680124878883,0.0,0.0,0.1274606436491012,25.29150009155273,25.0,-0.3276039063930511,-4140.24267578125,37.90357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.0928290784358978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098527535796165,0.1098569855093956,-4.226214969094144e-06,0.0,9.42097176448442e-05,0.0,0.0,4.259225845336914,0.0,0.0,0.0,0.2712515890598297,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194303300231695,-859.2053833007812,304.15057373046875,0.5856506824493408,0.0596836879849433,0.0545834973454475,293.167724609375,297.1499938964844,293.1499938964844,0.0256544295698404,-1037.227783203125,304.1512756347656,0.6158120036125183,0.0685307756066322,0.0658892765641212,293.1709289550781,297.1499938964844,293.1499938964844,0.0348710231482982,-890.067138671875,304.1518859863281,0.6459131836891174,0.0797666981816291,0.056538313627243,293.1666564941406,297.1499938964844,293.1499938964844,0.0494786351919174,-1456.54931640625,304.1513366699219,0.6897141337394714,0.0966877862811088,0.0925259813666343,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453785061836243,0.050000000745058,0.2290071845054626,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612932980060577,1.0,1.0,0.9915032386779784,1.0,-0.598275899887085,0.2603977024555206,0.3378781974315643,0.0878680124878883,0.0,0.0,0.1274606436491012,25.29150009155273,25.0,-0.3276039063930511,-4140.24267578125,37.90357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.0928290784358978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098527535796165,0.1098569855093956,-4.226214969094144e-06,0.0,9.42097176448442e-05,0.0,0.0,4.259225845336914,0.0,0.0,0.0,0.2712515890598297,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193416122347116,-857.2271118164062,304.1505432128906,0.5851487517356873,0.059545274823904,0.0544562190771102,293.1669311523437,297.1499938964844,293.1499938964844,0.0254334527999162,-1032.906982421875,304.1512145996094,0.6149792075157166,0.0682425126433372,0.0656129568815231,293.1702880859375,297.1499938964844,293.1499938964844,0.0345315597951412,-885.7119140625,304.1518249511719,0.6449058055877686,0.0793722122907638,0.0562601126730442,293.16583251953125,297.1499938964844,293.1499938964844,0.0492582581937313,-1452.7261962890625,304.1512756347656,0.6890979409217834,0.0964332297444343,0.0922806784510612,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454106330871582,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611582785844802,1.0,1.0,0.991207242012024,1.0,-0.5971618890762329,0.2598993480205536,0.3372625410556793,0.0877153351902961,0.0,0.0,0.1266278773546219,25.27718734741211,25.0,-0.6241514086723328,-4133.4033203125,37.77334213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0926552787423133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109488807618618,0.1094930320978164,-4.225609700370114e-06,0.0,9.403333388036116e-05,0.0,0.0,4.244222164154053,0.0,0.0,0.0,0.2711940705776214,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193416122347116,-857.2271118164062,304.1505432128906,0.5851487517356873,0.059545274823904,0.0544562190771102,293.1669311523437,297.1499938964844,293.1499938964844,0.0254334527999162,-1032.906982421875,304.1512145996094,0.6149792075157166,0.0682425126433372,0.0656129568815231,293.1702880859375,297.1499938964844,293.1499938964844,0.0345315597951412,-885.7119140625,304.1518249511719,0.6449058055877686,0.0793722122907638,0.0562601126730442,293.16583251953125,297.1499938964844,293.1499938964844,0.0492582581937313,-1452.7261962890625,304.1512756347656,0.6890979409217834,0.0964332297444343,0.0922806784510612,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454106330871582,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611582785844802,1.0,1.0,0.991207242012024,1.0,-0.5971618890762329,0.2598993480205536,0.3372625410556793,0.0877153351902961,0.0,0.0,0.1266278773546219,25.27718734741211,25.0,-0.6241514086723328,-4133.4033203125,37.77334213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0926552787423133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109488807618618,0.1094930320978164,-4.225609700370114e-06,0.0,9.403333388036116e-05,0.0,0.0,4.244222164154053,0.0,0.0,0.0,0.2711940705776214,4.0,0.0,1.0
