time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192606579512357,-855.4190673828125,304.1504821777344,0.5846859216690063,0.0594181045889854,0.0543390586972236,293.1661682128906,297.1499938964844,293.1499938964844,0.0252239182591438,-1028.793212890625,304.1511535644531,0.614173412322998,0.0679671540856361,0.0653489604592323,293.16961669921875,297.1499938964844,293.1499938964844,0.0342042259871959,-881.5057983398438,304.1517639160156,0.6439293622970581,0.0789901986718177,0.055990669876337,293.1650085449219,297.1499938964844,293.1499938964844,0.0490532852709293,-1449.175537109375,304.15118408203125,0.6885214447975159,0.096195675432682,0.0920515060424804,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454407930374146,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610298752784729,1.0,1.0,0.9909112453460692,1.0,-0.5961047410964966,0.2594338655471802,0.3366708755493164,0.0875547602772712,0.0,0.0,0.1258807927370071,25.26342964172364,25.0,-0.8525817394256592,-4127.2275390625,37.649864196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0924554839730262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091604307293891,0.1091646552085876,-4.225053999107331e-06,0.0,9.383056021761148e-05,0.0,0.0,4.230681896209717,0.0,0.0,0.0,0.2711419761180877,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192606579512357,-855.4190673828125,304.1504821777344,0.5846859216690063,0.0594181045889854,0.0543390586972236,293.1661682128906,297.1499938964844,293.1499938964844,0.0252239182591438,-1028.793212890625,304.1511535644531,0.614173412322998,0.0679671540856361,0.0653489604592323,293.16961669921875,297.1499938964844,293.1499938964844,0.0342042259871959,-881.5057983398438,304.1517639160156,0.6439293622970581,0.0789901986718177,0.055990669876337,293.1650085449219,297.1499938964844,293.1499938964844,0.0490532852709293,-1449.175537109375,304.15118408203125,0.6885214447975159,0.096195675432682,0.0920515060424804,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454407930374146,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610298752784729,1.0,1.0,0.9909112453460692,1.0,-0.5961047410964966,0.2594338655471802,0.3366708755493164,0.0875547602772712,0.0,0.0,0.1258807927370071,25.26342964172364,25.0,-0.8525817394256592,-4127.2275390625,37.649864196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0924554839730262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091604307293891,0.1091646552085876,-4.225053999107331e-06,0.0,9.383056021761148e-05,0.0,0.0,4.230681896209717,0.0,0.0,0.0,0.2711419761180877,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.019223092123866,-854.5791625976562,304.1504821777344,0.5844699144363403,0.0593588352203369,0.0542843602597713,293.1658020019531,297.1499938964844,293.1499938964844,0.025123355910182,-1026.8128662109375,304.151123046875,0.6137811541557312,0.0678343325853347,0.0652215927839279,293.1693115234375,297.1499938964844,293.1499938964844,0.0340450778603553,-879.458251953125,304.1517333984375,0.6434531807899475,0.0788039416074752,0.0558592788875103,293.16461181640625,297.1499938964844,293.1499938964844,0.0489565916359424,-1447.5023193359375,304.1511535644531,0.6882486939430237,0.0960833951830864,0.0919430777430534,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5454553961753845,0.050000000745058,0.2290043979883194,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.31268310546875,291.1553955078125,1.0,0.1609681248664856,1.0,1.0,0.9907633066177368,1.0,-0.5955978035926819,0.2592127025127411,0.3363851010799408,0.0874735489487648,0.0,0.0,0.1255440860986709,25.25674057006836,25.0,-0.9346374273300172,-4124.38720703125,37.59065246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879577636719,304.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0923488214612007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090117692947387,0.1090159937739372,-4.224799340590835e-06,0.0,9.372231579618528e-05,0.0,0.0,4.224550724029541,0.0,0.0,0.0,0.2711183428764343,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191875007003545,-853.7828369140625,304.15045166015625,0.584264874458313,0.0593025386333465,0.0542323440313339,293.1654663085937,297.1499938964844,293.1499938964844,0.0250255838036537,-1024.883544921875,304.151123046875,0.613396406173706,0.0677048191428184,0.0650973692536354,293.16900634765625,297.1499938964844,293.1499938964844,0.0338889695703983,-877.4479370117188,304.1517028808594,0.6429854035377502,0.078620932996273,0.0557301677763462,293.16424560546875,297.1499938964844,293.1499938964844,0.048863835632801,-1445.8980712890625,304.151123046875,0.6879868507385254,0.0959755852818489,0.0918388962745666,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454698801040649,0.050000000745058,0.2290038615465164,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1550598144531,1.0,0.1609080284833908,1.0,1.0,0.9906144738197328,1.0,-0.5951056480407715,0.2589988708496094,0.3361067771911621,0.0873930528759956,0.0,0.0,0.1252340227365493,25.250167846679688,25.0,-0.9928234815597534,-4121.70849609375,37.53315734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1909484863281,304.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.0922395884990692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088744699954986,0.1088786944746971,-4.224561962473672e-06,0.0,9.36114593059756e-05,0.0,0.0,4.218886852264404,0.0,0.0,0.0,0.2710964679718017,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191219095140695,-852.3136596679688,304.1504211425781,0.5838866829872131,0.0591985508799552,0.0541360452771186,293.1647644042969,297.1499938964844,293.1499938964844,0.024837888777256,-1021.1682739257812,304.15106201171875,0.6126489639282227,0.0674552321434021,0.0648579001426696,293.1683959960937,297.1499938964844,293.1499938964844,0.0335853286087513,-873.5320434570312,304.1516418457031,0.6420741677284241,0.0782642662525177,0.055478498339653,293.1634521484375,297.1499938964844,293.1499938964844,0.0486894734203815,-1442.885009765625,304.1510314941406,0.6874951720237732,0.0957728698849678,0.0916427373886108,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454987287521362,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607925593852996,1.0,1.0,0.9903167486190796,1.0,-0.5941640138626099,0.2585908472537994,0.3355731666088104,0.0872374325990676,0.0,0.0,0.1246907189488411,25.23733329772949,25.0,-1.0461225509643557,-4116.78662109375,37.42304611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955261230469,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920195579528808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086329221725463,0.1086371466517448,-4.224139956932049e-06,0.0,9.338815289083868e-05,0.0,0.0,4.208921432495117,0.0,0.0,0.0,0.2710579335689544,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191219095140695,-852.3136596679688,304.1504211425781,0.5838866829872131,0.0591985508799552,0.0541360452771186,293.1647644042969,297.1499938964844,293.1499938964844,0.024837888777256,-1021.1682739257812,304.15106201171875,0.6126489639282227,0.0674552321434021,0.0648579001426696,293.1683959960937,297.1499938964844,293.1499938964844,0.0335853286087513,-873.5320434570312,304.1516418457031,0.6420741677284241,0.0782642662525177,0.055478498339653,293.1634521484375,297.1499938964844,293.1499938964844,0.0486894734203815,-1442.885009765625,304.1510314941406,0.6874951720237732,0.0957728698849678,0.0916427373886108,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454987287521362,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607925593852996,1.0,1.0,0.9903167486190796,1.0,-0.5941640138626099,0.2585908472537994,0.3355731666088104,0.0872374325990676,0.0,0.0,0.1246907189488411,25.23733329772949,25.0,-1.0461225509643557,-4116.78662109375,37.42304611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955261230469,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920195579528808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086329221725463,0.1086371466517448,-4.224139956932049e-06,0.0,9.338815289083868e-05,0.0,0.0,4.208921432495117,0.0,0.0,0.0,0.2710579335689544,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190634708851575,-851.0026245117188,304.1503601074219,0.5835510492324829,0.0591057650744915,0.0540498085319995,293.1640930175781,297.1499938964844,293.1499938964844,0.0246600732207298,-1017.6339111328124,304.1510009765625,0.6119306087493896,0.0672177746891975,0.0646299570798873,293.16778564453125,297.1499938964844,293.1499938964844,0.0332926101982593,-869.7492065429688,304.1515808105469,0.6411951184272766,0.0779197216033935,0.0552353076636791,293.1626892089844,297.1499938964844,293.1499938964844,0.0485293753445148,-1440.1207275390625,304.15093994140625,0.6870457530021667,0.0955868661403656,0.091462418437004,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455282330513,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606830656528473,1.0,1.0,0.9900190830230712,1.0,-0.5932773947715759,0.2582055330276489,0.3350718915462494,0.087094560265541,0.0,0.0,0.1242439523339271,25.22485542297364,25.0,-1.02887225151062,-4112.373046875,37.31917572021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981201171875,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918054580688476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084332019090652,0.1084374263882637,-4.223785708745709e-06,0.0,9.317087096860632e-05,0.0,0.0,4.20067834854126,0.0,0.0,0.0,0.2710259556770324,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190634708851575,-851.0026245117188,304.1503601074219,0.5835510492324829,0.0591057650744915,0.0540498085319995,293.1640930175781,297.1499938964844,293.1499938964844,0.0246600732207298,-1017.6339111328124,304.1510009765625,0.6119306087493896,0.0672177746891975,0.0646299570798873,293.16778564453125,297.1499938964844,293.1499938964844,0.0332926101982593,-869.7492065429688,304.1515808105469,0.6411951184272766,0.0779197216033935,0.0552353076636791,293.1626892089844,297.1499938964844,293.1499938964844,0.0485293753445148,-1440.1207275390625,304.15093994140625,0.6870457530021667,0.0955868661403656,0.091462418437004,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455282330513,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606830656528473,1.0,1.0,0.9900190830230712,1.0,-0.5932773947715759,0.2582055330276489,0.3350718915462494,0.087094560265541,0.0,0.0,0.1242439523339271,25.22485542297364,25.0,-1.02887225151062,-4112.373046875,37.31917572021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981201171875,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918054580688476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084332019090652,0.1084374263882637,-4.223785708745709e-06,0.0,9.317087096860632e-05,0.0,0.0,4.20067834854126,0.0,0.0,0.0,0.2710259556770324,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190120283514261,-849.8470458984375,304.1503295898437,0.5832584500312805,0.059024091809988,0.0539735667407512,293.1634521484375,297.1499938964844,293.1499938964844,0.0244917944073677,-1014.2752685546876,304.15093994140625,0.6112419962882996,0.0669922530651092,0.0644133314490318,293.1672058105469,297.1499938964844,293.1499938964844,0.0330105386674404,-866.095947265625,304.1515197753906,0.6403481960296631,0.0775871127843856,0.0550004839897155,293.1619567871094,297.1499938964844,293.1499938964844,0.04838328063488,-1437.6002197265625,304.15087890625,0.6866390109062195,0.0954174548387527,0.0912977904081344,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588102340698,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605793982744217,1.0,1.0,0.9897205233573914,1.0,-0.5924452543258667,0.2578412294387817,0.3346039950847626,0.0869675651192665,0.0,0.0,0.1238868683576583,25.212682723999023,25.0,-0.99479341506958,-4108.4443359375,37.22139739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916057676076889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108272336423397,0.1082765609025955,-4.223495579935843e-06,0.0,9.296820644522086e-05,0.0,0.0,4.194036483764648,0.0,0.0,0.0,0.2710001170635223,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190120283514261,-849.8470458984375,304.1503295898437,0.5832584500312805,0.059024091809988,0.0539735667407512,293.1634521484375,297.1499938964844,293.1499938964844,0.0244917944073677,-1014.2752685546876,304.15093994140625,0.6112419962882996,0.0669922530651092,0.0644133314490318,293.1672058105469,297.1499938964844,293.1499938964844,0.0330105386674404,-866.095947265625,304.1515197753906,0.6403481960296631,0.0775871127843856,0.0550004839897155,293.1619567871094,297.1499938964844,293.1499938964844,0.04838328063488,-1437.6002197265625,304.15087890625,0.6866390109062195,0.0954174548387527,0.0912977904081344,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588102340698,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605793982744217,1.0,1.0,0.9897205233573914,1.0,-0.5924452543258667,0.2578412294387817,0.3346039950847626,0.0869675651192665,0.0,0.0,0.1238868683576583,25.212682723999023,25.0,-0.99479341506958,-4108.4443359375,37.22139739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916057676076889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108272336423397,0.1082765609025955,-4.223495579935843e-06,0.0,9.296820644522086e-05,0.0,0.0,4.194036483764648,0.0,0.0,0.0,0.2710001170635223,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189679153263568,-848.8560180664062,304.1502990722656,0.5830106139183044,0.0589538253843784,0.0539076812565326,293.1628112792969,297.1499938964844,293.1499938964844,0.0243335142731666,-1011.1045532226562,304.1509094238281,0.6105871796607971,0.0667791441082954,0.0642085149884224,293.1666564941406,297.1499938964844,293.1499938964844,0.0327395088970661,-862.578369140625,304.1514587402344,0.6395339369773865,0.0772665217518806,0.0547741912305355,293.1612243652344,297.1499938964844,293.1499938964844,0.0482522659003734,-1435.342529296875,304.1508178710937,0.6862773299217224,0.0952654257416725,0.0911496728658676,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455904603004456,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604817509651184,1.0,1.0,0.9894219040870668,1.0,-0.5916696786880493,0.2574990689754486,0.3341705799102783,0.0868563503026962,0.0,0.0,0.1236297786235809,25.20081901550293,25.0,-1.0279349088668823,-4105.07568359375,37.12990188598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971435546875,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0914291366934776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081528067588806,0.108157031238079,-4.223271389491856e-06,0.0,9.278894867748022e-05,0.0,0.0,4.189093112945557,0.0,0.0,0.0,0.2709807455539703,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189679153263568,-848.8560180664062,304.1502990722656,0.5830106139183044,0.0589538253843784,0.0539076812565326,293.1628112792969,297.1499938964844,293.1499938964844,0.0243335142731666,-1011.1045532226562,304.1509094238281,0.6105871796607971,0.0667791441082954,0.0642085149884224,293.1666564941406,297.1499938964844,293.1499938964844,0.0327395088970661,-862.578369140625,304.1514587402344,0.6395339369773865,0.0772665217518806,0.0547741912305355,293.1612243652344,297.1499938964844,293.1499938964844,0.0482522659003734,-1435.342529296875,304.1508178710937,0.6862773299217224,0.0952654257416725,0.0911496728658676,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455904603004456,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604817509651184,1.0,1.0,0.9894219040870668,1.0,-0.5916696786880493,0.2574990689754486,0.3341705799102783,0.0868563503026962,0.0,0.0,0.1236297786235809,25.20081901550293,25.0,-1.0279349088668823,-4105.07568359375,37.12990188598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971435546875,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0914291366934776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081528067588806,0.108157031238079,-4.223271389491856e-06,0.0,9.278894867748022e-05,0.0,0.0,4.189093112945557,0.0,0.0,0.0,0.2709807455539703,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.018948346376419,-848.4168090820312,304.1502685546875,0.5829018950462341,0.0589225552976131,0.053878229111433,293.1625061035156,297.1499938964844,293.1499938964844,0.0242577884346246,-1009.5836181640624,304.15087890625,0.610272228717804,0.0666767731308937,0.0641101151704788,293.1663513183594,297.1499938964844,293.1499938964844,0.0326077230274677,-860.8654174804688,304.15142822265625,0.6391376256942749,0.0771102309226989,0.0546638742089271,293.1608581542969,297.1499938964844,293.1499938964844,0.0481919907033443,-1434.3048095703125,304.1507568359375,0.6861119270324707,0.095195360481739,0.0910812765359878,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456066727638245,0.050000000745058,0.2289988994598388,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517944335937,1.0,0.1604349762201309,1.0,1.0,0.9892725944519044,1.0,-0.5913010239601135,0.2573352754116058,0.3339657485485077,0.0868065729737281,0.0,0.0,0.1235391125082969,25.19499969482422,25.0,-1.053873896598816,-4103.61279296875,37.08628463745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957397460937,304.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0913505852222442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081086695194244,0.1081128939986229,-4.223182713758433e-06,0.0,9.270923328585924e-05,0.0,0.0,4.187262058258057,0.0,0.0,0.0,0.2709735035896301,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189305189996957,-848.0169677734375,304.1502685546875,0.5828038454055786,0.058893971145153,0.0538512393832206,293.1622009277344,297.1499938964844,293.1499938964844,0.0241844207048416,-1008.107666015625,304.1508483886719,0.6099660992622375,0.0665773376822471,0.0640145242214202,293.1661071777344,297.1499938964844,293.1499938964844,0.0324785113334655,-859.1841430664062,304.15142822265625,0.638748824596405,0.0769567191600799,0.0545555353164672,293.1604919433594,297.1499938964844,293.1499938964844,0.0481354147195816,-1433.3314208984375,304.1507263183594,0.6859574317932129,0.0951294973492622,0.0910168960690498,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456231236457825,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513977050781,1.0,0.1603896468877792,1.0,1.0,0.9891225695610046,1.0,-0.5909458994865417,0.2571766078472137,0.333769291639328,0.0867609679698944,0.0,0.0,0.1234764754772186,25.18926429748535,25.0,-1.0725866556167605,-4102.31982421875,37.04417037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938781738281,304.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.283203125,18000.0,0.0,0.0,0.0912799388170242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080762892961502,0.1080805137753486,-4.223112227919046e-06,0.0,9.263753599952906e-05,0.0,0.0,4.185914039611816,0.0,0.0,0.0,0.2709680795669555,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188995003700256,-847.3221435546875,304.1502380371094,0.5826367139816284,0.0588441714644432,0.0538039095699787,293.16162109375,297.1499938964844,293.1499938964844,0.024043982848525,-1005.275146484375,304.1507873535156,0.6093778610229492,0.0663863942027092,0.0638309195637703,293.1655578613281,297.1499938964844,293.1499938964844,0.0322269089519977,-855.9049682617188,304.1513671875,0.6379913091659546,0.0766572058200836,0.0543441548943519,293.1597595214844,297.1499938964844,293.1499938964844,0.0480321906507015,-1431.556884765625,304.1506652832031,0.6856784224510193,0.095009259879589,0.0908990576863288,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.545656681060791,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603029817342758,1.0,1.0,0.9888224601745604,1.0,-0.5902721881866455,0.2568726539611816,0.3333995342254638,0.086681917309761,0.0,0.0,0.1234269514679908,25.17803955078125,25.0,-1.0706146955490112,-4100.21826171875,36.96401596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890563964844,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911622568964958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080438122153282,0.1080480366945266,-4.223023097438272e-06,0.0,9.251810115529224e-05,0.0,0.0,4.184543609619141,0.0,0.0,0.0,0.2709622979164123,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188995003700256,-847.3221435546875,304.1502380371094,0.5826367139816284,0.0588441714644432,0.0538039095699787,293.16162109375,297.1499938964844,293.1499938964844,0.024043982848525,-1005.275146484375,304.1507873535156,0.6093778610229492,0.0663863942027092,0.0638309195637703,293.1655578613281,297.1499938964844,293.1499938964844,0.0322269089519977,-855.9049682617188,304.1513671875,0.6379913091659546,0.0766572058200836,0.0543441548943519,293.1597595214844,297.1499938964844,293.1499938964844,0.0480321906507015,-1431.556884765625,304.1506652832031,0.6856784224510193,0.095009259879589,0.0908990576863288,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.545656681060791,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603029817342758,1.0,1.0,0.9888224601745604,1.0,-0.5902721881866455,0.2568726539611816,0.3333995342254638,0.086681917309761,0.0,0.0,0.1234269514679908,25.17803955078125,25.0,-1.0706146955490112,-4100.21826171875,36.96401596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890563964844,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911622568964958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080438122153282,0.1080480366945266,-4.223023097438272e-06,0.0,9.251810115529224e-05,0.0,0.0,4.184543609619141,0.0,0.0,0.0,0.2709622979164123,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188745614141225,-846.7646484375,304.15020751953125,0.5825082659721375,0.0588041543960571,0.0537654496729373,293.1610717773437,297.1499938964844,293.1499938964844,0.0239117015153169,-1002.5977783203124,304.1507568359375,0.60882169008255,0.0662059634923935,0.0636573508381843,293.1650390625,297.1499938964844,293.1499938964844,0.0319841243326664,-852.7333984375,304.1513061523437,0.6372603178024292,0.0763675794005394,0.0541397631168365,293.1590576171875,297.1499938964844,293.1499938964844,0.0479420535266399,-1430.0089111328125,304.1506042480469,0.6854393482208252,0.0949043706059455,0.0907958447933197,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910729408264,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602216213941574,1.0,1.0,0.9885224103927612,1.0,-0.5896470546722412,0.2565862834453583,0.3330608010292053,0.0866195932030677,0.0,0.0,0.1234736517071724,25.167150497436523,25.0,-1.0067384243011477,-4098.76513671875,36.8892707824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,304.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910784378647804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080528944730758,0.1080571189522743,-4.223002633807482e-06,0.0,9.243303793482482e-05,0.0,0.0,4.184882164001465,0.0,0.0,0.0,0.270963042974472,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188745614141225,-846.7646484375,304.15020751953125,0.5825082659721375,0.0588041543960571,0.0537654496729373,293.1610717773437,297.1499938964844,293.1499938964844,0.0239117015153169,-1002.5977783203124,304.1507568359375,0.60882169008255,0.0662059634923935,0.0636573508381843,293.1650390625,297.1499938964844,293.1499938964844,0.0319841243326664,-852.7333984375,304.1513061523437,0.6372603178024292,0.0763675794005394,0.0541397631168365,293.1590576171875,297.1499938964844,293.1499938964844,0.0479420535266399,-1430.0089111328125,304.1506042480469,0.6854393482208252,0.0949043706059455,0.0907958447933197,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910729408264,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602216213941574,1.0,1.0,0.9885224103927612,1.0,-0.5896470546722412,0.2565862834453583,0.3330608010292053,0.0866195932030677,0.0,0.0,0.1234736517071724,25.167150497436523,25.0,-1.0067384243011477,-4098.76513671875,36.8892707824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,304.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910784378647804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080528944730758,0.1080571189522743,-4.223002633807482e-06,0.0,9.243303793482482e-05,0.0,0.0,4.184882164001465,0.0,0.0,0.0,0.270963042974472,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188554059714078,-846.3375244140625,304.150146484375,0.5824173092842102,0.0587736219167709,0.0537355728447437,293.1605224609375,297.1499938964844,293.1499938964844,0.0237871259450912,-1000.0673217773438,304.15069580078125,0.6082969903945923,0.0660357177257537,0.0634934902191162,293.16455078125,297.1499938964844,293.1499938964844,0.0317496284842491,-849.6624145507812,304.1512756347656,0.6365546584129333,0.0760874822735786,0.0539420880377292,293.15838623046875,297.1499938964844,293.1499938964844,0.0478644408285617,-1428.6768798828125,304.1505126953125,0.685239315032959,0.0948144420981407,0.0907068774104118,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457263588905334,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601453870534896,1.0,1.0,0.9882220029830932,1.0,-0.5890690088272095,0.2563165426254272,0.3327524662017822,0.0865742787718772,0.0,0.0,0.1236034631729126,25.15658950805664,25.0,-0.8878637552261353,-4097.92236328125,36.81975173950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910290032625198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080985590815544,0.1081027835607528,-4.223044470563764e-06,0.0,9.238287020707504e-05,0.0,0.0,4.186727523803711,0.0,0.0,0.0,0.2709695994853973,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188554059714078,-846.3375244140625,304.150146484375,0.5824173092842102,0.0587736219167709,0.0537355728447437,293.1605224609375,297.1499938964844,293.1499938964844,0.0237871259450912,-1000.0673217773438,304.15069580078125,0.6082969903945923,0.0660357177257537,0.0634934902191162,293.16455078125,297.1499938964844,293.1499938964844,0.0317496284842491,-849.6624145507812,304.1512756347656,0.6365546584129333,0.0760874822735786,0.0539420880377292,293.15838623046875,297.1499938964844,293.1499938964844,0.0478644408285617,-1428.6768798828125,304.1505126953125,0.685239315032959,0.0948144420981407,0.0907068774104118,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457263588905334,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601453870534896,1.0,1.0,0.9882220029830932,1.0,-0.5890690088272095,0.2563165426254272,0.3327524662017822,0.0865742787718772,0.0,0.0,0.1236034631729126,25.15658950805664,25.0,-0.8878637552261353,-4097.92236328125,36.81975173950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910290032625198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080985590815544,0.1081027835607528,-4.223044470563764e-06,0.0,9.238287020707504e-05,0.0,0.0,4.186727523803711,0.0,0.0,0.0,0.2709695994853973,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188417807221412,-846.0348510742188,304.1501159667969,0.5823630094528198,0.0587522946298122,0.0537140183150768,293.1600036621094,297.1499938964844,293.1499938964844,0.0236699115484952,-997.677734375,304.1506652832031,0.6078033447265625,0.0658754110336303,0.0633390769362449,293.1640625,297.1499938964844,293.1499938964844,0.0315229780972003,-846.6865234375,304.1512145996094,0.6358734965324402,0.0758165642619133,0.0537508763372898,293.15771484375,297.1499938964844,293.1499938964844,0.0477988794445991,-1427.55224609375,304.15045166015625,0.6850774884223938,0.094739094376564,0.0906317681074142,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624793052673,0.050000000745058,0.228993222117424,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600741147994995,1.0,1.0,0.9879215359687804,1.0,-0.5885366201400757,0.2560627162456512,0.3324739336967468,0.0865461304783821,0.0,0.0,0.1238003447651863,25.14634323120117,25.0,-0.7355547547340393,-4097.6318359375,36.755279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0910126939415931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081743091344833,0.1081785336136818,-4.223139512760099e-06,0.0,9.236631012754516e-05,0.0,0.0,4.189813137054443,0.0,0.0,0.0,0.270980954170227,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188417807221412,-846.0348510742188,304.1501159667969,0.5823630094528198,0.0587522946298122,0.0537140183150768,293.1600036621094,297.1499938964844,293.1499938964844,0.0236699115484952,-997.677734375,304.1506652832031,0.6078033447265625,0.0658754110336303,0.0633390769362449,293.1640625,297.1499938964844,293.1499938964844,0.0315229780972003,-846.6865234375,304.1512145996094,0.6358734965324402,0.0758165642619133,0.0537508763372898,293.15771484375,297.1499938964844,293.1499938964844,0.0477988794445991,-1427.55224609375,304.15045166015625,0.6850774884223938,0.094739094376564,0.0906317681074142,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624793052673,0.050000000745058,0.228993222117424,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600741147994995,1.0,1.0,0.9879215359687804,1.0,-0.5885366201400757,0.2560627162456512,0.3324739336967468,0.0865461304783821,0.0,0.0,0.1238003447651863,25.14634323120117,25.0,-0.7355547547340393,-4097.6318359375,36.755279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0910126939415931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081743091344833,0.1081785336136818,-4.223139512760099e-06,0.0,9.236631012754516e-05,0.0,0.0,4.189813137054443,0.0,0.0,0.0,0.270980954170227,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188371837139129,-845.933349609375,304.1501159667969,0.5823506116867065,0.0587453506886959,0.0537065938115119,293.1597595214844,297.1499938964844,293.1499938964844,0.0236142557114362,-996.5399780273438,304.150634765625,0.6075693368911743,0.0657993108034133,0.0632657036185264,293.1638488769531,297.1499938964844,293.1499938964844,0.0314127728343009,-845.236572265625,304.1512145996094,0.6355427503585815,0.0756848156452179,0.0536578707396984,293.1573791503906,297.1499938964844,293.1499938964844,0.0477709509432315,-1427.0732421875,304.1504211425781,0.6850121021270752,0.0947073176503181,0.0905998200178146,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457809567451477,0.050000000745058,0.2289925515651703,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.14849853515625,1.0,0.1600404679775238,1.0,1.0,0.9877713322639464,1.0,-0.5882889032363892,0.2559422254562378,0.3323467075824737,0.0865389257669448,0.0,0.0,0.1239205598831176,25.141340255737305,25.0,-0.6539628505706787,-4097.6904296875,36.72507095336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.0910172536969184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082221120595932,0.1082263365387916,-4.223204996378627e-06,0.0,9.237094491254538e-05,0.0,0.0,4.191766738891602,0.0,0.0,0.0,0.2709882259368896,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188337974250316,-845.8591918945312,304.15008544921875,0.5823463797569275,0.058740422129631,0.0537010096013546,293.15948486328125,297.1499938964844,293.1499938964844,0.0235602315515279,-995.4336547851562,304.150634765625,0.6073424220085144,0.065725453197956,0.0631944611668586,293.1636047363281,297.1499938964844,293.1499938964844,0.0313042812049388,-843.8073120117188,304.15118408203125,0.6352174282073975,0.0755550786852836,0.0535662919282913,293.15704345703125,297.1499938964844,293.1499938964844,0.0477456860244274,-1426.64013671875,304.150390625,0.6849552392959595,0.0946787819266319,0.0905709564685821,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457996726036072,0.050000000745058,0.2289918661117553,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1483154296875,1.0,0.1600079238414764,1.0,1.0,0.9876205921173096,1.0,-0.5880513787269592,0.2558251917362213,0.3322261571884155,0.0865357369184494,0.0,0.0,0.1240505054593086,25.13640213012696,25.0,-0.5723531246185303,-4097.85498046875,36.69597625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,304.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.0910283550620079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108274444937706,0.1082786619663238,-4.223279574944172e-06,0.0,9.238220809493214e-05,0.0,0.0,4.193907260894775,0.0,0.0,0.0,0.2709962427616119,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188309196382761,-845.7986450195312,304.15008544921875,0.5823640823364258,0.0587371252477169,0.053695723414421,293.15899658203125,297.1499938964844,293.1499938964844,0.0234574601054191,-993.3236694335938,304.1506042480469,0.6069120764732361,0.0655850321054458,0.0630588680505752,293.16314697265625,297.1499938964844,293.1499938964844,0.0310928132385015,-841.0159912109375,304.1511535644531,0.6345843076705933,0.0753021761775016,0.0533877089619636,293.1564025878906,297.1499938964844,293.1499938964844,0.0477037318050861,-1425.921142578125,304.1503295898437,0.6848690509796143,0.0946321412920951,0.0905231088399887,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458379983901978,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599463075399398,1.0,1.0,0.9873191118240356,1.0,-0.5876088738441467,0.255602091550827,0.3320067822933197,0.0865424498915672,0.0,0.0,0.1243355050683021,25.126712799072266,25.0,-0.4208030998706817,-4098.49755859375,36.64133071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,304.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910697132349014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083908751606941,0.1083950996398925,-4.223450559948105e-06,0.0,9.242418309440836e-05,0.0,0.0,4.198676109313965,0.0,0.0,0.0,0.2710142135620117,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188309196382761,-845.7986450195312,304.15008544921875,0.5823640823364258,0.0587371252477169,0.053695723414421,293.15899658203125,297.1499938964844,293.1499938964844,0.0234574601054191,-993.3236694335938,304.1506042480469,0.6069120764732361,0.0655850321054458,0.0630588680505752,293.16314697265625,297.1499938964844,293.1499938964844,0.0310928132385015,-841.0159912109375,304.1511535644531,0.6345843076705933,0.0753021761775016,0.0533877089619636,293.1564025878906,297.1499938964844,293.1499938964844,0.0477037318050861,-1425.921142578125,304.1503295898437,0.6848690509796143,0.0946321412920951,0.0905231088399887,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458379983901978,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599463075399398,1.0,1.0,0.9873191118240356,1.0,-0.5876088738441467,0.255602091550827,0.3320067822933197,0.0865424498915672,0.0,0.0,0.1243355050683021,25.126712799072266,25.0,-0.4208030998706817,-4098.49755859375,36.64133071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,304.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910697132349014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083908751606941,0.1083950996398925,-4.223450559948105e-06,0.0,9.242418309440836e-05,0.0,0.0,4.198676109313965,0.0,0.0,0.0,0.2710142135620117,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.018833253532648,-845.8558959960938,304.1500549316406,0.582416832447052,0.0587425455451011,0.0536982864141464,293.1585388183594,297.1499938964844,293.1499938964844,0.023361824452877,-991.3538208007812,304.1505432128906,0.6065138578414917,0.0654545202851295,0.0629326105117797,293.1627197265625,297.1499938964844,293.1499938964844,0.0308887530118227,-838.3153686523438,304.1510925292969,0.6339746713638306,0.0750580504536628,0.0532152615487575,293.15576171875,297.1499938964844,293.1499938964844,0.047673262655735,-1425.399658203125,304.1502685546875,0.6848198175430298,0.0945993810892105,0.09048842638731,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458776950836182,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.159889280796051,1.0,1.0,0.9870176315307616,1.0,-0.5872101187705994,0.255393773317337,0.3318163454532623,0.0865665525197982,0.0,0.0,0.1246455162763595,25.11724853515625,25.0,-0.2926923334598541,-4099.5263671875,36.591400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476745605469,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911330580711364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085192114114761,0.1085234358906745,-4.223644737066934e-06,0.0,9.248846617992967e-05,0.0,0.0,4.203938961029053,0.0,0.0,0.0,0.2710340917110443,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.018833253532648,-845.8558959960938,304.1500549316406,0.582416832447052,0.0587425455451011,0.0536982864141464,293.1585388183594,297.1499938964844,293.1499938964844,0.023361824452877,-991.3538208007812,304.1505432128906,0.6065138578414917,0.0654545202851295,0.0629326105117797,293.1627197265625,297.1499938964844,293.1499938964844,0.0308887530118227,-838.3153686523438,304.1510925292969,0.6339746713638306,0.0750580504536628,0.0532152615487575,293.15576171875,297.1499938964844,293.1499938964844,0.047673262655735,-1425.399658203125,304.1502685546875,0.6848198175430298,0.0945993810892105,0.09048842638731,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458776950836182,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.159889280796051,1.0,1.0,0.9870176315307616,1.0,-0.5872101187705994,0.255393773317337,0.3318163454532623,0.0865665525197982,0.0,0.0,0.1246455162763595,25.11724853515625,25.0,-0.2926923334598541,-4099.5263671875,36.591400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476745605469,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911330580711364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085192114114761,0.1085234358906745,-4.223644737066934e-06,0.0,9.248846617992967e-05,0.0,0.0,4.203938961029053,0.0,0.0,0.0,0.2710340917110443,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188408512622118,-846.0324096679688,304.1500244140625,0.5825049877166748,0.0587567128241062,0.0537087172269821,293.1580505371094,297.1499938964844,293.1499938964844,0.0232735462486743,-989.5300903320312,304.1505126953125,0.6061493754386902,0.0653342604637146,0.0628159791231155,293.16229248046875,297.1499938964844,293.1499938964844,0.0306922402232885,-835.7081298828125,304.15106201171875,0.6333890557289124,0.0748228654265403,0.0530490390956401,293.1551513671875,297.1499938964844,293.1499938964844,0.0476544126868248,-1425.0782470703125,304.15020751953125,0.6848078966140747,0.0945805609226226,0.0904669463634491,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459189414978027,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598367989063263,1.0,1.0,0.9867157340049744,1.0,-0.5868555903434753,0.2552003860473633,0.331655204296112,0.0866081714630127,0.0,0.0,0.1249719336628913,25.107967376708984,25.0,-0.192476212978363,-4100.90966796875,36.54617691040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912136286497116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086555644869804,0.1086597889661789,-4.223855285090394e-06,0.0,9.257023339159788e-05,0.0,0.0,4.209536075592041,0.0,0.0,0.0,0.2710553407669067,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188408512622118,-846.0324096679688,304.1500244140625,0.5825049877166748,0.0587567128241062,0.0537087172269821,293.1580505371094,297.1499938964844,293.1499938964844,0.0232735462486743,-989.5300903320312,304.1505126953125,0.6061493754386902,0.0653342604637146,0.0628159791231155,293.16229248046875,297.1499938964844,293.1499938964844,0.0306922402232885,-835.7081298828125,304.15106201171875,0.6333890557289124,0.0748228654265403,0.0530490390956401,293.1551513671875,297.1499938964844,293.1499938964844,0.0476544126868248,-1425.0782470703125,304.15020751953125,0.6848078966140747,0.0945805609226226,0.0904669463634491,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459189414978027,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598367989063263,1.0,1.0,0.9867157340049744,1.0,-0.5868555903434753,0.2552003860473633,0.331655204296112,0.0866081714630127,0.0,0.0,0.1249719336628913,25.107967376708984,25.0,-0.192476212978363,-4100.90966796875,36.54617691040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912136286497116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086555644869804,0.1086597889661789,-4.223855285090394e-06,0.0,9.257023339159788e-05,0.0,0.0,4.209536075592041,0.0,0.0,0.0,0.2710553407669067,4.0,0.0,1.0
