time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188539084047079,-846.332763671875,304.1499938964844,0.5826297402381897,0.0587798804044723,0.0537272319197654,293.1575927734375,297.1499938964844,293.1499938964844,0.0231930986046791,-987.8637084960938,304.1504821777344,0.605821430683136,0.0652249306440353,0.0627095997333526,293.161865234375,297.1499938964844,293.1499938964844,0.0305036641657352,-833.2000732421875,304.1510314941406,0.6328288912773132,0.0745970606803894,0.0528893396258354,293.1545104980469,297.1499938964844,293.1499938964844,0.0476475916802883,-1424.96435546875,304.150146484375,0.6848344802856445,0.0945760458707809,0.0904590114951133,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619760513306,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.159788966178894,1.0,1.0,0.9864137768745422,1.0,-0.5865470767021179,0.2550227642059326,0.3315243124961853,0.0866676047444343,0.0,0.0,0.1253086626529693,25.09883117675781,25.0,-0.1217687055468559,-4102.6279296875,36.50579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136962890625,304.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913065522909164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087970957159996,0.108801320195198,-4.224076747050276e-06,0.0,9.266454435419293e-05,0.0,0.0,4.215349197387695,0.0,0.0,0.0,0.271077424287796,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188539084047079,-846.332763671875,304.1499938964844,0.5826297402381897,0.0587798804044723,0.0537272319197654,293.1575927734375,297.1499938964844,293.1499938964844,0.0231930986046791,-987.8637084960938,304.1504821777344,0.605821430683136,0.0652249306440353,0.0627095997333526,293.161865234375,297.1499938964844,293.1499938964844,0.0305036641657352,-833.2000732421875,304.1510314941406,0.6328288912773132,0.0745970606803894,0.0528893396258354,293.1545104980469,297.1499938964844,293.1499938964844,0.0476475916802883,-1424.96435546875,304.150146484375,0.6848344802856445,0.0945760458707809,0.0904590114951133,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619760513306,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.159788966178894,1.0,1.0,0.9864137768745422,1.0,-0.5865470767021179,0.2550227642059326,0.3315243124961853,0.0866676047444343,0.0,0.0,0.1253086626529693,25.09883117675781,25.0,-0.1217687055468559,-4102.6279296875,36.50579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136962890625,304.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913065522909164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087970957159996,0.108801320195198,-4.224076747050276e-06,0.0,9.266454435419293e-05,0.0,0.0,4.215349197387695,0.0,0.0,0.0,0.271077424287796,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188624560832977,-846.52880859375,304.14996337890625,0.5827056169509888,0.058794792741537,0.0537394620478153,293.1573791503906,297.1499938964844,293.1499938964844,0.0231558363884687,-987.0903930664062,304.15045166015625,0.6056713461875916,0.0651744082570076,0.0626602843403816,293.1616516113281,297.1499938964844,293.1499938964844,0.0304123554378747,-831.9835205078125,304.1510009765625,0.6325583457946777,0.0744876787066459,0.052811924368143,293.1542358398437,297.1499938964844,293.1499938964844,0.04764861240983,-1424.98388671875,304.1501159667969,0.6848620176315308,0.0945790335536003,0.0904599949717521,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459842681884766,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1474914550781,1.0,0.1597667336463928,1.0,1.0,0.986262857913971,1.0,-0.586409866809845,0.2549397349357605,0.3314701318740845,0.0867040082812309,0.0,0.0,0.1254796236753463,25.094301223754883,25.0,-0.0968019142746925,-4103.6025390625,36.48738098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,304.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0913560688495636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088691726326942,0.1088733971118927,-4.224189979140647e-06,0.0,9.271479211747646e-05,0.0,0.0,4.218310356140137,0.0,0.0,0.0,0.2710886895656585,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188722666352987,-846.7535400390625,304.14996337890625,0.5827898979187012,0.0588117353618145,0.0537535361945629,293.1571350097656,297.1499938964844,293.1499938964844,0.0231204554438591,-986.3554077148438,304.15045166015625,0.6055302619934082,0.0651265084743499,0.0626134276390075,293.1614685058594,297.1499938964844,293.1499938964844,0.030322927981615,-830.7907104492188,304.1509704589844,0.6322938203811646,0.0743805021047592,0.0527360439300537,293.1539306640625,297.1499938964844,293.1499938964844,0.0476523973047733,-1425.0511474609375,304.15008544921875,0.6848983764648438,0.0945852547883987,0.0904640480875969,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460070967674255,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474609375,1.0,0.1597455441951751,1.0,1.0,0.9861116409301758,1.0,-0.5862833261489868,0.254860371351242,0.3314229547977447,0.086744524538517,0.0,0.0,0.1256518512964248,25.08978843688965,25.0,-0.0778076350688934,-4104.64599609375,36.47006607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330871582031,304.1268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.091406799852848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108941875398159,0.1089460998773574,-4.22430457547307e-06,0.0,9.276628406951204e-05,0.0,0.0,4.2212982177734375,0.0,0.0,0.0,0.2711000740528106,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188958421349525,-847.2927856445312,304.1499328613281,0.5829848647117615,0.0588520728051662,0.0537874288856983,293.1566772460937,297.1499938964844,293.1499938964844,0.0230557359755039,-985.0089721679688,304.150390625,0.6052769422531128,0.0650391951203346,0.0625276193022728,293.1610412597656,297.1499938964844,293.1499938964844,0.0301500800997018,-828.4813842773438,304.15093994140625,0.6317842602729797,0.0741732493042945,0.0525891743600368,293.1533203125,297.1499938964844,293.1499938964844,0.0476685762405395,-1425.3345947265625,304.1500244140625,0.6849987506866455,0.0946078151464462,0.0904816910624504,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.546054482460022,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597063839435577,1.0,1.0,0.9858092665672302,1.0,-0.5860638618469238,0.2547130584716797,0.3313507735729217,0.0868386924266815,0.0,0.0,0.1259999424219131,25.080791473388672,25.0,-0.0562502369284629,-4106.939453125,36.43888092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13018798828125,304.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915102809667587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090890392661094,0.1090932637453079,-4.224537406116724e-06,0.0,9.287130524171516e-05,0.0,0.0,4.227347373962402,0.0,0.0,0.0,0.2711231112480163,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188958421349525,-847.2927856445312,304.1499328613281,0.5829848647117615,0.0588520728051662,0.0537874288856983,293.1566772460937,297.1499938964844,293.1499938964844,0.0230557359755039,-985.0089721679688,304.150390625,0.6052769422531128,0.0650391951203346,0.0625276193022728,293.1610412597656,297.1499938964844,293.1499938964844,0.0301500800997018,-828.4813842773438,304.15093994140625,0.6317842602729797,0.0741732493042945,0.0525891743600368,293.1533203125,297.1499938964844,293.1499938964844,0.0476685762405395,-1425.3345947265625,304.1500244140625,0.6849987506866455,0.0946078151464462,0.0904816910624504,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.546054482460022,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597063839435577,1.0,1.0,0.9858092665672302,1.0,-0.5860638618469238,0.2547130584716797,0.3313507735729217,0.0868386924266815,0.0,0.0,0.1259999424219131,25.080791473388672,25.0,-0.0562502369284629,-4106.939453125,36.43888092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13018798828125,304.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915102809667587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090890392661094,0.1090932637453079,-4.224537406116724e-06,0.0,9.287130524171516e-05,0.0,0.0,4.227347373962402,0.0,0.0,0.0,0.2711231112480163,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.018924718722701,-847.9523315429688,304.14990234375,0.583215057849884,0.0589009746909141,0.053828977048397,293.1562194824219,297.1499938964844,293.1499938964844,0.0229992885142564,-983.8328247070312,304.1503601074219,0.6050636768341064,0.0649635195732116,0.0624526552855968,293.16064453125,297.1499938964844,293.1499938964844,0.0299854055047035,-826.2766723632812,304.1509094238281,0.6313013434410095,0.0739756599068641,0.0524489730596542,293.1527404785156,297.1499938964844,293.1499938964844,0.0476962067186832,-1425.8162841796875,304.1499938964844,0.6851360201835632,0.0946437418460846,0.0905119553208351,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.546104371547699,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596715003252029,1.0,1.0,0.9855068922042848,1.0,-0.5858896374702454,0.2545813620090484,0.3313082754611969,0.0869501531124115,0.0,0.0,0.1263531148433685,25.07179450988769,25.0,-0.0528960525989532,-4109.4951171875,36.41228485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128173828125,304.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916141346096992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092385053634643,0.1092427298426628,-4.224773874739185e-06,0.0,9.29766974877566e-05,0.0,0.0,4.233492374420166,0.0,0.0,0.0,0.2711465060710907,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.018924718722701,-847.9523315429688,304.14990234375,0.583215057849884,0.0589009746909141,0.053828977048397,293.1562194824219,297.1499938964844,293.1499938964844,0.0229992885142564,-983.8328247070312,304.1503601074219,0.6050636768341064,0.0649635195732116,0.0624526552855968,293.16064453125,297.1499938964844,293.1499938964844,0.0299854055047035,-826.2766723632812,304.1509094238281,0.6313013434410095,0.0739756599068641,0.0524489730596542,293.1527404785156,297.1499938964844,293.1499938964844,0.0476962067186832,-1425.8162841796875,304.1499938964844,0.6851360201835632,0.0946437418460846,0.0905119553208351,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.546104371547699,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596715003252029,1.0,1.0,0.9855068922042848,1.0,-0.5858896374702454,0.2545813620090484,0.3313082754611969,0.0869501531124115,0.0,0.0,0.1263531148433685,25.07179450988769,25.0,-0.0528960525989532,-4109.4951171875,36.41228485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128173828125,304.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916141346096992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092385053634643,0.1092427298426628,-4.224773874739185e-06,0.0,9.29766974877566e-05,0.0,0.0,4.233492374420166,0.0,0.0,0.0,0.2711465060710907,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189595706760883,-848.7471923828125,304.1498718261719,0.5834848880767822,0.0589594654738903,0.0538790896534919,293.15576171875,297.1499938964844,293.1499938964844,0.0229525975883007,-982.8589477539062,304.1503295898437,0.60489821434021,0.0649016499519348,0.0623905099928379,293.1602478027344,297.1499938964844,293.1499938964844,0.0298308506608009,-824.1962890625,304.1508483886719,0.6308498382568359,0.0737894475460052,0.0523165762424469,293.15216064453125,297.1499938964844,293.1499938964844,0.0477366484701633,-1426.519775390625,304.1499328613281,0.6853145956993103,0.0946945697069168,0.0905562564730644,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573600769043,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596413701772689,1.0,1.0,0.9852044582366944,1.0,-0.5857671499252319,0.2544680833816528,0.3312990665435791,0.0870800018310546,0.0,0.0,0.1267137676477432,25.062732696533203,25.0,-0.0668636709451675,-4112.33154296875,36.39086532592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917157530784607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093911230564117,0.1093953475356102,-4.225015345582506e-06,0.0,9.307983418693766e-05,0.0,0.0,4.239768028259277,0.0,0.0,0.0,0.2711704075336456,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189595706760883,-848.7471923828125,304.1498718261719,0.5834848880767822,0.0589594654738903,0.0538790896534919,293.15576171875,297.1499938964844,293.1499938964844,0.0229525975883007,-982.8589477539062,304.1503295898437,0.60489821434021,0.0649016499519348,0.0623905099928379,293.1602478027344,297.1499938964844,293.1499938964844,0.0298308506608009,-824.1962890625,304.1508483886719,0.6308498382568359,0.0737894475460052,0.0523165762424469,293.15216064453125,297.1499938964844,293.1499938964844,0.0477366484701633,-1426.519775390625,304.1499328613281,0.6853145956993103,0.0946945697069168,0.0905562564730644,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573600769043,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596413701772689,1.0,1.0,0.9852044582366944,1.0,-0.5857671499252319,0.2544680833816528,0.3312990665435791,0.0870800018310546,0.0,0.0,0.1267137676477432,25.062732696533203,25.0,-0.0668636709451675,-4112.33154296875,36.39086532592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917157530784607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093911230564117,0.1093953475356102,-4.225015345582506e-06,0.0,9.307983418693766e-05,0.0,0.0,4.239768028259277,0.0,0.0,0.0,0.2711704075336456,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0190002229064703,-849.673095703125,304.1498413085937,0.5837933421134949,0.0590272657573223,0.0539374537765979,293.1552734375,297.1499938964844,293.1499938964844,0.0229159165173769,-982.09375,304.1502685546875,0.6047824621200562,0.0648541525006294,0.0623415410518646,293.1598205566406,297.1499938964844,293.1499938964844,0.0296932645142078,-822.2393798828125,304.1508178710937,0.6304309964179993,0.0736150294542312,0.0521921701729297,293.1515808105469,297.1499938964844,293.1499938964844,0.0477893054485321,-1427.435302734375,304.1498718261719,0.6855330467224121,0.0947596281766891,0.0906139016151428,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462139248847961,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596157401800155,1.0,1.0,0.984902024269104,1.0,-0.5856958031654358,0.2543730735778808,0.3313227593898773,0.087227962911129,0.0,0.0,0.1270844787359237,25.05352020263672,25.0,-0.0945704132318496,-4115.42724609375,36.37446594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918138921260833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095478683710098,0.1095520928502082,-4.225262273394037e-06,0.0,9.31794274947606e-05,0.0,0.0,4.246213912963867,0.0,0.0,0.0,0.2711949348449707,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0190002229064703,-849.673095703125,304.1498413085937,0.5837933421134949,0.0590272657573223,0.0539374537765979,293.1552734375,297.1499938964844,293.1499938964844,0.0229159165173769,-982.09375,304.1502685546875,0.6047824621200562,0.0648541525006294,0.0623415410518646,293.1598205566406,297.1499938964844,293.1499938964844,0.0296932645142078,-822.2393798828125,304.1508178710937,0.6304309964179993,0.0736150294542312,0.0521921701729297,293.1515808105469,297.1499938964844,293.1499938964844,0.0477893054485321,-1427.435302734375,304.1498718261719,0.6855330467224121,0.0947596281766891,0.0906139016151428,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462139248847961,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596157401800155,1.0,1.0,0.984902024269104,1.0,-0.5856958031654358,0.2543730735778808,0.3313227593898773,0.087227962911129,0.0,0.0,0.1270844787359237,25.05352020263672,25.0,-0.0945704132318496,-4115.42724609375,36.37446594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918138921260833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095478683710098,0.1095520928502082,-4.225262273394037e-06,0.0,9.31794274947606e-05,0.0,0.0,4.246213912963867,0.0,0.0,0.0,0.2711949348449707,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190228372812271,-850.1875610351562,304.1498413085937,0.5839628577232361,0.0590648353099823,0.0539698749780654,293.155029296875,297.1499938964844,293.1499938964844,0.0229017622768878,-981.7987060546876,304.1502685546875,0.604745626449585,0.0648364424705505,0.0623225755989551,293.1596069335937,297.1499938964844,293.1499938964844,0.0296292956918478,-821.3150024414062,304.1507873535156,0.6302353739738464,0.0735327750444412,0.052133310586214,293.1512756347656,297.1499938964844,293.1499938964844,0.0478203780949115,-1427.9754638671875,304.1498413085937,0.6856579780578613,0.0947976857423782,0.0906478911638259,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462437868118286,0.050000000745058,0.2289756387472152,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.1471862792969,1.0,0.1596046686172485,1.0,1.0,0.9847508072853088,1.0,-0.5856808423995972,0.2543330788612366,0.3313477337360382,0.0873089283704757,0.0,0.0,0.1272749155759811,25.04881477355957,25.0,-0.1131912171840667,-4117.0751953125,36.36825942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.1497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0918614566326141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096283197402954,0.1096325442194938,-4.225388693157584e-06,0.0,9.322770347353072e-05,0.0,0.0,4.2495222091674805,0.0,0.0,0.0,0.2712075114250183,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190470349043607,-850.7376708984375,304.1498413085937,0.5841429829597473,0.0591048933565616,0.0540045201778411,293.15478515625,297.1499938964844,293.1499938964844,0.0228906478732824,-981.5673828125,304.1502380371094,0.6047240495681763,0.0648230984807014,0.0623076297342777,293.1593933105469,297.1499938964844,293.1499938964844,0.0295674186199903,-820.42919921875,304.1507568359375,0.6300498843193054,0.0734540745615959,0.0520768724381923,293.1510009765625,297.1499938964844,293.1499938964844,0.0478546991944313,-1428.572021484375,304.1498107910156,0.6857937574386597,0.0948394984006881,0.0906854197382927,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462748408317566,0.050000000745058,0.2289745062589645,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595948040485382,1.0,1.0,0.9845997095108032,1.0,-0.5856804251670837,0.2542984783649444,0.3313819468021393,0.0873946696519851,0.0,0.0,0.1274696290493011,25.044023513793945,25.0,-0.1349177062511444,-4118.79248046875,36.36343765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0919080376625061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097104996442794,0.1097147241234779,-4.225517386657884e-06,0.0,9.327497537015006e-05,0.0,0.0,4.252902030944824,0.0,0.0,0.0,0.2712203860282898,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.019100148230791,-851.9434204101562,304.1498107910156,0.5845348834991455,0.0591924972832202,0.0540804155170917,293.1542358398437,297.1499938964844,293.1499938964844,0.0228778067976236,-981.3018188476562,304.1501770019531,0.6047285199165344,0.0648099184036254,0.0622901394963264,293.1589660644531,297.1499938964844,293.1499938964844,0.0294476244598627,-818.777587890625,304.15069580078125,0.6297100186347961,0.0733076930046081,0.051971461623907,293.150390625,297.1499938964844,293.1499938964844,0.0479328855872154,-1429.93115234375,304.1497497558594,0.6860973834991455,0.0949342176318168,0.0907708331942558,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463407635688782,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595786362886428,1.0,1.0,0.9842975735664368,1.0,-0.5857235789299011,0.2542455196380615,0.331478089094162,0.0875805392861366,0.0,0.0,0.127873957157135,25.03414726257324,25.0,-0.1845719218254089,-4122.4326171875,36.357948303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.091998666524887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098809689283371,0.1098851934075355,-4.225783413858153e-06,0.0,9.336695075035097e-05,0.0,0.0,4.259912490844727,0.0,0.0,0.0,0.2712470293045044,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.019100148230791,-851.9434204101562,304.1498107910156,0.5845348834991455,0.0591924972832202,0.0540804155170917,293.1542358398437,297.1499938964844,293.1499938964844,0.0228778067976236,-981.3018188476562,304.1501770019531,0.6047285199165344,0.0648099184036254,0.0622901394963264,293.1589660644531,297.1499938964844,293.1499938964844,0.0294476244598627,-818.777587890625,304.15069580078125,0.6297100186347961,0.0733076930046081,0.051971461623907,293.150390625,297.1499938964844,293.1499938964844,0.0479328855872154,-1429.93115234375,304.1497497558594,0.6860973834991455,0.0949342176318168,0.0907708331942558,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463407635688782,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595786362886428,1.0,1.0,0.9842975735664368,1.0,-0.5857235789299011,0.2542455196380615,0.331478089094162,0.0875805392861366,0.0,0.0,0.127873957157135,25.03414726257324,25.0,-0.1845719218254089,-4122.4326171875,36.357948303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.091998666524887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098809689283371,0.1098851934075355,-4.225783413858153e-06,0.0,9.336695075035097e-05,0.0,0.0,4.259912490844727,0.0,0.0,0.0,0.2712470293045044,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191596262156963,-853.2909545898438,304.1497802734375,0.5849693417549133,0.0592900961637496,0.0541651733219623,293.1536865234375,297.1499938964844,293.1499938964844,0.0228781308978796,-981.3128051757812,304.1501159667969,0.6047998666763306,0.0648156106472015,0.0622900687158107,293.1584777832031,297.1499938964844,293.1499938964844,0.0293285064399242,-817.2942504882812,304.1506652832031,0.6294142603874207,0.0731767117977142,0.0518765412271022,293.1498107910156,297.1499938964844,293.1499938964844,0.0480237826704978,-1431.5113525390625,304.1496887207031,0.6864442229270935,0.0950436890125274,0.0908700600266456,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464120507240295,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595672667026519,1.0,1.0,0.9839954376220704,1.0,-0.5858272910118103,0.2542150914669037,0.3316121995449066,0.0877857357263565,0.0,0.0,0.1283015459775924,25.02383041381836,25.0,-0.2366635948419571,-4126.35400390625,36.358131408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.16558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920868143439292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100611016154289,0.1100653260946273,-4.226063083478948e-06,0.0,9.345640864921734e-05,0.0,0.0,4.267320156097412,0.0,0.0,0.0,0.2712751626968384,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191596262156963,-853.2909545898438,304.1497802734375,0.5849693417549133,0.0592900961637496,0.0541651733219623,293.1536865234375,297.1499938964844,293.1499938964844,0.0228781308978796,-981.3128051757812,304.1501159667969,0.6047998666763306,0.0648156106472015,0.0622900687158107,293.1584777832031,297.1499938964844,293.1499938964844,0.0293285064399242,-817.2942504882812,304.1506652832031,0.6294142603874207,0.0731767117977142,0.0518765412271022,293.1498107910156,297.1499938964844,293.1499938964844,0.0480237826704978,-1431.5113525390625,304.1496887207031,0.6864442229270935,0.0950436890125274,0.0908700600266456,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464120507240295,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595672667026519,1.0,1.0,0.9839954376220704,1.0,-0.5858272910118103,0.2542150914669037,0.3316121995449066,0.0877857357263565,0.0,0.0,0.1283015459775924,25.02383041381836,25.0,-0.2366635948419571,-4126.35400390625,36.358131408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.16558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920868143439292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100611016154289,0.1100653260946273,-4.226063083478948e-06,0.0,9.345640864921734e-05,0.0,0.0,4.267320156097412,0.0,0.0,0.0,0.2712751626968384,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192263759672641,-854.7997436523438,304.14971923828125,0.585452139377594,0.0593990385532379,0.0542600192129612,293.1531066894531,297.1499938964844,293.1499938964844,0.022894199937582,-981.6544189453124,304.1500549316406,0.6049509048461914,0.0648437812924385,0.0623108446598053,293.1579895019531,297.1499938964844,293.1499938964844,0.0291993338614702,-816.0137329101562,304.1506652832031,0.6291713118553162,0.0730640664696693,0.0517941787838935,293.14923095703125,297.1499938964844,293.1499938964844,0.0481290221214294,-1433.3414306640625,304.14959716796875,0.6868399381637573,0.0951697900891304,0.0909849032759666,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464896559715271,0.050000000745058,0.2289666682481765,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595614552497863,1.0,1.0,0.983694553375244,1.0,-0.5860016345977783,0.2542116343975067,0.3317900002002716,0.0880120769143104,0.0,0.0,0.1287598013877868,25.01297950744629,25.0,-0.28929004073143,-4130.6044921875,36.36491394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.17236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921738147735595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102541014552116,0.1102583333849906,-4.2263618524884805e-06,0.0,9.354470967082308e-05,0.0,0.0,4.275258541107178,0.0,0.0,0.0,0.2713052928447723,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192263759672641,-854.7997436523438,304.14971923828125,0.585452139377594,0.0593990385532379,0.0542600192129612,293.1531066894531,297.1499938964844,293.1499938964844,0.022894199937582,-981.6544189453124,304.1500549316406,0.6049509048461914,0.0648437812924385,0.0623108446598053,293.1579895019531,297.1499938964844,293.1499938964844,0.0291993338614702,-816.0137329101562,304.1506652832031,0.6291713118553162,0.0730640664696693,0.0517941787838935,293.14923095703125,297.1499938964844,293.1499938964844,0.0481290221214294,-1433.3414306640625,304.14959716796875,0.6868399381637573,0.0951697900891304,0.0909849032759666,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464896559715271,0.050000000745058,0.2289666682481765,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595614552497863,1.0,1.0,0.983694553375244,1.0,-0.5860016345977783,0.2542116343975067,0.3317900002002716,0.0880120769143104,0.0,0.0,0.1287598013877868,25.01297950744629,25.0,-0.28929004073143,-4130.6044921875,36.36491394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.17236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921738147735595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102541014552116,0.1102583333849906,-4.2263618524884805e-06,0.0,9.354470967082308e-05,0.0,0.0,4.275258541107178,0.0,0.0,0.0,0.2713052928447723,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0193000137805938,-856.4598388671875,304.1496887207031,0.5859801769256592,0.0595186278223991,0.0543643422424793,293.1524658203125,297.1499938964844,293.1499938964844,0.0229257009923458,-982.3196411132812,304.1499938964844,0.6051797866821289,0.064893864095211,0.0623520351946353,293.157470703125,297.1499938964844,293.1499938964844,0.0289780683815479,-814.9979858398438,304.1508178710937,0.6289799809455872,0.0729692131280899,0.0517240725457668,293.14862060546875,297.1499938964844,293.1499938964844,0.0482476539909839,-1435.40478515625,304.1495361328125,0.6872814297676086,0.0953114256262779,0.0911143496632576,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.546573281288147,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595610380172729,1.0,1.0,0.9833936095237732,1.0,-0.5862438082695007,0.254234105348587,0.3320097327232361,0.0882587283849716,0.0,0.0,0.1292508840560913,25.00162506103516,25.0,-0.3360763788223266,-4135.171875,36.378047943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922616273164749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104610562324523,0.1104652807116508,-4.226681085128803e-06,0.0,9.36338255996816e-05,0.0,0.0,4.283771514892578,0.0,0.0,0.0,0.2713375687599182,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0193000137805938,-856.4598388671875,304.1496887207031,0.5859801769256592,0.0595186278223991,0.0543643422424793,293.1524658203125,297.1499938964844,293.1499938964844,0.0229257009923458,-982.3196411132812,304.1499938964844,0.6051797866821289,0.064893864095211,0.0623520351946353,293.157470703125,297.1499938964844,293.1499938964844,0.0289780683815479,-814.9979858398438,304.1508178710937,0.6289799809455872,0.0729692131280899,0.0517240725457668,293.14862060546875,297.1499938964844,293.1499938964844,0.0482476539909839,-1435.40478515625,304.1495361328125,0.6872814297676086,0.0953114256262779,0.0911143496632576,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.546573281288147,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595610380172729,1.0,1.0,0.9833936095237732,1.0,-0.5862438082695007,0.254234105348587,0.3320097327232361,0.0882587283849716,0.0,0.0,0.1292508840560913,25.00162506103516,25.0,-0.3360763788223266,-4135.171875,36.378047943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922616273164749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104610562324523,0.1104652807116508,-4.226681085128803e-06,0.0,9.36338255996816e-05,0.0,0.0,4.283771514892578,0.0,0.0,0.0,0.2713375687599182,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193394888192415,-857.3478393554688,304.1496887207031,0.5862614512443542,0.059582520276308,0.0544201470911502,293.1521301269531,297.1499938964844,293.1499938964844,0.0229475330561399,-982.7794799804688,304.14996337890625,0.6053246855735779,0.0649275258183479,0.0623806677758693,293.1571960449219,297.1499938964844,293.1499938964844,0.0288047660142183,-814.4341430664062,304.1510009765625,0.6289046406745911,0.072928786277771,0.051693856716156,293.1483154296875,297.1499938964844,293.1499938964844,0.0483120717108249,-1436.525390625,304.1495056152344,0.6875197291374207,0.0953881815075874,0.0911846533417701,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466173887252808,0.050000000745058,0.2289620041847229,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1568603515625,293.3173217773437,291.1462707519531,1.0,0.1595629453659057,1.0,1.0,0.9832431077957152,1.0,-0.5863913297653198,0.2542554438114166,0.3321359157562256,0.088389903306961,0.0,0.0,0.129509687423706,24.995758056640625,25.0,-0.3539769947528839,-4137.57861328125,36.38710021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.0923064276576042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105702817440033,0.1105745136737823,-4.226849796395982e-06,0.0,9.367929305881262e-05,0.0,0.0,4.288265705108643,0.0,0.0,0.0,0.271354615688324,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193808805197477,-858.2774658203125,304.149658203125,0.5865551233291626,0.05964932218194,0.0544785745441913,293.1517944335937,297.1499938964844,293.1499938964844,0.0229738447815179,-983.3327026367188,304.14990234375,0.6054919362068176,0.0649674981832504,0.0624152198433876,293.1568908691406,297.1499938964844,293.1499938964844,0.0287423692643642,-814.06494140625,304.15093994140625,0.6288442611694336,0.0728936418890953,0.0516671948134899,293.1480407714844,297.1499938964844,293.1499938964844,0.0483801402151584,-1437.709716796875,304.14947509765625,0.6877705454826355,0.0954691916704177,0.091258980333805,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466631650924683,0.050000000745058,0.2289603501558303,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461486816406,1.0,0.1595664024353027,1.0,1.0,0.9830934405326844,1.0,-0.5865581035614014,0.2542842626571655,0.3322738707065582,0.0885265842080116,0.0,0.0,0.1297782808542251,24.98975944519043,25.0,-0.3686056435108185,-4140.0751953125,36.39796829223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0923522561788559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106837838888168,0.1106880083680152,-4.227024874126073e-06,0.0,9.372580097988248e-05,0.0,0.0,4.292935848236084,0.0,0.0,0.0,0.2713723480701446,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.019469091668725,-860.2534790039062,304.1496276855469,0.587177038192749,0.0597912073135376,0.054602812975645,293.1510925292969,297.1499938964844,293.1499938964844,0.0230393633246421,-984.7073364257812,304.1498413085937,0.605890154838562,0.0650655701756477,0.0625013187527656,293.15631103515625,297.1499938964844,293.1499938964844,0.0286117922514677,-813.2958374023438,304.1508483886719,0.6287681460380554,0.0728388056159019,0.0516245439648628,293.1474304199219,297.1499938964844,293.1499938964844,0.0485265329480171,-1440.2572021484375,304.1494140625,0.688307523727417,0.0956432148814201,0.0914189293980598,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.546759307384491,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.159577801823616,1.0,1.0,0.9827941060066224,1.0,-0.5869471430778503,0.2543633580207824,0.3325837552547455,0.0888158455491066,0.0,0.0,0.1303435862064361,24.97739601135254,25.0,-0.3886653780937195,-4145.3203125,36.424949645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924478769302368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110923171043396,0.1109273955225944,-4.227395038469695e-06,0.0,9.382284042658284e-05,0.0,0.0,4.302789688110352,0.0,0.0,0.0,0.2714097201824188,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.019469091668725,-860.2534790039062,304.1496276855469,0.587177038192749,0.0597912073135376,0.054602812975645,293.1510925292969,297.1499938964844,293.1499938964844,0.0230393633246421,-984.7073364257812,304.1498413085937,0.605890154838562,0.0650655701756477,0.0625013187527656,293.15631103515625,297.1499938964844,293.1499938964844,0.0286117922514677,-813.2958374023438,304.1508483886719,0.6287681460380554,0.0728388056159019,0.0516245439648628,293.1474304199219,297.1499938964844,293.1499938964844,0.0485265329480171,-1440.2572021484375,304.1494140625,0.688307523727417,0.0956432148814201,0.0914189293980598,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.546759307384491,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.159577801823616,1.0,1.0,0.9827941060066224,1.0,-0.5869471430778503,0.2543633580207824,0.3325837552547455,0.0888158455491066,0.0,0.0,0.1303435862064361,24.97739601135254,25.0,-0.3886653780937195,-4145.3203125,36.424949645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924478769302368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110923171043396,0.1109273955225944,-4.227395038469695e-06,0.0,9.382284042658284e-05,0.0,0.0,4.302789688110352,0.0,0.0,0.0,0.2714097201824188,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195647813379764,-862.3892211914062,304.14959716796875,0.5878459215164185,0.0599444136023521,0.0547371804714202,293.1503601074219,297.1499938964844,293.1499938964844,0.0231229178607463,-986.455078125,304.1497497558594,0.6063764691352844,0.0651888698339462,0.0626111105084419,293.1557006835937,297.1499938964844,293.1499938964844,0.0285674463957548,-813.0042724609375,304.150634765625,0.6287546157836914,0.0728056132793426,0.0515968836843967,293.1468200683594,297.1499938964844,293.1499938964844,0.0486868806183338,-1443.0484619140625,304.1493530273437,0.6888926029205322,0.0958336144685745,0.0915943309664726,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468617677688599,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595955193042755,1.0,1.0,0.9824947118759156,1.0,-0.58741295337677,0.2544723749160766,0.3329405784606933,0.0891270041465759,0.0,0.0,0.1309470981359481,24.96455955505371,25.0,-0.3927756249904632,-4150.90966796875,36.45924758911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,304.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925504267215728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111796498298645,0.1111838743090629,-4.227792487654369e-06,0.0,9.392691572429612e-05,0.0,0.0,4.313350677490234,0.0,0.0,0.0,0.2714498043060303,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195647813379764,-862.3892211914062,304.14959716796875,0.5878459215164185,0.0599444136023521,0.0547371804714202,293.1503601074219,297.1499938964844,293.1499938964844,0.0231229178607463,-986.455078125,304.1497497558594,0.6063764691352844,0.0651888698339462,0.0626111105084419,293.1557006835937,297.1499938964844,293.1499938964844,0.0285674463957548,-813.0042724609375,304.150634765625,0.6287546157836914,0.0728056132793426,0.0515968836843967,293.1468200683594,297.1499938964844,293.1499938964844,0.0486868806183338,-1443.0484619140625,304.1493530273437,0.6888926029205322,0.0958336144685745,0.0915943309664726,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468617677688599,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595955193042755,1.0,1.0,0.9824947118759156,1.0,-0.58741295337677,0.2544723749160766,0.3329405784606933,0.0891270041465759,0.0,0.0,0.1309470981359481,24.96455955505371,25.0,-0.3927756249904632,-4150.90966796875,36.45924758911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,304.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925504267215728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111796498298645,0.1111838743090629,-4.227792487654369e-06,0.0,9.392691572429612e-05,0.0,0.0,4.313350677490234,0.0,0.0,0.0,0.2714498043060303,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196676570922136,-864.6762084960938,304.1495666503906,0.5885587930679321,0.0601083673536777,0.0548811815679073,293.14959716796875,297.1499938964844,293.1499938964844,0.0232241265475749,-988.5653076171876,304.149658203125,0.6069473624229431,0.0653366670012474,0.0627439618110656,293.1550598144531,297.1499938964844,293.1499938964844,0.0285425651818513,-812.811767578125,304.1504821777344,0.6288018226623535,0.0727933794260025,0.0515838079154491,293.14617919921875,297.1499938964844,293.1499938964844,0.0488604344427585,-1446.070556640625,304.1492614746094,0.6895231008529663,0.0960395783185958,0.0917844474315643,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469699501991272,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.159619465470314,1.0,1.0,0.9821977019309998,1.0,-0.5879529714584351,0.2546101808547973,0.3333428204059601,0.0894593670964241,0.0,0.0,0.1315859705209732,24.951330184936523,25.0,-0.3818709254264831,-4156.8193359375,36.50069046020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926612615585327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114522144198417,0.1114564388990402,-4.228216312185396e-06,0.0,9.40394020290114e-05,0.0,0.0,4.32457971572876,0.0,0.0,0.0,0.2714924216270447,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196676570922136,-864.6762084960938,304.1495666503906,0.5885587930679321,0.0601083673536777,0.0548811815679073,293.14959716796875,297.1499938964844,293.1499938964844,0.0232241265475749,-988.5653076171876,304.149658203125,0.6069473624229431,0.0653366670012474,0.0627439618110656,293.1550598144531,297.1499938964844,293.1499938964844,0.0285425651818513,-812.811767578125,304.1504821777344,0.6288018226623535,0.0727933794260025,0.0515838079154491,293.14617919921875,297.1499938964844,293.1499938964844,0.0488604344427585,-1446.070556640625,304.1492614746094,0.6895231008529663,0.0960395783185958,0.0917844474315643,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469699501991272,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.159619465470314,1.0,1.0,0.9821977019309998,1.0,-0.5879529714584351,0.2546101808547973,0.3333428204059601,0.0894593670964241,0.0,0.0,0.1315859705209732,24.951330184936523,25.0,-0.3818709254264831,-4156.8193359375,36.50069046020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926612615585327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114522144198417,0.1114564388990402,-4.228216312185396e-06,0.0,9.40394020290114e-05,0.0,0.0,4.32457971572876,0.0,0.0,0.0,0.2714924216270447,4.0,0.0,1.0
