time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197778921574354,-867.1163330078125,304.1495361328125,0.5893157124519348,0.0602832436561584,0.0550349950790405,293.1487731933594,297.1499938964844,293.1499938964844,0.0233437363058328,-991.0501708984376,304.1495666503906,0.6076046228408813,0.0655098035931587,0.0629007071256637,293.15435791015625,297.1499938964844,293.1499938964844,0.0285454951226711,-812.8802490234375,304.1503295898437,0.6289118528366089,0.0728029459714889,0.0515858940780162,293.14556884765625,297.1499938964844,293.1499938964844,0.0490473397076129,-1449.3262939453125,304.1492004394531,0.6901994943618774,0.0962613821029663,0.0919895395636558,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470837950706482,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596499681472778,1.0,1.0,0.981900691986084,1.0,-0.5885693430900574,0.254777729511261,0.3337916433811188,0.0898134335875511,0.0,0.0,0.1322580873966217,24.9377555847168,25.0,-0.353938490152359,-4163.04443359375,36.54956817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.0927818343043327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117403283715248,0.1117445528507232,-4.228666512062773e-06,0.0,9.416176180820912e-05,0.0,0.0,4.336455345153809,0.0,0.0,0.0,0.2715375423431396,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197778921574354,-867.1163330078125,304.1495361328125,0.5893157124519348,0.0602832436561584,0.0550349950790405,293.1487731933594,297.1499938964844,293.1499938964844,0.0233437363058328,-991.0501708984376,304.1495666503906,0.6076046228408813,0.0655098035931587,0.0629007071256637,293.15435791015625,297.1499938964844,293.1499938964844,0.0285454951226711,-812.8802490234375,304.1503295898437,0.6289118528366089,0.0728029459714889,0.0515858940780162,293.14556884765625,297.1499938964844,293.1499938964844,0.0490473397076129,-1449.3262939453125,304.1492004394531,0.6901994943618774,0.0962613821029663,0.0919895395636558,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470837950706482,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596499681472778,1.0,1.0,0.981900691986084,1.0,-0.5885693430900574,0.254777729511261,0.3337916433811188,0.0898134335875511,0.0,0.0,0.1322580873966217,24.9377555847168,25.0,-0.353938490152359,-4163.04443359375,36.54956817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.0927818343043327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117403283715248,0.1117445528507232,-4.228666512062773e-06,0.0,9.416176180820912e-05,0.0,0.0,4.336455345153809,0.0,0.0,0.0,0.2715375423431396,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.019835939630866,-868.3969116210938,304.1495056152344,0.5897114276885986,0.0603750124573707,0.0551157929003238,293.1483764648437,297.1499938964844,293.1499938964844,0.023411002010107,-992.4435424804688,304.1495361328125,0.6079676151275635,0.0656065642833709,0.0629887208342552,293.1540222167969,297.1499938964844,293.1499938964844,0.0285876300185918,-812.9771728515625,304.15020751953125,0.6289921402931213,0.0728165879845619,0.0515930727124214,293.145263671875,297.1499938964844,293.1499938964844,0.049146082252264,-1451.0467529296875,304.149169921875,0.6905556917190552,0.0963785722851753,0.0920980423688888,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471428632736206,0.050000000745058,0.2289429157972335,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,284.1371154785156,293.3179626464844,291.1449279785156,1.0,0.1596679091453552,1.0,1.0,0.9817522168159484,1.0,-0.5889081954956055,0.2548735439777374,0.3340346813201904,0.0899990126490593,0.0,0.0,0.1326061487197876,24.93085289001465,25.0,-0.3362888991832733,-4166.27783203125,36.5770149230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,304.2213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.0928463488817215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118900701403617,0.1118943020701408,-4.228901616443181e-06,0.0,9.422724542673676e-05,0.0,0.0,4.342630386352539,0.0,0.0,0.0,0.2715610265731811,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198958162218332,-869.7147827148438,304.14947509765625,0.5901175737380981,0.0604694224894046,0.0551989860832691,293.14794921875,297.1499938964844,293.1499938964844,0.0234829634428024,-993.9309692382812,304.14947509765625,0.6083517670631409,0.0657096728682518,0.0630827471613884,293.1536560058594,297.1499938964844,293.1499938964844,0.0285611506551504,-813.1473388671875,304.15020751953125,0.6290881037712097,0.0728355944156646,0.0516040585935115,293.1449584960937,297.1499938964844,293.1499938964844,0.0492480807006359,-1452.8243408203125,304.1491394042969,0.6909229755401611,0.0964996293187141,0.0922102257609367,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472032427787781,0.050000000745058,0.228940725326538,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.1448059082031,1.0,0.1596875339746475,1.0,1.0,0.9816052317619324,1.0,-0.5892660617828369,0.254976749420166,0.3342893421649933,0.090189978480339,0.0,0.0,0.132961094379425,24.92389488220215,25.0,-0.3178118169307709,-4169.58251953125,36.60635757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211853027344,304.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.0929136127233505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120431125164032,0.1120473444461822,-4.2291421777918e-06,0.0,9.429550846107304e-05,0.0,0.0,4.34894323348999,0.0,0.0,0.0,0.2715850174427032,4.0,0.0,1.0
313020,293.14520263671875,297.1499938964844,293.1499938964844,0.0200208723545074,-872.4573364257812,304.1494445800781,0.5909593105316162,0.0606659054756164,0.0553722605109214,293.1471252441406,297.1499938964844,293.1499938964844,0.0236406214535236,-997.178955078125,304.1493835449219,0.6091804504394531,0.0659343302249908,0.0632882565259933,293.1529541015625,297.1499938964844,293.1499938964844,0.0286496933549642,-813.6067504882812,304.1500244140625,0.6293267011642456,0.0728901028633117,0.0516374297440052,293.14434814453125,297.1499938964844,293.1499938964844,0.0494614243507385,-1456.543701171875,304.1490783691406,0.6916892528533936,0.0967529267072677,0.0924451872706413,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5473275184631348,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597317904233932,1.0,1.0,0.9813112616539,1.0,-0.5900372862815857,0.2552047073841095,0.3348325788974762,0.0905879065394401,0.0,0.0,0.1336889415979385,24.90983009338379,25.0,-0.2722388207912445,-4176.3896484375,36.67057800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189270019531,304.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80859375,18000.0,0.0,0.0,0.0930562540888786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123580634593963,0.1123622953891754,-4.229639216646319e-06,0.0,9.444027091376483e-05,0.0,0.0,4.361939907073975,0.0,0.0,0.0,0.2716344594955444,4.0,0.0,1.0
313080,293.14520263671875,297.1499938964844,293.1499938964844,0.0200208723545074,-872.4573364257812,304.1494445800781,0.5909593105316162,0.0606659054756164,0.0553722605109214,293.1471252441406,297.1499938964844,293.1499938964844,0.0236406214535236,-997.178955078125,304.1493835449219,0.6091804504394531,0.0659343302249908,0.0632882565259933,293.1529541015625,297.1499938964844,293.1499938964844,0.0286496933549642,-813.6067504882812,304.1500244140625,0.6293267011642456,0.0728901028633117,0.0516374297440052,293.14434814453125,297.1499938964844,293.1499938964844,0.0494614243507385,-1456.543701171875,304.1490783691406,0.6916892528533936,0.0967529267072677,0.0924451872706413,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5473275184631348,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597317904233932,1.0,1.0,0.9813112616539,1.0,-0.5900372862815857,0.2552047073841095,0.3348325788974762,0.0905879065394401,0.0,0.0,0.1336889415979385,24.90983009338379,25.0,-0.2722388207912445,-4176.3896484375,36.67057800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189270019531,304.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80859375,18000.0,0.0,0.0,0.0930562540888786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123580634593963,0.1123622953891754,-4.229639216646319e-06,0.0,9.444027091376483e-05,0.0,0.0,4.361939907073975,0.0,0.0,0.0,0.2716344594955444,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201533902436494,-875.348876953125,304.1494140625,0.5918418169021606,0.0608730688691139,0.0555551797151565,293.146240234375,297.1499938964844,293.1499938964844,0.0238179042935371,-1000.813720703125,304.1492919921875,0.6100935339927673,0.0661850795149803,0.0635185316205024,293.1521911621094,297.1499938964844,293.1499938964844,0.028799969702959,-814.4208374023438,304.1497802734375,0.6296312212944031,0.0729678124189376,0.0516869947314262,293.14373779296875,297.1499938964844,293.1499938964844,0.0496878400444984,-1460.492919921875,304.1490173339844,0.692499577999115,0.0970219150185585,0.0926950499415397,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474565625190735,0.050000000745058,0.2289315611124038,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597832888364792,1.0,1.0,0.9810172319412231,1.0,-0.5908869504928589,0.2554633021354675,0.3354236483573913,0.0910081788897514,0.0,0.0,0.1344372183084488,24.8956298828125,25.0,-0.2176958322525024,-4183.458984375,36.74272537231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0932103544473648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126835867762565,0.1126878187060356,-4.230155809636926e-06,0.0,9.459666034672408e-05,0.0,0.0,4.3753814697265625,0.0,0.0,0.0,0.2716856002807617,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201533902436494,-875.348876953125,304.1494140625,0.5918418169021606,0.0608730688691139,0.0555551797151565,293.146240234375,297.1499938964844,293.1499938964844,0.0238179042935371,-1000.813720703125,304.1492919921875,0.6100935339927673,0.0661850795149803,0.0635185316205024,293.1521911621094,297.1499938964844,293.1499938964844,0.028799969702959,-814.4208374023438,304.1497802734375,0.6296312212944031,0.0729678124189376,0.0516869947314262,293.14373779296875,297.1499938964844,293.1499938964844,0.0496878400444984,-1460.492919921875,304.1490173339844,0.692499577999115,0.0970219150185585,0.0926950499415397,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474565625190735,0.050000000745058,0.2289315611124038,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597832888364792,1.0,1.0,0.9810172319412231,1.0,-0.5908869504928589,0.2554633021354675,0.3354236483573913,0.0910081788897514,0.0,0.0,0.1344372183084488,24.8956298828125,25.0,-0.2176958322525024,-4183.458984375,36.74272537231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0932103544473648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126835867762565,0.1126878187060356,-4.230155809636926e-06,0.0,9.459666034672408e-05,0.0,0.0,4.3753814697265625,0.0,0.0,0.0,0.2716856002807617,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202925130724906,-878.3685913085938,304.1493835449219,0.5927584767341614,0.0610895119607448,0.0557465106248855,293.1453552246094,297.1499938964844,293.1499938964844,0.0240128096193075,-1004.7891235351562,304.1492004394531,0.6110789179801941,0.0664588883519172,0.0637707486748695,293.15142822265625,297.1499938964844,293.1499938964844,0.0290342010557651,-815.3804321289062,304.1494445800781,0.6299950480461121,0.0730664208531379,0.0517512001097202,293.14312744140625,297.1499938964844,293.1499938964844,0.0499255433678627,-1464.6409912109375,304.14892578125,0.6933479309082031,0.0973045974969863,0.0929579809308052,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475896000862122,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182067871094,291.1443786621094,1.0,0.1598413288593292,1.0,1.0,0.9807266592979432,1.0,-0.5918060541152954,0.2557487189769745,0.3360573649406433,0.0914488434791565,0.0,0.0,0.1351960152387619,24.881372451782227,25.0,-0.0950062423944473,-4190.65087890625,36.8220100402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0933742076158523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130159050226211,0.1130201295018196,-4.230686499795411e-06,0.0,9.476295235799626e-05,0.0,0.0,4.38911247253418,0.0,0.0,0.0,0.2717379331588745,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202925130724906,-878.3685913085938,304.1493835449219,0.5927584767341614,0.0610895119607448,0.0557465106248855,293.1453552246094,297.1499938964844,293.1499938964844,0.0240128096193075,-1004.7891235351562,304.1492004394531,0.6110789179801941,0.0664588883519172,0.0637707486748695,293.15142822265625,297.1499938964844,293.1499938964844,0.0290342010557651,-815.3804321289062,304.1494445800781,0.6299950480461121,0.0730664208531379,0.0517512001097202,293.14312744140625,297.1499938964844,293.1499938964844,0.0499255433678627,-1464.6409912109375,304.14892578125,0.6933479309082031,0.0973045974969863,0.0929579809308052,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475896000862122,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182067871094,291.1443786621094,1.0,0.1598413288593292,1.0,1.0,0.9807266592979432,1.0,-0.5918060541152954,0.2557487189769745,0.3360573649406433,0.0914488434791565,0.0,0.0,0.1351960152387619,24.881372451782227,25.0,-0.0950062423944473,-4190.65087890625,36.8220100402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0933742076158523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130159050226211,0.1130201295018196,-4.230686499795411e-06,0.0,9.476295235799626e-05,0.0,0.0,4.38911247253418,0.0,0.0,0.0,0.2717379331588745,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204381626099348,-881.5105590820312,304.1493530273437,0.5937091708183289,0.0613153055310249,0.055946446955204,293.1444702148437,297.1499938964844,293.1499938964844,0.0242261216044425,-1009.1137084960938,304.14910888671875,0.6121337413787842,0.0667568296194076,0.06404609978199,293.1506652832031,297.1499938964844,293.1499938964844,0.0292531996965408,-816.6173095703125,304.1492919921875,0.6304212808609009,0.0731869786977768,0.0518309846520423,293.1425170898437,297.1499938964844,293.1499938964844,0.0501741804182529,-1468.9803466796875,304.1488952636719,0.6942348480224609,0.0976013392210006,0.0932344496250152,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477261543273926,0.050000000745058,0.2289218306541443,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599065065383911,1.0,1.0,0.980436146259308,1.0,-0.592798113822937,0.2560625672340393,0.3367355465888977,0.0919104889035224,0.0,0.0,0.1359337270259857,24.86717987060547,25.0,0.1869038790464401,-4197.7744140625,36.9089241027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.0935471579432487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133446246385574,0.1133488565683364,-4.231222646922106e-06,0.0,9.49384702835232e-05,0.0,0.0,4.402712345123291,0.0,0.0,0.0,0.2717898488044739,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204381626099348,-881.5105590820312,304.1493530273437,0.5937091708183289,0.0613153055310249,0.055946446955204,293.1444702148437,297.1499938964844,293.1499938964844,0.0242261216044425,-1009.1137084960938,304.14910888671875,0.6121337413787842,0.0667568296194076,0.06404609978199,293.1506652832031,297.1499938964844,293.1499938964844,0.0292531996965408,-816.6173095703125,304.1492919921875,0.6304212808609009,0.0731869786977768,0.0518309846520423,293.1425170898437,297.1499938964844,293.1499938964844,0.0501741804182529,-1468.9803466796875,304.1488952636719,0.6942348480224609,0.0976013392210006,0.0932344496250152,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477261543273926,0.050000000745058,0.2289218306541443,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599065065383911,1.0,1.0,0.980436146259308,1.0,-0.592798113822937,0.2560625672340393,0.3367355465888977,0.0919104889035224,0.0,0.0,0.1359337270259857,24.86717987060547,25.0,0.1869038790464401,-4197.7744140625,36.9089241027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.0935471579432487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133446246385574,0.1133488565683364,-4.231222646922106e-06,0.0,9.49384702835232e-05,0.0,0.0,4.402712345123291,0.0,0.0,0.0,0.2717898488044739,4.0,0.0,1.0
313500,293.1437683105469,297.1499938964844,293.1499938964844,0.0205131657421588,-883.1209106445312,304.1493225097656,0.5941951274871826,0.0614312924444675,0.0560492724180221,293.14404296875,297.1499938964844,293.1499938964844,0.024339260533452,-1011.3966064453124,304.1490783691406,0.6126819849014282,0.066914178431034,0.064191848039627,293.1502990722656,297.1499938964844,293.1499938964844,0.029329689219594,-817.375244140625,304.1492919921875,0.6306553483009338,0.0732547268271446,0.0518761873245239,293.1422119140625,297.1499938964844,293.1499938964844,0.0503021217882633,-1471.21337890625,304.1488647460937,0.6946909427642822,0.0977544635534286,0.0933772996068,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5477953553199768,0.050000000745058,0.2289193421602249,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,293.3182983398437,291.1446228027344,1.0,0.1599416881799698,1.0,1.0,0.9802908301353456,1.0,-0.5933191180229187,0.2562291622161865,0.3370899558067322,0.0921486839652061,0.0,0.0,0.1362827122211456,24.860170364379883,25.0,0.3316837549209595,-4201.23046875,36.95508193969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.0936361029744148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135019436478614,0.1135061755776405,-4.2314845813962165e-06,0.0,9.502873581368476e-05,0.0,0.0,4.409228324890137,0.0,0.0,0.0,0.2718148231506347,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205895658582448,-884.7561645507812,304.1493225097656,0.5946873426437378,0.061549175530672,0.0561538711190223,293.1435852050781,297.1499938964844,293.1499938964844,0.0244566537439823,-1013.7578735351562,304.1490173339844,0.613243043422699,0.0670769214630127,0.0643427893519401,293.14990234375,297.1499938964844,293.1499938964844,0.0293914098292589,-818.1234130859375,304.1492919921875,0.6309030055999756,0.0733273699879646,0.0519248619675636,293.1419372558594,297.1499938964844,293.1499938964844,0.050432376563549,-1473.4869384765625,304.1488342285156,0.6951547861099243,0.097910575568676,0.0935230478644371,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478649735450745,0.050000000745058,0.2289168387651443,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.14483642578125,1.0,0.1599785834550857,1.0,1.0,0.9801474809646606,1.0,-0.5938560962677002,0.2564018964767456,0.3374541997909546,0.0923916473984718,0.0,0.0,0.1366148293018341,24.853246688842773,25.0,0.4604664444923401,-4204.591796875,37.00300598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0937260538339614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11365257948637,0.1136568114161491,-4.231738330418011e-06,0.0,9.512003452982754e-05,0.0,0.0,4.415472030639648,0.0,0.0,0.0,0.2718387842178345,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206829626113176,-886.74853515625,304.1492919921875,0.5952851176261902,0.0616929084062576,0.056281492114067,293.14306640625,297.1499938964844,293.1499938964844,0.0246028397232294,-1016.688232421875,304.14898681640625,0.6139311790466309,0.0672787949442863,0.0645302832126617,293.1494445800781,297.1499938964844,293.1499938964844,0.0294664222747087,-819.0972290039062,304.1493225097656,0.6312168836593628,0.0734206512570381,0.0519875884056091,293.1416015625,297.1499938964844,293.1499938964844,0.0505915284156799,-1476.265625,304.1488037109375,0.6957205533981323,0.0981015041470527,0.0937014520168304,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479488968849182,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.14508056640625,1.0,0.1600250303745269,1.0,1.0,0.979975402355194,1.0,-0.5945200324058533,0.2566166520118713,0.3379033803939819,0.0926891937851905,0.0,0.0,0.1369899660348892,24.845069885253903,25.0,0.5836586356163025,-4208.4912109375,37.06270599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,304.2704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8984375,18000.0,0.0,0.0,0.0938345566391944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138236448168754,0.1138278767466545,-4.2320293687225785e-06,0.0,9.523014159640296e-05,0.0,0.0,4.422566890716553,0.0,0.0,0.0,0.2718660831451416,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207463223487138,-888.0961303710938,304.1492919921875,0.5956879258155823,0.0617901161313056,0.0563678666949272,293.1427307128906,297.1499938964844,293.1499938964844,0.0247037410736084,-1018.7042846679688,304.1489562988281,0.6143993139266968,0.067417562007904,0.0646593198180198,293.1491394042969,297.1499938964844,293.1499938964844,0.0295170433819293,-819.7879028320312,304.1493225097656,0.6314368844032288,0.0734867751598358,0.0520321913063526,293.141357421875,297.1499938964844,293.1499938964844,0.0506994538009166,-1478.1505126953125,304.1487731933594,0.6961033940315247,0.098231054842472,0.0938225761055946,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480049848556519,0.050000000745058,0.2289118021726608,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.13641357421875,293.318359375,291.1452941894531,1.0,0.1600574105978012,1.0,1.0,0.9798607230186462,1.0,-0.5949750542640686,0.2567645609378814,0.3382104933261871,0.0928914099931716,0.0,0.0,0.1372240334749221,24.839717864990234,25.0,0.6424742341041565,-4211.00146484375,37.103912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080627441406,304.2731018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.943359375,18000.0,0.0,0.0,0.0939067006111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113930843770504,0.113935075700283,-4.232213541399688e-06,0.0,9.530336683383211e-05,0.0,0.0,4.42701530456543,0.0,0.0,0.0,0.2718832194805145,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209079179912805,-891.5196533203125,304.1492614746094,0.5967054963111877,0.0620370395481586,0.0565874241292476,293.1418762207031,297.1499938964844,293.1499938964844,0.0249660890549421,-1023.9238891601562,304.1488647460937,0.6155936121940613,0.0677764564752578,0.0649934932589531,293.1483764648437,297.1499938964844,293.1499938964844,0.0296479240059852,-821.6434326171875,304.1493225097656,0.632017970085144,0.073663517832756,0.0521518252789974,293.14080810546875,297.1499938964844,293.1499938964844,0.0509745404124259,-1482.957275390625,304.1487121582031,0.6970755457878113,0.0985612571239471,0.0941315591335296,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.548145592212677,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.1457824707031,1.0,0.1601424813270568,1.0,1.0,0.9795739650726318,1.0,-0.596147894859314,0.25714772939682,0.3390001952648163,0.0934081748127937,0.0,0.0,0.1377617716789245,24.82667350769043,25.0,0.7184409499168396,-4217.0009765625,37.211055755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10723876953125,304.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.060546875,18000.0,0.0,0.0,0.0940847545862197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141780614852905,0.1141822934150695,-4.232641003909521e-06,0.0,9.548406524118036e-05,0.0,0.0,4.437280178070068,0.0,0.0,0.0,0.2719227969646454,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209079179912805,-891.5196533203125,304.1492614746094,0.5967054963111877,0.0620370395481586,0.0565874241292476,293.1418762207031,297.1499938964844,293.1499938964844,0.0249660890549421,-1023.9238891601562,304.1488647460937,0.6155936121940613,0.0677764564752578,0.0649934932589531,293.1483764648437,297.1499938964844,293.1499938964844,0.0296479240059852,-821.6434326171875,304.1493225097656,0.632017970085144,0.073663517832756,0.0521518252789974,293.14080810546875,297.1499938964844,293.1499938964844,0.0509745404124259,-1482.957275390625,304.1487121582031,0.6970755457878113,0.0985612571239471,0.0941315591335296,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.548145592212677,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.1457824707031,1.0,0.1601424813270568,1.0,1.0,0.9795739650726318,1.0,-0.596147894859314,0.25714772939682,0.3390001952648163,0.0934081748127937,0.0,0.0,0.1377617716789245,24.82667350769043,25.0,0.7184409499168396,-4217.0009765625,37.211055755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10723876953125,304.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.060546875,18000.0,0.0,0.0,0.0940847545862197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141780614852905,0.1141822934150695,-4.232641003909521e-06,0.0,9.548406524118036e-05,0.0,0.0,4.437280178070068,0.0,0.0,0.0,0.2719227969646454,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.0210742242634296,-895.0231323242188,304.14923095703125,0.5977371335029602,0.0622893869876861,0.0568120256066322,293.1410522460937,297.1499938964844,293.1499938964844,0.0252434480935335,-1029.407470703125,304.1487731933594,0.6168218851089478,0.0681526139378547,0.0653443783521652,293.14764404296875,297.1499938964844,293.1499938964844,0.0297902654856443,-823.68603515625,304.1493225097656,0.6326442360877991,0.0738570541143417,0.0522833876311779,293.1402893066406,297.1499938964844,293.1499938964844,0.0512573011219501,-1487.902587890625,304.148681640625,0.6980687379837036,0.0989004895091056,0.0944493189454078,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5482862591743469,0.050000000745058,0.2289017140865326,291.14617919921875,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184814453125,291.14630126953125,1.0,0.1602337062358856,1.0,1.0,0.9792913198471068,1.0,-0.5973718166351318,0.257549911737442,0.3398218750953674,0.0939416587352752,0.0,0.0,0.138230875134468,24.814193725585938,25.0,0.7093450427055359,-4222.61767578125,37.324249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10723876953125,304.28424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.0942561328411102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143945828080177,0.1143988147377967,-4.233017989463406e-06,0.0,9.56579897319898e-05,0.0,0.0,4.44627571105957,0.0,0.0,0.0,0.271957516670227,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210742242634296,-895.0231323242188,304.14923095703125,0.5977371335029602,0.0622893869876861,0.0568120256066322,293.1410522460937,297.1499938964844,293.1499938964844,0.0252434480935335,-1029.407470703125,304.1487731933594,0.6168218851089478,0.0681526139378547,0.0653443783521652,293.14764404296875,297.1499938964844,293.1499938964844,0.0297902654856443,-823.68603515625,304.1493225097656,0.6326442360877991,0.0738570541143417,0.0522833876311779,293.1402893066406,297.1499938964844,293.1499938964844,0.0512573011219501,-1487.902587890625,304.148681640625,0.6980687379837036,0.0989004895091056,0.0944493189454078,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5482862591743469,0.050000000745058,0.2289017140865326,291.14617919921875,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184814453125,291.14630126953125,1.0,0.1602337062358856,1.0,1.0,0.9792913198471068,1.0,-0.5973718166351318,0.257549911737442,0.3398218750953674,0.0939416587352752,0.0,0.0,0.138230875134468,24.814193725585938,25.0,0.7093450427055359,-4222.61767578125,37.324249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10723876953125,304.28424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.0942561328411102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143945828080177,0.1143988147377967,-4.233017989463406e-06,0.0,9.56579897319898e-05,0.0,0.0,4.44627571105957,0.0,0.0,0.0,0.271957516670227,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.021244728937745,-898.5957641601562,304.1492004394531,0.5987788438796997,0.0625462755560875,0.0570408515632152,293.1402282714844,297.1499938964844,293.1499938964844,0.0255343317985534,-1035.1226806640625,304.1487121582031,0.6180769801139832,0.0685437619686126,0.0657098069787025,293.1469116210937,297.1499938964844,293.1499938964844,0.0299523640424013,-825.8938598632812,304.1492614746094,0.6333105564117432,0.0740655362606048,0.0524255894124507,293.1398010253906,297.1499938964844,293.1499938964844,0.0515468381345272,-1492.9718017578125,304.1486511230469,0.6990789175033569,0.0992474630475044,0.0947746038436889,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5484265089035034,0.050000000745058,0.2288966923952102,291.1466369628906,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.146728515625,1.0,0.1603304892778396,1.0,1.0,0.9790087342262268,1.0,-0.598639965057373,0.257968544960022,0.3406713902950287,0.0944902077317237,0.0,0.0,0.1386431604623794,24.80230140686035,25.0,0.6422544717788696,-4227.9189453125,37.442867279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,304.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.0944179221987724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145850494503974,0.1145892813801765,-4.233350409776904e-06,0.0,9.582219354342668e-05,0.0,0.0,4.4541916847229,0.0,0.0,0.0,0.2719881236553192,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.021244728937745,-898.5957641601562,304.1492004394531,0.5987788438796997,0.0625462755560875,0.0570408515632152,293.1402282714844,297.1499938964844,293.1499938964844,0.0255343317985534,-1035.1226806640625,304.1487121582031,0.6180769801139832,0.0685437619686126,0.0657098069787025,293.1469116210937,297.1499938964844,293.1499938964844,0.0299523640424013,-825.8938598632812,304.1492614746094,0.6333105564117432,0.0740655362606048,0.0524255894124507,293.1398010253906,297.1499938964844,293.1499938964844,0.0515468381345272,-1492.9718017578125,304.1486511230469,0.6990789175033569,0.0992474630475044,0.0947746038436889,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5484265089035034,0.050000000745058,0.2288966923952102,291.1466369628906,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.146728515625,1.0,0.1603304892778396,1.0,1.0,0.9790087342262268,1.0,-0.598639965057373,0.257968544960022,0.3406713902950287,0.0944902077317237,0.0,0.0,0.1386431604623794,24.80230140686035,25.0,0.6422544717788696,-4227.9189453125,37.442867279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,304.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.0944179221987724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145850494503974,0.1145892813801765,-4.233350409776904e-06,0.0,9.582219354342668e-05,0.0,0.0,4.4541916847229,0.0,0.0,0.0,0.2719881236553192,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213315207511186,-900.40673828125,304.1492004394531,0.5993027687072754,0.0626762881875038,0.0571567304432392,293.1398620605469,297.1499938964844,293.1499938964844,0.025684742256999,-1038.0638427734375,304.148681640625,0.6187137961387634,0.0687446594238281,0.0658977031707763,293.14654541015625,297.1499938964844,293.1499938964844,0.0300394296646118,-827.0602416992188,304.1492614746094,0.6336581707000732,0.0741751790046691,0.0525005497038364,293.1395568847656,297.1499938964844,293.1499938964844,0.0516940280795097,-1495.5509033203125,304.14862060546875,0.6995898485183716,0.0994236767292022,0.0949399173259735,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5484963655471802,0.050000000745058,0.2288941890001297,291.1468505859375,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,293.31854248046875,291.1469421386719,1.0,0.160380944609642,1.0,1.0,0.9788674116134644,1.0,-0.5992898344993591,0.2581836283206939,0.3411062061786651,0.0947701185941696,0.0,0.0,0.1388303488492965,24.79659080505371,25.0,0.5988705158233643,-4230.46728515625,37.504154205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086730957031,304.2909240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.094494380056858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146715208888053,0.114675760269165,-4.233501385897398e-06,0.0,9.589978435542434e-05,0.0,0.0,4.457786560058594,0.0,0.0,0.0,0.2720020115375519,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214193370193243,-902.2341918945312,304.149169921875,0.5998285412788391,0.0628073439002037,0.0572735741734504,293.13946533203125,297.1499938964844,293.1499938964844,0.0258385147899389,-1041.0611572265625,304.14862060546875,0.6193567514419556,0.0689491257071495,0.0660890713334083,293.1462097167969,297.1499938964844,293.1499938964844,0.0301297940313816,-828.2694702148438,304.14923095703125,0.6340155005455017,0.0742885172367096,0.0525781437754631,293.13934326171875,297.1499938964844,293.1499938964844,0.0518428646028041,-1498.1602783203125,304.1485900878906,0.7001044154167175,0.0996017456054687,0.0951070114970207,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5485659837722778,0.050000000745058,0.2288917005062103,291.14703369140625,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.1471252441406,1.0,0.1604328006505966,1.0,1.0,0.9787279963493348,1.0,-0.5999504327774048,0.2584026157855987,0.3415477871894836,0.0950536951422691,0.0,0.0,0.1390056312084198,24.79105758666992,25.0,0.5483022928237915,-4232.9541015625,37.56679916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,304.2928771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.0945672839879989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147524192929267,0.1147566586732864,-4.233641902828822e-06,0.0,9.597376629244536e-05,0.0,0.0,4.461149215698242,0.0,0.0,0.0,0.2720149755477905,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215976722538471,-905.9300537109376,304.1491394042969,0.6008834838867188,0.0630719661712646,0.0575096197426319,293.13873291015625,297.1499938964844,293.1499938964844,0.0261547677218914,-1047.196044921875,304.1485595703125,0.6206563711166382,0.0693668872117996,0.0664804205298423,293.1455078125,297.1499938964844,293.1499938964844,0.03031887114048,-830.7960815429688,304.149169921875,0.6347547769546509,0.0745244547724723,0.0527399778366088,293.1388854980469,297.1499938964844,293.1499938964844,0.0521446540951728,-1503.4560546875,304.1485595703125,0.7011423707008362,0.0999624654650688,0.0954456776380539,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487044453620911,0.050000000745058,0.2288867533206939,291.1473693847656,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474304199219,1.0,0.1605401784181594,1.0,1.0,0.9784491658210754,1.0,-0.6012980937957764,0.2588500380516052,0.3424480557441711,0.0956309661269187,0.0,0.0,0.1393301784992218,24.780473709106445,25.0,0.4393420815467834,-4237.783203125,37.69556427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.29656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0947030633687973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149017587304115,0.1149059981107711,-4.233900654071476e-06,0.0,9.6111572929658e-05,0.0,0.0,4.4673566818237305,0.0,0.0,0.0,0.2720389366149902,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215976722538471,-905.9300537109376,304.1491394042969,0.6008834838867188,0.0630719661712646,0.0575096197426319,293.13873291015625,297.1499938964844,293.1499938964844,0.0261547677218914,-1047.196044921875,304.1485595703125,0.6206563711166382,0.0693668872117996,0.0664804205298423,293.1455078125,297.1499938964844,293.1499938964844,0.03031887114048,-830.7960815429688,304.149169921875,0.6347547769546509,0.0745244547724723,0.0527399778366088,293.1388854980469,297.1499938964844,293.1499938964844,0.0521446540951728,-1503.4560546875,304.1485595703125,0.7011423707008362,0.0999624654650688,0.0954456776380539,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487044453620911,0.050000000745058,0.2288867533206939,291.1473693847656,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474304199219,1.0,0.1605401784181594,1.0,1.0,0.9784491658210754,1.0,-0.6012980937957764,0.2588500380516052,0.3424480557441711,0.0956309661269187,0.0,0.0,0.1393301784992218,24.780473709106445,25.0,0.4393420815467834,-4237.783203125,37.69556427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.29656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0947030633687973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149017587304115,0.1149059981107711,-4.233900654071476e-06,0.0,9.6111572929658e-05,0.0,0.0,4.4673566818237305,0.0,0.0,0.0,0.2720389366149902,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217796172946691,-909.679931640625,304.1491394042969,0.6019419431686401,0.0633398741483688,0.0577487312257289,293.1380310058594,297.1499938964844,293.1499938964844,0.0264830477535724,-1053.5205078125,304.14849853515625,0.6219741106033325,0.0697961822152137,0.0668830946087837,293.1448669433594,297.1499938964844,293.1499938964844,0.0305192396044731,-833.468017578125,304.14910888671875,0.6355267763137817,0.0747727826237678,0.0529107227921485,293.13848876953125,297.1499938964844,293.1499938964844,0.0524519383907318,-1508.8548583984375,304.1485290527344,0.7021913528442383,0.1003293022513389,0.0957903042435646,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488414168357849,0.050000000745058,0.2288818657398224,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606525778770446,1.0,1.0,0.9781702756881714,1.0,-0.602681040763855,0.2593099474906921,0.3433710932731628,0.0962217971682548,0.0,0.0,0.1396250873804092,24.770612716674805,25.0,0.3314648568630218,-4242.45263671875,37.82905197143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,304.2999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0948241055011749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150368228554725,0.1150410547852516,-4.2341321204730775e-06,0.0,9.623441292205824e-05,0.0,0.0,4.472969055175781,0.0,0.0,0.0,0.2720605731010437,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217796172946691,-909.679931640625,304.1491394042969,0.6019419431686401,0.0633398741483688,0.0577487312257289,293.1380310058594,297.1499938964844,293.1499938964844,0.0264830477535724,-1053.5205078125,304.14849853515625,0.6219741106033325,0.0697961822152137,0.0668830946087837,293.1448669433594,297.1499938964844,293.1499938964844,0.0305192396044731,-833.468017578125,304.14910888671875,0.6355267763137817,0.0747727826237678,0.0529107227921485,293.13848876953125,297.1499938964844,293.1499938964844,0.0524519383907318,-1508.8548583984375,304.1485290527344,0.7021913528442383,0.1003293022513389,0.0957903042435646,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488414168357849,0.050000000745058,0.2288818657398224,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606525778770446,1.0,1.0,0.9781702756881714,1.0,-0.602681040763855,0.2593099474906921,0.3433710932731628,0.0962217971682548,0.0,0.0,0.1396250873804092,24.770612716674805,25.0,0.3314648568630218,-4242.45263671875,37.82905197143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,304.2999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0948241055011749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150368228554725,0.1150410547852516,-4.2341321204730775e-06,0.0,9.623441292205824e-05,0.0,0.0,4.472969055175781,0.0,0.0,0.0,0.2720605731010437,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219647474586963,-913.4745483398438,304.14910888671875,0.6030014753341675,0.0636104643344879,0.0579903721809387,293.1373596191406,297.1499938964844,293.1499938964844,0.0268366988748312,-1059.964599609375,304.1484069824219,0.6233052611351013,0.0702349916100502,0.0672951489686966,293.14422607421875,297.1499938964844,293.1499938964844,0.0307294074445962,-836.2647094726562,304.1490478515625,0.6363264322280884,0.0750316381454467,0.0530890822410583,293.1380920410156,297.1499938964844,293.1499938964844,0.0527639538049697,-1514.3436279296875,304.14849853515625,0.7032487392425537,0.1007014065980911,0.0961400717496872,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.548976719379425,0.050000000745058,0.2288770526647567,291.1477966308594,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607694327831268,1.0,1.0,0.9778957962989808,1.0,-0.6040935516357422,0.2597800195217132,0.3443135619163513,0.0968246981501579,0.0,0.0,0.1399020105600357,24.76146697998047,25.0,0.226108118891716,-4247.01220703125,37.96670913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171264648437,304.302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0949316397309303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151627525687217,0.1151669919490814,-4.234344942233292e-06,0.0,9.63435450103134e-05,0.0,0.0,4.478200435638428,0.0,0.0,0.0,0.272080659866333,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219647474586963,-913.4745483398438,304.14910888671875,0.6030014753341675,0.0636104643344879,0.0579903721809387,293.1373596191406,297.1499938964844,293.1499938964844,0.0268366988748312,-1059.964599609375,304.1484069824219,0.6233052611351013,0.0702349916100502,0.0672951489686966,293.14422607421875,297.1499938964844,293.1499938964844,0.0307294074445962,-836.2647094726562,304.1490478515625,0.6363264322280884,0.0750316381454467,0.0530890822410583,293.1380920410156,297.1499938964844,293.1499938964844,0.0527639538049697,-1514.3436279296875,304.14849853515625,0.7032487392425537,0.1007014065980911,0.0961400717496872,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.548976719379425,0.050000000745058,0.2288770526647567,291.1477966308594,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607694327831268,1.0,1.0,0.9778957962989808,1.0,-0.6040935516357422,0.2597800195217132,0.3443135619163513,0.0968246981501579,0.0,0.0,0.1399020105600357,24.76146697998047,25.0,0.226108118891716,-4247.01220703125,37.96670913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171264648437,304.302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0949316397309303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151627525687217,0.1151669919490814,-4.234344942233292e-06,0.0,9.63435450103134e-05,0.0,0.0,4.478200435638428,0.0,0.0,0.0,0.272080659866333,4.0,0.0,1.0
