time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221527535468339,-917.3067626953124,304.14910888671875,0.6040600538253784,0.063883252441883,0.0582341030240058,293.1367492675781,297.1499938964844,293.1499938964844,0.0271538980305194,-1066.57666015625,304.1484069824219,0.6246459484100342,0.0706813856959343,0.0677148327231407,293.1436462402344,297.1499938964844,293.1499938964844,0.03094800747931,-839.1669921875,304.1490173339844,0.6371492147445679,0.0752993002533912,0.0532738678157329,293.1377258300781,297.1499938964844,293.1499938964844,0.053080003708601,-1519.9102783203125,304.1484680175781,0.7043123841285706,0.1010780483484268,0.0964942872524261,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491102337837219,0.050000000745058,0.2288722991943359,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608902812004089,1.0,1.0,0.9776213765144348,1.0,-0.6055309176445007,0.2602581977844238,0.3452727198600769,0.0974389314651489,0.0,0.0,0.1401697397232055,24.75302696228028,25.0,0.1323827654123306,-4251.5029296875,38.108055114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200256347656,304.30584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0950274989008903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152837425470352,0.1152879819273948,-4.234546395309735e-06,0.0,9.644083183957264e-05,0.0,0.0,4.483223915100098,0.0,0.0,0.0,0.2720999419689178,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221527535468339,-917.3067626953124,304.14910888671875,0.6040600538253784,0.063883252441883,0.0582341030240058,293.1367492675781,297.1499938964844,293.1499938964844,0.0271538980305194,-1066.57666015625,304.1484069824219,0.6246459484100342,0.0706813856959343,0.0677148327231407,293.1436462402344,297.1499938964844,293.1499938964844,0.03094800747931,-839.1669921875,304.1490173339844,0.6371492147445679,0.0752993002533912,0.0532738678157329,293.1377258300781,297.1499938964844,293.1499938964844,0.053080003708601,-1519.9102783203125,304.1484680175781,0.7043123841285706,0.1010780483484268,0.0964942872524261,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491102337837219,0.050000000745058,0.2288722991943359,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608902812004089,1.0,1.0,0.9776213765144348,1.0,-0.6055309176445007,0.2602581977844238,0.3452727198600769,0.0974389314651489,0.0,0.0,0.1401697397232055,24.75302696228028,25.0,0.1323827654123306,-4251.5029296875,38.108055114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200256347656,304.30584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0950274989008903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152837425470352,0.1152879819273948,-4.234546395309735e-06,0.0,9.644083183957264e-05,0.0,0.0,4.483223915100098,0.0,0.0,0.0,0.2720999419689178,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222477670758962,-919.2353515625,304.1490783691406,0.6045883893966675,0.0640203654766082,0.0583566613495349,293.136474609375,297.1499938964844,293.1499938964844,0.0272961016744375,-1069.93408203125,304.1484375,0.6253188252449036,0.0709069371223449,0.0679270774126052,293.14337158203125,297.1499938964844,293.1499938964844,0.0310601741075515,-840.6536865234375,304.14898681640625,0.6375681757926941,0.075436033308506,0.0533684194087982,293.1375427246094,297.1499938964844,293.1499938964844,0.0532394312322139,-1522.7210693359375,304.1484680175781,0.7048460245132446,0.1012679412961006,0.0966729521751403,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491760969161987,0.050000000745058,0.2288699597120285,291.14794921875,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.31884765625,291.1479797363281,1.0,0.1609521508216858,1.0,1.0,0.9774841070175172,1.0,-0.6062577962875366,0.260499894618988,0.3457579016685486,0.0977500602602958,0.0,0.0,0.1403024047613144,24.74909400939941,25.0,0.0887371823191642,-4253.73193359375,38.18002700805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214294433594,304.30718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950715318322181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153433993458747,0.1153476387262344,-4.234644620737527e-06,0.0,9.648551349528134e-05,0.0,0.0,4.485699653625488,0.0,0.0,0.0,0.2721094191074371,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223433952778577,-921.171142578125,304.1490783691406,0.6051157712936401,0.0641578882932663,0.0584796071052551,293.1361694335937,297.1499938964844,293.1499938964844,0.0274330377578735,-1073.30078125,304.1484680175781,0.6259927153587341,0.0711337700486183,0.0681406259536743,293.1430969238281,297.1499938964844,293.1499938964844,0.0311739929020404,-842.1604614257812,304.1489562988281,0.6379913687705994,0.0755744203925132,0.0534641817212104,293.13739013671875,297.1499938964844,293.1499938964844,0.0533996894955635,-1525.5482177734375,304.1484375,0.7053805589675903,0.1014588102698326,0.0968525558710098,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492414236068726,0.050000000745058,0.2288676500320434,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.2024230957031,293.31890869140625,291.1479797363281,1.0,0.1610148847103119,1.0,1.0,0.9773489832878112,1.0,-0.6069892644882202,0.2607429027557373,0.3462463915348053,0.0980636402964592,0.0,0.0,0.140435516834259,24.74535179138184,25.0,0.0467928051948547,-4255.9560546875,38.25278091430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1227722167969,304.3084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0951134040951728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154030635952949,0.115407295525074,-4.234742391417967e-06,0.0,9.652801236370578e-05,0.0,0.0,4.488175392150879,0.0,0.0,0.0,0.272118866443634,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225364193320274,-925.0618896484376,304.1490783691406,0.6061669588088989,0.0644339472055435,0.0587265007197856,293.1356506347656,297.1499938964844,293.1499938964844,0.0277035068720579,-1080.0909423828125,304.1485290527344,0.6273420453071594,0.071590356528759,0.068570852279663,293.142578125,297.1499938964844,293.1499938964844,0.0314059145748615,-845.225341796875,304.14892578125,0.638848066329956,0.0758551508188247,0.05365876480937,293.1370544433594,297.1499938964844,293.1499938964844,0.0537224858999252,-1531.2484130859375,304.1484375,0.7064513564109802,0.1018431186676025,0.097214326262474,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493699908256531,0.050000000745058,0.2288630753755569,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.14794921875,1.0,0.1611428558826446,1.0,1.0,0.9770787358283995,1.0,-0.6084641814231873,0.2612321376800537,0.3472320437431335,0.098698079586029,0.0,0.0,0.1407069861888885,24.73845672607422,25.0,-0.0321786776185035,-4260.408203125,38.40044403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252136230469,304.3109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0951919481158256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155241727828979,0.115528404712677,-4.234937932778848e-06,0.0,9.660772047936916e-05,0.0,0.0,4.493199348449707,0.0,0.0,0.0,0.2721380591392517,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225364193320274,-925.0618896484376,304.1490783691406,0.6061669588088989,0.0644339472055435,0.0587265007197856,293.1356506347656,297.1499938964844,293.1499938964844,0.0277035068720579,-1080.0909423828125,304.1485290527344,0.6273420453071594,0.071590356528759,0.068570852279663,293.142578125,297.1499938964844,293.1499938964844,0.0314059145748615,-845.225341796875,304.14892578125,0.638848066329956,0.0758551508188247,0.05365876480937,293.1370544433594,297.1499938964844,293.1499938964844,0.0537224858999252,-1531.2484130859375,304.1484375,0.7064513564109802,0.1018431186676025,0.097214326262474,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493699908256531,0.050000000745058,0.2288630753755569,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.14794921875,1.0,0.1611428558826446,1.0,1.0,0.9770787358283995,1.0,-0.6084641814231873,0.2612321376800537,0.3472320437431335,0.098698079586029,0.0,0.0,0.1407069861888885,24.73845672607422,25.0,-0.0321786776185035,-4260.408203125,38.40044403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252136230469,304.3109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0951919481158256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155241727828979,0.115528404712677,-4.234937932778848e-06,0.0,9.660772047936916e-05,0.0,0.0,4.493199348449707,0.0,0.0,0.0,0.2721380591392517,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227314941585063,-928.9722900390624,304.1490478515625,0.6072115898132324,0.0647110044956207,0.0589744076132774,293.1351928710937,297.1499938964844,293.1499938964844,0.0279820188879966,-1086.914306640625,304.1485595703125,0.6286898255348206,0.0720492526888847,0.0690037384629249,293.14208984375,297.1499938964844,293.1499938964844,0.0316421128809452,-848.3394775390625,304.1488952636719,0.6397137641906738,0.0761394724249839,0.0538562349975109,293.13677978515625,297.1499938964844,293.1499938964844,0.0540478862822055,-1537.0020751953125,304.1484069824219,0.7075228095054626,0.1022304147481918,0.097579076886177,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494955778121948,0.050000000745058,0.2288586199283599,291.1478881835937,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612737625837326,1.0,1.0,0.976808488368988,1.0,-0.609950602054596,0.2617238759994507,0.3482267260551452,0.0993410870432853,0.0,0.0,0.140991061925888,24.73237419128418,25.0,-0.1050949767231941,-4264.8974609375,38.55058288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272277832031,304.3132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0952659100294113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156502515077591,0.1156544908881187,-4.235139385855291e-06,0.0,9.668279381003232e-05,0.0,0.0,4.498427391052246,0.0,0.0,0.0,0.2721579670906067,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227314941585063,-928.9722900390624,304.1490478515625,0.6072115898132324,0.0647110044956207,0.0589744076132774,293.1351928710937,297.1499938964844,293.1499938964844,0.0279820188879966,-1086.914306640625,304.1485595703125,0.6286898255348206,0.0720492526888847,0.0690037384629249,293.14208984375,297.1499938964844,293.1499938964844,0.0316421128809452,-848.3394775390625,304.1488952636719,0.6397137641906738,0.0761394724249839,0.0538562349975109,293.13677978515625,297.1499938964844,293.1499938964844,0.0540478862822055,-1537.0020751953125,304.1484069824219,0.7075228095054626,0.1022304147481918,0.097579076886177,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494955778121948,0.050000000745058,0.2288586199283599,291.1478881835937,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612737625837326,1.0,1.0,0.976808488368988,1.0,-0.609950602054596,0.2617238759994507,0.3482267260551452,0.0993410870432853,0.0,0.0,0.140991061925888,24.73237419128418,25.0,-0.1050949767231941,-4264.8974609375,38.55058288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272277832031,304.3132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0952659100294113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156502515077591,0.1156544908881187,-4.235139385855291e-06,0.0,9.668279381003232e-05,0.0,0.0,4.498427391052246,0.0,0.0,0.0,0.2721579670906067,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229283589869737,-932.8968505859376,304.1490478515625,0.6082481145858765,0.0649887099862098,0.0592229887843132,293.1347961425781,297.1499938964844,293.1499938964844,0.0282644052058458,-1093.7611083984375,304.1485595703125,0.6300320625305176,0.0725085958838462,0.0694374963641166,293.1416931152344,297.1499938964844,293.1499938964844,0.0318808928132057,-851.4804077148438,304.1488647460937,0.6405828595161438,0.0764254182577133,0.0540551804006099,293.1365051269531,297.1499938964844,293.1499938964844,0.0543753951787948,-1542.80078125,304.1484069824219,0.7085927724838257,0.1026201993227005,0.0979463085532188,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496178865432739,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614071726799011,1.0,1.0,0.9765424728393556,1.0,-0.6114437580108643,0.2622160017490387,0.3492277562618255,0.0999916493892669,0.0,0.0,0.1412936747074127,24.72711563110352,25.0,-0.1708003580570221,-4269.4599609375,38.70272445678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,304.3154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953381136059761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157841086387634,0.1157883405685424,-4.235351298120804e-06,0.0,9.675606997916476e-05,0.0,0.0,4.503976821899414,0.0,0.0,0.0,0.2721790969371795,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229283589869737,-932.8968505859376,304.1490478515625,0.6082481145858765,0.0649887099862098,0.0592229887843132,293.1347961425781,297.1499938964844,293.1499938964844,0.0282644052058458,-1093.7611083984375,304.1485595703125,0.6300320625305176,0.0725085958838462,0.0694374963641166,293.1416931152344,297.1499938964844,293.1499938964844,0.0318808928132057,-851.4804077148438,304.1488647460937,0.6405828595161438,0.0764254182577133,0.0540551804006099,293.1365051269531,297.1499938964844,293.1499938964844,0.0543753951787948,-1542.80078125,304.1484069824219,0.7085927724838257,0.1026201993227005,0.0979463085532188,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496178865432739,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614071726799011,1.0,1.0,0.9765424728393556,1.0,-0.6114437580108643,0.2622160017490387,0.3492277562618255,0.0999916493892669,0.0,0.0,0.1412936747074127,24.72711563110352,25.0,-0.1708003580570221,-4269.4599609375,38.70272445678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,304.3154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953381136059761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157841086387634,0.1157883405685424,-4.235351298120804e-06,0.0,9.675606997916476e-05,0.0,0.0,4.503976821899414,0.0,0.0,0.0,0.2721790969371795,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231269598007202,-936.8342895507812,304.1490173339844,0.6092766523361206,0.0652670934796333,0.0594721734523773,293.1344299316406,297.1499938964844,293.1499938964844,0.0285474956035614,-1100.494384765625,304.1485595703125,0.631367564201355,0.0729676634073257,0.0698711276054382,293.1413269042969,297.1499938964844,293.1499938964844,0.0321213081479072,-854.6358032226562,304.1488342285156,0.6414528489112854,0.0767122358083725,0.0542548336088657,293.1362609863281,297.1499938964844,293.1499938964844,0.0547047704458236,-1548.6402587890625,304.1483764648437,0.7096526026725769,0.1030123457312583,0.0983157977461814,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.549737274646759,0.050000000745058,0.2288500666618347,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615426987409591,1.0,1.0,0.976276397705078,1.0,-0.6129412651062012,0.2627075612545013,0.3502336740493774,0.1006494015455246,0.0,0.0,0.1416198164224624,24.722599029541016,25.0,-0.2340628802776336,-4274.138671875,38.85652542114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,304.317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954111590981483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159280464053154,0.115932285785675,-4.235577307554195e-06,0.0,9.683019743533804e-05,0.0,0.0,4.509943962097168,0.0,0.0,0.0,0.2722017765045166,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231269598007202,-936.8342895507812,304.1490173339844,0.6092766523361206,0.0652670934796333,0.0594721734523773,293.1344299316406,297.1499938964844,293.1499938964844,0.0285474956035614,-1100.494384765625,304.1485595703125,0.631367564201355,0.0729676634073257,0.0698711276054382,293.1413269042969,297.1499938964844,293.1499938964844,0.0321213081479072,-854.6358032226562,304.1488342285156,0.6414528489112854,0.0767122358083725,0.0542548336088657,293.1362609863281,297.1499938964844,293.1499938964844,0.0547047704458236,-1548.6402587890625,304.1483764648437,0.7096526026725769,0.1030123457312583,0.0983157977461814,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.549737274646759,0.050000000745058,0.2288500666618347,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615426987409591,1.0,1.0,0.976276397705078,1.0,-0.6129412651062012,0.2627075612545013,0.3502336740493774,0.1006494015455246,0.0,0.0,0.1416198164224624,24.722599029541016,25.0,-0.2340628802776336,-4274.138671875,38.85652542114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,304.317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954111590981483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159280464053154,0.115932285785675,-4.235577307554195e-06,0.0,9.683019743533804e-05,0.0,0.0,4.509943962097168,0.0,0.0,0.0,0.2722017765045166,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232269465923309,-938.8087158203124,304.1490173339844,0.6097884178161621,0.0654066279530525,0.0595970563590526,293.13427734375,297.1499938964844,293.1499938964844,0.028940612450242,-1103.9464111328125,304.14813232421875,0.6320337653160095,0.0731975510716438,0.0700880587100982,293.1411437988281,297.1499938964844,293.1499938964844,0.0322421081364154,-856.21875,304.1488342285156,0.6418883800506592,0.0768560171127319,0.0543549172580242,293.1361389160156,297.1499938964844,293.1499938964844,0.0548702180385589,-1551.5765380859375,304.1483764648437,0.710178017616272,0.1032093837857246,0.0985014364123344,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497961044311523,0.050000000745058,0.2288479954004287,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.14752197265625,1.0,0.1616111695766449,1.0,1.0,0.9761434197425842,1.0,-0.6136918663978577,0.2629533112049103,0.350738525390625,0.1009808629751205,0.0,0.0,0.141793668270111,24.720569610595703,25.0,-0.2683094143867492,-4276.53955078125,38.93402862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0954487472772598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160046383738517,0.1160088777542114,-4.235696906107478e-06,0.0,9.68683452811092e-05,0.0,0.0,4.513118743896484,0.0,0.0,0.0,0.2722138166427612,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233274362981319,-940.78759765625,304.1490173339844,0.6102989315986633,0.0655464455485344,0.0597221590578556,293.13409423828125,297.1499938964844,293.1499938964844,0.0293377507477998,-1107.1259765625,304.14776611328125,0.6327006220817566,0.0734279751777648,0.0703054890036583,293.1409912109375,297.1499938964844,293.1499938964844,0.0323633328080177,-857.8055419921875,304.1488342285156,0.642324686050415,0.0770001262426376,0.0544551871716976,293.13604736328125,297.1499938964844,293.1499938964844,0.0550361573696136,-1554.523681640625,304.1483764648437,0.7107009887695312,0.1034071147441864,0.0986876785755157,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498547554016113,0.050000000745058,0.2288459241390228,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1473999023437,1.0,0.161680057644844,1.0,1.0,0.9760112166404724,1.0,-0.6144443154335022,0.2631992399692535,0.3512450754642486,0.1013142466545105,0.0,0.0,0.14197538793087,24.7186336517334,25.0,-0.3061808049678802,-4278.9912109375,39.01194381713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300964355469,304.31982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.095487356185913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160846054553985,0.1160888373851776,-4.235821506881621e-06,0.0,9.69075335888192e-05,0.0,0.0,4.516433238983154,0.0,0.0,0.0,0.2722263932228088,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235302858054637,-944.7664184570312,304.1490173339844,0.6113171577453613,0.0658273845911026,0.0599734559655189,293.1338195800781,297.1499938964844,293.1499938964844,0.0297412015497684,-1114.29052734375,304.1478576660156,0.6340324282646179,0.0738884210586547,0.0707404240965843,293.14068603515625,297.1499938964844,293.1499938964844,0.0326075479388237,-860.9976196289062,304.1488037109375,0.6432008147239685,0.0772897899150848,0.0546566806733608,293.13580322265625,297.1499938964844,293.1499938964844,0.0553702153265476,-1560.463134765625,304.1483459472656,0.7117413282394409,0.1038052886724472,0.0990626588463783,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499709844589233,0.050000000745058,0.2288418114185333,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.2565002441406,293.319580078125,291.1471252441406,1.0,0.161819189786911,1.0,1.0,0.9757469296455384,1.0,-0.6159548163414001,0.2636917531490326,0.3522630631923675,0.1019866615533828,0.0,0.0,0.1423722952604293,24.715103149414062,25.0,-0.3873811066150665,-4284.1123046875,39.169063568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,304.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955696403980255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162589266896247,0.1162631660699844,-4.236091626808047e-06,0.0,9.69910397543572e-05,0.0,0.0,4.523658275604248,0.0,0.0,0.0,0.2722538113594055,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235302858054637,-944.7664184570312,304.1490173339844,0.6113171577453613,0.0658273845911026,0.0599734559655189,293.1338195800781,297.1499938964844,293.1499938964844,0.0297412015497684,-1114.29052734375,304.1478576660156,0.6340324282646179,0.0738884210586547,0.0707404240965843,293.14068603515625,297.1499938964844,293.1499938964844,0.0326075479388237,-860.9976196289062,304.1488037109375,0.6432008147239685,0.0772897899150848,0.0546566806733608,293.13580322265625,297.1499938964844,293.1499938964844,0.0553702153265476,-1560.463134765625,304.1483459472656,0.7117413282394409,0.1038052886724472,0.0990626588463783,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499709844589233,0.050000000745058,0.2288418114185333,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.2565002441406,293.319580078125,291.1471252441406,1.0,0.161819189786911,1.0,1.0,0.9757469296455384,1.0,-0.6159548163414001,0.2636917531490326,0.3522630631923675,0.1019866615533828,0.0,0.0,0.1423722952604293,24.715103149414062,25.0,-0.3873811066150665,-4284.1123046875,39.169063568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,304.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955696403980255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162589266896247,0.1162631660699844,-4.236091626808047e-06,0.0,9.69910397543572e-05,0.0,0.0,4.523658275604248,0.0,0.0,0.0,0.2722538113594055,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237357262521982,-948.7750244140624,304.14898681640625,0.6123271584510803,0.0661102682352066,0.0602263994514942,293.1335754394531,297.1499938964844,293.1499938964844,0.0301132686436176,-1121.17529296875,304.14794921875,0.6353638172149658,0.0743495225906372,0.0711756870150566,293.1404113769531,297.1499938964844,293.1499938964844,0.0328542366623878,-864.2159423828125,304.1488037109375,0.6440831422805786,0.0775816142559051,0.0548596009612083,293.1356201171875,297.1499938964844,293.1499938964844,0.0557071715593338,-1566.462890625,304.1483459472656,0.7127760648727417,0.1042071729898452,0.0994410291314125,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500868558883667,0.050000000745058,0.2288377285003662,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619598716497421,1.0,1.0,0.9754826426506042,1.0,-0.6174734234809875,0.2641856074333191,0.3532878160476684,0.102666400372982,0.0,0.0,0.1428156942129135,24.711854934692383,25.0,-0.4703407287597656,-4289.57080078125,39.32780456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,304.32476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.095659963786602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164536699652671,0.1164579018950462,-4.236391760059632e-06,0.0,9.708270226838069e-05,0.0,0.0,4.531730651855469,0.0,0.0,0.0,0.2722843885421753,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237357262521982,-948.7750244140624,304.14898681640625,0.6123271584510803,0.0661102682352066,0.0602263994514942,293.1335754394531,297.1499938964844,293.1499938964844,0.0301132686436176,-1121.17529296875,304.14794921875,0.6353638172149658,0.0743495225906372,0.0711756870150566,293.1404113769531,297.1499938964844,293.1499938964844,0.0328542366623878,-864.2159423828125,304.1488037109375,0.6440831422805786,0.0775816142559051,0.0548596009612083,293.1356201171875,297.1499938964844,293.1499938964844,0.0557071715593338,-1566.462890625,304.1483459472656,0.7127760648727417,0.1042071729898452,0.0994410291314125,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500868558883667,0.050000000745058,0.2288377285003662,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619598716497421,1.0,1.0,0.9754826426506042,1.0,-0.6174734234809875,0.2641856074333191,0.3532878160476684,0.102666400372982,0.0,0.0,0.1428156942129135,24.711854934692383,25.0,-0.4703407287597656,-4289.57080078125,39.32780456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,304.32476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.095659963786602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164536699652671,0.1164579018950462,-4.236391760059632e-06,0.0,9.708270226838069e-05,0.0,0.0,4.531730651855469,0.0,0.0,0.0,0.2722843885421753,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239441283047199,-952.8201293945312,304.14898681640625,0.6133289337158203,0.066395528614521,0.0604813583195209,293.1333312988281,297.1499938964844,293.1499938964844,0.0304954033344984,-1128.0908203125,304.1479797363281,0.6366993188858032,0.0748123228549957,0.0716123133897781,293.1401672363281,297.1499938964844,293.1499938964844,0.0331037528812885,-867.465087890625,304.1487731933594,0.644973635673523,0.0778759568929672,0.0550642013549804,293.1354064941406,297.1499938964844,293.1499938964844,0.0560473911464214,-1572.530029296875,304.1483154296875,0.7138078808784485,0.1046132147312164,0.0998231917619705,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502033233642578,0.050000000745058,0.2288336306810379,291.146484375,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621020138263702,1.0,1.0,0.975222110748291,1.0,-0.6190026998519897,0.2646818459033966,0.3543208539485931,0.1033539324998855,0.0,0.0,0.1433131545782089,24.708728790283203,25.0,-0.5652375817298889,-4295.4443359375,39.48828506469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957602262496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166721060872078,0.1166763454675674,-4.2367278183519375e-06,0.0,9.718445653561504e-05,0.0,0.0,4.540786266326904,0.0,0.0,0.0,0.2723186910152435,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239441283047199,-952.8201293945312,304.14898681640625,0.6133289337158203,0.066395528614521,0.0604813583195209,293.1333312988281,297.1499938964844,293.1499938964844,0.0304954033344984,-1128.0908203125,304.1479797363281,0.6366993188858032,0.0748123228549957,0.0716123133897781,293.1401672363281,297.1499938964844,293.1499938964844,0.0331037528812885,-867.465087890625,304.1487731933594,0.644973635673523,0.0778759568929672,0.0550642013549804,293.1354064941406,297.1499938964844,293.1499938964844,0.0560473911464214,-1572.530029296875,304.1483154296875,0.7138078808784485,0.1046132147312164,0.0998231917619705,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502033233642578,0.050000000745058,0.2288336306810379,291.146484375,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621020138263702,1.0,1.0,0.975222110748291,1.0,-0.6190026998519897,0.2646818459033966,0.3543208539485931,0.1033539324998855,0.0,0.0,0.1433131545782089,24.708728790283203,25.0,-0.5652375817298889,-4295.4443359375,39.48828506469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957602262496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166721060872078,0.1166763454675674,-4.2367278183519375e-06,0.0,9.718445653561504e-05,0.0,0.0,4.540786266326904,0.0,0.0,0.0,0.2723186910152435,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241560488939285,-956.912353515625,304.1489562988281,0.6143264174461365,0.0666839033365249,0.0607389695942401,293.13311767578125,297.1499938964844,293.1499938964844,0.0308815147727727,-1135.0478515625,304.14801025390625,0.6380426287651062,0.0752777010202407,0.0720511972904205,293.1399230957031,297.1499938964844,293.1499938964844,0.0333566255867481,-870.752197265625,304.1487731933594,0.6458746194839478,0.07817342877388,0.0552709065377712,293.1351928710937,297.1499938964844,293.1499938964844,0.0563916638493537,-1578.6790771484375,304.1483154296875,0.7148402333259583,0.105024367570877,0.1002099961042404,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503211617469788,0.050000000745058,0.228829488158226,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459350585937,1.0,0.1622457057237625,1.0,1.0,0.974961519241333,1.0,-0.6205459237098694,0.2651820480823517,0.3553638756275177,0.104049727320671,0.0,0.0,0.1438782662153244,24.705610275268555,25.0,-0.6620647311210632,-4301.85595703125,39.65074920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958732664585113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169204860925674,0.1169247180223465,-4.23710889663198e-06,0.0,9.729917655931786e-05,0.0,0.0,4.551085472106934,0.0,0.0,0.0,0.272357702255249,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241560488939285,-956.912353515625,304.1489562988281,0.6143264174461365,0.0666839033365249,0.0607389695942401,293.13311767578125,297.1499938964844,293.1499938964844,0.0308815147727727,-1135.0478515625,304.14801025390625,0.6380426287651062,0.0752777010202407,0.0720511972904205,293.1399230957031,297.1499938964844,293.1499938964844,0.0333566255867481,-870.752197265625,304.1487731933594,0.6458746194839478,0.07817342877388,0.0552709065377712,293.1351928710937,297.1499938964844,293.1499938964844,0.0563916638493537,-1578.6790771484375,304.1483154296875,0.7148402333259583,0.105024367570877,0.1002099961042404,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503211617469788,0.050000000745058,0.228829488158226,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459350585937,1.0,0.1622457057237625,1.0,1.0,0.974961519241333,1.0,-0.6205459237098694,0.2651820480823517,0.3553638756275177,0.104049727320671,0.0,0.0,0.1438782662153244,24.705610275268555,25.0,-0.6620647311210632,-4301.85595703125,39.65074920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958732664585113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169204860925674,0.1169247180223465,-4.23710889663198e-06,0.0,9.729917655931786e-05,0.0,0.0,4.551085472106934,0.0,0.0,0.0,0.272357702255249,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242634117603302,-958.9774780273438,304.1489562988281,0.6148247718811035,0.0668293461203575,0.0608688592910766,293.1330261230469,297.1499938964844,293.1499938964844,0.0310761276632547,-1138.5435791015625,304.14801025390625,0.6387184262275696,0.0755114555358886,0.0722716003656387,293.1398010253906,297.1499938964844,293.1499938964844,0.0334843434393405,-872.4102783203125,304.1487731933594,0.6463298201560974,0.0783233493566513,0.0553750731050968,293.13507080078125,297.1499938964844,293.1499938964844,0.0565667711198329,-1581.810791015625,304.1483154296875,0.715361475944519,0.1052380949258804,0.1004068702459335,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5503813028335571,0.050000000745058,0.2288273721933365,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.28033447265625,293.32012939453125,291.1456604003906,1.0,0.1623181402683258,1.0,1.0,0.974831223487854,1.0,-0.6213250756263733,0.2654346823692322,0.3558903932571411,0.1044011116027832,0.0,0.0,0.1441875845193863,24.70394325256348,25.0,-0.7118043899536133,-4305.28857421875,39.73286437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,304.3331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.095934972167015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170566603541374,0.117060899734497,-4.237317625666037e-06,0.0,9.736180072650312e-05,0.0,0.0,4.556733131408691,0.0,0.0,0.0,0.272379070520401,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.024371787905693,-961.0570068359376,304.1489562988281,0.6153376698493958,0.066975861787796,0.0609995126724243,293.1329345703125,297.1499938964844,293.1499938964844,0.0312718339264392,-1142.052001953125,304.1480407714844,0.6394115090370178,0.075746089220047,0.0724926590919494,293.13970947265625,297.1499938964844,293.1499938964844,0.0336129702627658,-874.0789794921875,304.14874267578125,0.6468031406402588,0.0784742385149002,0.055479772388935,293.1344299316406,297.1499938964844,293.1499938964844,0.0567866377532482,-1585.75390625,304.1482238769531,0.7160171270370483,0.1055544838309288,0.1006557494401931,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5504578351974487,0.050000000745058,0.2288246899843216,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.2828674316406,293.3201904296875,291.1453552246094,1.0,0.1623919010162353,1.0,1.0,0.9747028946876526,1.0,-0.622168242931366,0.2657148838043213,0.356453388929367,0.1047653779387474,0.0,0.0,0.1445192694664001,24.699779510498047,25.0,-0.8270890116691589,-4309.04296875,39.81937026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,304.3350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.919921875,18000.0,0.0,0.0,0.0960007980465889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172023713588714,0.1172066107392311,-4.2375409066153225e-06,0.0,9.742860129335897e-05,0.0,0.0,4.562777519226074,0.0,0.0,0.0,0.2724019587039947,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245931576937437,-965.29345703125,304.14892578125,0.6164334416389465,0.0672734528779983,0.0612638108432292,293.1327209472656,297.1499938964844,293.1499938964844,0.0316681824624538,-1149.141845703125,304.14801025390625,0.6408761143684387,0.0762188807129859,0.0729371234774589,293.13946533203125,297.1499938964844,293.1499938964844,0.0338748209178447,-877.4755249023438,304.14874267578125,0.647831916809082,0.0787800252437591,0.0556911788880825,293.1319885253906,297.1499938964844,293.1499938964844,0.0574535876512527,-1597.7578125,304.147705078125,0.7179862260818481,0.106441743671894,0.1014141887426376,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506868362426758,0.050000000745058,0.2288167029619217,291.1445617675781,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625476777553558,1.0,1.0,0.9744463562965392,1.0,-0.624173104763031,0.2664129137992859,0.3577601909637451,0.105557344853878,0.0,0.0,0.1453030407428741,24.680105209350582,25.0,-1.6349471807479858,-4318.05712890625,40.01525115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199951171875,304.3385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69140625,18000.0,0.0,0.0,0.0961464270949363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175376921892166,0.1175419315695762,-4.238039309711894e-06,0.0,9.757639782037586e-05,0.0,0.0,4.576674461364746,0.0,0.0,0.0,0.2724544703960418,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245931576937437,-965.29345703125,304.14892578125,0.6164334416389465,0.0672734528779983,0.0612638108432292,293.1327209472656,297.1499938964844,293.1499938964844,0.0316681824624538,-1149.141845703125,304.14801025390625,0.6408761143684387,0.0762188807129859,0.0729371234774589,293.13946533203125,297.1499938964844,293.1499938964844,0.0338748209178447,-877.4755249023438,304.14874267578125,0.647831916809082,0.0787800252437591,0.0556911788880825,293.1319885253906,297.1499938964844,293.1499938964844,0.0574535876512527,-1597.7578125,304.147705078125,0.7179862260818481,0.106441743671894,0.1014141887426376,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506868362426758,0.050000000745058,0.2288167029619217,291.1445617675781,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625476777553558,1.0,1.0,0.9744463562965392,1.0,-0.624173104763031,0.2664129137992859,0.3577601909637451,0.105557344853878,0.0,0.0,0.1453030407428741,24.680105209350582,25.0,-1.6349471807479858,-4318.05712890625,40.01525115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199951171875,304.3385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69140625,18000.0,0.0,0.0,0.0961464270949363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175376921892166,0.1175419315695762,-4.238039309711894e-06,0.0,9.757639782037586e-05,0.0,0.0,4.576674461364746,0.0,0.0,0.0,0.2724544703960418,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248243864625692,-969.70654296875,304.1488952636719,0.6175859570503235,0.0675802454352378,0.0615352839231491,293.13250732421875,297.1499938964844,293.1499938964844,0.0320747941732406,-1156.3988037109375,304.14801025390625,0.6424081325531006,0.0766988918185234,0.0733873918652534,293.1392517089844,297.1499938964844,293.1499938964844,0.0341469161212444,-881.0075073242188,304.1487121582031,0.6489315629005432,0.0790940150618553,0.0559075213968753,293.12896728515625,297.1499938964844,293.1499938964844,0.0583119802176952,-1613.260009765625,304.14703369140625,0.7204555869102478,0.1075092554092407,0.1023887321352958,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509671568870544,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1423645019531,1.0,0.1627168655395507,1.0,1.0,0.974189817905426,1.0,-0.6264567971229553,0.2672308385372162,0.3592259585857391,0.1064070612192154,0.0,0.0,0.1463827341794967,24.653484344482425,25.0,-2.654075860977173,-4329.6396484375,40.23475646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156311035156,304.34381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.22265625,18000.0,0.0,0.0,0.096318744122982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117991991341114,0.1179962307214737,-4.23867868448724e-06,0.0,9.775128273759036e-05,0.0,0.0,4.595474243164063,0.0,0.0,0.0,0.2725249528884887,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248243864625692,-969.70654296875,304.1488952636719,0.6175859570503235,0.0675802454352378,0.0615352839231491,293.13250732421875,297.1499938964844,293.1499938964844,0.0320747941732406,-1156.3988037109375,304.14801025390625,0.6424081325531006,0.0766988918185234,0.0733873918652534,293.1392517089844,297.1499938964844,293.1499938964844,0.0341469161212444,-881.0075073242188,304.1487121582031,0.6489315629005432,0.0790940150618553,0.0559075213968753,293.12896728515625,297.1499938964844,293.1499938964844,0.0583119802176952,-1613.260009765625,304.14703369140625,0.7204555869102478,0.1075092554092407,0.1023887321352958,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509671568870544,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1423645019531,1.0,0.1627168655395507,1.0,1.0,0.974189817905426,1.0,-0.6264567971229553,0.2672308385372162,0.3592259585857391,0.1064070612192154,0.0,0.0,0.1463827341794967,24.653484344482425,25.0,-2.654075860977173,-4329.6396484375,40.23475646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156311035156,304.34381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.22265625,18000.0,0.0,0.0,0.096318744122982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117991991341114,0.1179962307214737,-4.23867868448724e-06,0.0,9.775128273759036e-05,0.0,0.0,4.595474243164063,0.0,0.0,0.0,0.2725249528884887,4.0,0.0,1.0
316260,293.1388244628906,297.1499938964844,293.1499938964844,0.0250657945871353,-974.2928466796876,304.1488647460937,0.6187654137611389,0.0678975507616996,0.0618159510195255,293.1322937011719,297.1499938964844,293.1499938964844,0.0324914529919624,-1163.8115234375,304.1479797363281,0.6439769268035889,0.0771873518824577,0.0738453939557075,293.1390075683594,297.1499938964844,293.1499938964844,0.0344288907945156,-884.6644897460938,304.1486511230469,0.6500694751739502,0.0794172137975692,0.0561301745474338,293.1259155273437,297.1499938964844,293.1499938964844,0.0592552460730075,-1630.3494873046875,304.1464538574219,0.7231061458587646,0.1086635738611221,0.1034602522850036,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.55125892162323,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628992706537246,1.0,1.0,0.9739423990249634,1.0,-0.6288843154907227,0.2681097686290741,0.3607745170593261,0.1072888970375061,0.0,0.0,0.1477897465229034,24.6262321472168,25.0,-3.0676050186157227,-4343.9541015625,40.4702033996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.35302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.642578125,18000.0,0.0,0.0,0.0965285077691078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118599385023117,0.1186036244034767,-4.239546797180083e-06,0.0,9.796416270546616e-05,0.0,0.0,4.620638847351074,0.0,0.0,0.0,0.2726192772388458,4.0,0.0,1.0
316320,293.1388244628906,297.1499938964844,293.1499938964844,0.0250657945871353,-974.2928466796876,304.1488647460937,0.6187654137611389,0.0678975507616996,0.0618159510195255,293.1322937011719,297.1499938964844,293.1499938964844,0.0324914529919624,-1163.8115234375,304.1479797363281,0.6439769268035889,0.0771873518824577,0.0738453939557075,293.1390075683594,297.1499938964844,293.1499938964844,0.0344288907945156,-884.6644897460938,304.1486511230469,0.6500694751739502,0.0794172137975692,0.0561301745474338,293.1259155273437,297.1499938964844,293.1499938964844,0.0592552460730075,-1630.3494873046875,304.1464538574219,0.7231061458587646,0.1086635738611221,0.1034602522850036,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.55125892162323,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628992706537246,1.0,1.0,0.9739423990249634,1.0,-0.6288843154907227,0.2681097686290741,0.3607745170593261,0.1072888970375061,0.0,0.0,0.1477897465229034,24.6262321472168,25.0,-3.0676050186157227,-4343.9541015625,40.4702033996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.35302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.642578125,18000.0,0.0,0.0,0.0965285077691078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118599385023117,0.1186036244034767,-4.239546797180083e-06,0.0,9.796416270546616e-05,0.0,0.0,4.620638847351074,0.0,0.0,0.0,0.2726192772388458,4.0,0.0,1.0
