time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253163538873195,-979.0231323242188,304.1488342285156,0.6199637055397034,0.0682255700230598,0.0621063262224197,293.1320495605469,297.1499938964844,293.1499938964844,0.0329162590205669,-1171.3392333984375,304.14794921875,0.6455729603767395,0.0776838809251785,0.0743113383650779,293.13873291015625,297.1499938964844,293.1499938964844,0.0347182191908359,-888.4082641601562,304.14862060546875,0.6512338519096375,0.0797484591603279,0.0563588477671146,293.1229248046875,297.1499938964844,293.1499938964844,0.0602498687803745,-1648.427490234375,304.14599609375,0.725853681564331,0.1098791509866714,0.1045944318175315,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515508055686951,0.050000000745058,0.2287867218255996,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380615234375,1.0,0.1630946546792984,1.0,1.0,0.9736949801445008,1.0,-0.6314154267311096,0.2690324783325195,0.3623829483985901,0.1081954017281532,0.0,0.0,0.1494793444871902,24.60011100769043,25.0,-2.8812367916107178,-4360.69384765625,40.719268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014404296875,304.3656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.115234375,18000.0,0.0,0.0,0.0967879518866539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193486824631691,0.1193529218435287,-4.240662747179158e-06,0.0,9.822747233556584e-05,0.0,0.0,4.651757717132568,0.0,0.0,0.0,0.272736519575119,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253163538873195,-979.0231323242188,304.1488342285156,0.6199637055397034,0.0682255700230598,0.0621063262224197,293.1320495605469,297.1499938964844,293.1499938964844,0.0329162590205669,-1171.3392333984375,304.14794921875,0.6455729603767395,0.0776838809251785,0.0743113383650779,293.13873291015625,297.1499938964844,293.1499938964844,0.0347182191908359,-888.4082641601562,304.14862060546875,0.6512338519096375,0.0797484591603279,0.0563588477671146,293.1229248046875,297.1499938964844,293.1499938964844,0.0602498687803745,-1648.427490234375,304.14599609375,0.725853681564331,0.1098791509866714,0.1045944318175315,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515508055686951,0.050000000745058,0.2287867218255996,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380615234375,1.0,0.1630946546792984,1.0,1.0,0.9736949801445008,1.0,-0.6314154267311096,0.2690324783325195,0.3623829483985901,0.1081954017281532,0.0,0.0,0.1494793444871902,24.60011100769043,25.0,-2.8812367916107178,-4360.69384765625,40.719268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014404296875,304.3656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.115234375,18000.0,0.0,0.0,0.0967879518866539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193486824631691,0.1193529218435287,-4.240662747179158e-06,0.0,9.822747233556584e-05,0.0,0.0,4.651757717132568,0.0,0.0,0.0,0.272736519575119,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254448186606168,-981.4358520507812,304.1488037109375,0.6205688118934631,0.0683935061097145,0.06225511059165,293.1319274902344,297.1499938964844,293.1499938964844,0.0331309884786605,-1175.1324462890625,304.1479187011719,0.646378755569458,0.0779346451163292,0.0745468437671661,293.1386108398437,297.1499938964844,293.1499938964844,0.0348646081984043,-890.298583984375,304.14862060546875,0.6518224477767944,0.07991623878479,0.0564748719334602,293.1214904785156,297.1499938964844,293.1499938964844,0.0607623644173145,-1657.7659912109375,304.1457824707031,0.7272559404373169,0.1105069816112518,0.1051811650395393,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5516954660415649,0.050000000745058,0.2287817299365997,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.3200378417969,291.1371765136719,1.0,0.1631970405578613,1.0,1.0,0.973571240901947,1.0,-0.632714033126831,0.2695077359676361,0.3632062971591949,0.1086567863821983,0.0,0.0,0.1504116952419281,24.5876693725586,25.0,-2.6689393520355225,-4369.8369140625,40.84852981567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965576171875,304.3729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.888671875,18000.0,0.0,0.0,0.096939779818058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197687089443206,0.1197729483246803,-4.241305305185961e-06,0.0,9.838154801400378e-05,0.0,0.0,4.669233322143555,0.0,0.0,0.0,0.2728025913238525,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255751330405473,-983.8750610351562,304.1487731933594,0.6211770176887512,0.0685636922717094,0.062405951321125,293.1318054199219,297.1499938964844,293.1499938964844,0.0333470627665519,-1178.941650390625,304.1479187011719,0.6471893191337585,0.0781871452927589,0.0747838094830513,293.13848876953125,297.1499938964844,293.1499938964844,0.0350119248032569,-892.1984252929688,304.1485900878906,0.6524147987365723,0.0800856128334999,0.0565918423235416,293.1200866699219,297.1499938964844,293.1499938964844,0.0612829029560089,-1667.2685546875,304.1455993652344,0.7286738157272339,0.1111460924148559,0.1057787537574768,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5518394708633423,0.050000000745058,0.2287767678499221,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.29010009765625,293.3199768066406,291.1363525390625,1.0,0.1633021235466003,1.0,1.0,0.9734537601470948,1.0,-0.6340310573577881,0.2699905931949615,0.3640404343605041,0.1091227680444717,0.0,0.0,0.1513882577419281,24.575590133666992,25.0,-2.430969715118408,-4379.3974609375,40.98052215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0912170410156,304.3805236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.681640625,18000.0,0.0,0.0,0.0971056967973709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202123388648033,0.1202165856957435,-4.24199242843315e-06,0.0,9.854993550106884e-05,0.0,0.0,4.687710285186768,0.0,0.0,0.0,0.2728725671768188,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258417762815952,-988.840576171875,304.14874267578125,0.6224064230918884,0.0689113587141037,0.0627142563462257,293.1315612792969,297.1499938964844,293.1499938964844,0.0337862931191921,-1186.662841796875,304.1478881835937,0.6488360166549683,0.0787019506096839,0.0752655789256095,293.13818359375,297.1499938964844,293.1499938964844,0.0353132337331771,-896.0769653320312,304.1485595703125,0.6536245942115784,0.0804349929094314,0.0568318031728267,293.1173400878906,297.1499938964844,293.1499938964844,0.0623494647443294,-1686.7947998046875,304.1452941894531,0.731565535068512,0.1124601066112518,0.1070083975791931,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.552126944065094,0.050000000745058,0.2287668883800506,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635209619998932,1.0,1.0,0.9732188582420348,1.0,-0.6367310881614685,0.2709842026233673,0.3657468557357788,0.1100708693265914,0.0,0.0,0.1534689366817474,24.55228805541992,25.0,-1.992503046989441,-4399.7822265625,41.253700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0792236328125,304.3966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.097486101090908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211679875850677,0.121172234416008,-4.243495823175181e-06,0.0,9.89359978120774e-05,0.0,0.0,4.727573871612549,0.0,0.0,0.0,0.2730239629745483,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258417762815952,-988.840576171875,304.14874267578125,0.6224064230918884,0.0689113587141037,0.0627142563462257,293.1315612792969,297.1499938964844,293.1499938964844,0.0337862931191921,-1186.662841796875,304.1478881835937,0.6488360166549683,0.0787019506096839,0.0752655789256095,293.13818359375,297.1499938964844,293.1499938964844,0.0353132337331771,-896.0769653320312,304.1485595703125,0.6536245942115784,0.0804349929094314,0.0568318031728267,293.1173400878906,297.1499938964844,293.1499938964844,0.0623494647443294,-1686.7947998046875,304.1452941894531,0.731565535068512,0.1124601066112518,0.1070083975791931,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.552126944065094,0.050000000745058,0.2287668883800506,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635209619998932,1.0,1.0,0.9732188582420348,1.0,-0.6367310881614685,0.2709842026233673,0.3657468557357788,0.1100708693265914,0.0,0.0,0.1534689366817474,24.55228805541992,25.0,-1.992503046989441,-4399.7822265625,41.253700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0792236328125,304.3966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.097486101090908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211679875850677,0.121172234416008,-4.243495823175181e-06,0.0,9.89359978120774e-05,0.0,0.0,4.727573871612549,0.0,0.0,0.0,0.2730239629745483,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.026116395369172,-993.922119140625,304.1487121582031,0.6236557364463806,0.0692682415246963,0.0630308166146278,293.1312255859375,297.1499938964844,293.1499938964844,0.0342405177652835,-1194.6204833984375,304.1478271484375,0.6505374312400818,0.0792358145117759,0.0757634937763214,293.1378479003906,297.1499938964844,293.1499938964844,0.0356305986642837,-900.15380859375,304.14849853515625,0.6548932194709778,0.0808060988783836,0.057085245847702,293.11474609375,297.1499938964844,293.1499938964844,0.0634463503956794,-1706.958251953125,304.1450500488281,0.7345324754714966,0.1138173714280128,0.1082795187830925,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.552418053150177,0.050000000745058,0.2287569046020507,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637507379055023,1.0,1.0,0.9729839563369752,1.0,-0.6395262479782104,0.2720180749893188,0.3675081729888916,0.1110422238707542,0.0,0.0,0.1556979417800903,24.52943229675293,25.0,-1.7189844846725464,-4421.77197265625,41.53932571411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06597900390625,304.41375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.0979290232062339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222033649682998,0.1222076117992401,-4.245145646564197e-06,0.0,9.938550647348166e-05,0.0,0.0,4.770843029022217,0.0,0.0,0.0,0.2731885612010956,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.026116395369172,-993.922119140625,304.1487121582031,0.6236557364463806,0.0692682415246963,0.0630308166146278,293.1312255859375,297.1499938964844,293.1499938964844,0.0342405177652835,-1194.6204833984375,304.1478271484375,0.6505374312400818,0.0792358145117759,0.0757634937763214,293.1378479003906,297.1499938964844,293.1499938964844,0.0356305986642837,-900.15380859375,304.14849853515625,0.6548932194709778,0.0808060988783836,0.057085245847702,293.11474609375,297.1499938964844,293.1499938964844,0.0634463503956794,-1706.958251953125,304.1450500488281,0.7345324754714966,0.1138173714280128,0.1082795187830925,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.552418053150177,0.050000000745058,0.2287569046020507,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637507379055023,1.0,1.0,0.9729839563369752,1.0,-0.6395262479782104,0.2720180749893188,0.3675081729888916,0.1110422238707542,0.0,0.0,0.1556979417800903,24.52943229675293,25.0,-1.7189844846725464,-4421.77197265625,41.53932571411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06597900390625,304.41375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.0979290232062339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222033649682998,0.1222076117992401,-4.245145646564197e-06,0.0,9.938550647348166e-05,0.0,0.0,4.770843029022217,0.0,0.0,0.0,0.2731885612010956,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263992510735988,-999.1240844726562,304.148681640625,0.6249465942382812,0.0696344003081321,0.0633555427193641,293.1308288574219,297.1499938964844,293.1499938964844,0.0347139984369277,-1202.8896484375,304.14776611328125,0.6523293852806091,0.0797917395830154,0.0762818604707717,293.1374206542969,297.1499938964844,293.1499938964844,0.0359689071774482,-904.4917602539062,304.1484375,0.6562587022781372,0.0812020227313041,0.0573558025062084,293.1119079589844,297.1499938964844,293.1499938964844,0.0645999833941459,-1728.261962890625,304.144775390625,0.737671971321106,0.1152847036719322,0.1096239760518074,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527363419532776,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.163992092013359,1.0,1.0,0.9727566838264464,1.0,-0.642463207244873,0.2730612456798553,0.3694019615650177,0.1121620014309883,0.0,0.0,0.158069834113121,24.505014419555664,25.0,-1.46514630317688,-4445.32373046875,41.84059143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519104003906,304.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0984340980648994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233171820640564,0.1233214288949966,-4.246934167895233e-06,0.0,9.989809768740088e-05,0.0,0.0,4.817471504211426,0.0,0.0,0.0,0.2733661830425262,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263992510735988,-999.1240844726562,304.148681640625,0.6249465942382812,0.0696344003081321,0.0633555427193641,293.1308288574219,297.1499938964844,293.1499938964844,0.0347139984369277,-1202.8896484375,304.14776611328125,0.6523293852806091,0.0797917395830154,0.0762818604707717,293.1374206542969,297.1499938964844,293.1499938964844,0.0359689071774482,-904.4917602539062,304.1484375,0.6562587022781372,0.0812020227313041,0.0573558025062084,293.1119079589844,297.1499938964844,293.1499938964844,0.0645999833941459,-1728.261962890625,304.144775390625,0.737671971321106,0.1152847036719322,0.1096239760518074,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527363419532776,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.163992092013359,1.0,1.0,0.9727566838264464,1.0,-0.642463207244873,0.2730612456798553,0.3694019615650177,0.1121620014309883,0.0,0.0,0.158069834113121,24.505014419555664,25.0,-1.46514630317688,-4445.32373046875,41.84059143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519104003906,304.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0984340980648994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233171820640564,0.1233214288949966,-4.246934167895233e-06,0.0,9.989809768740088e-05,0.0,0.0,4.817471504211426,0.0,0.0,0.0,0.2733661830425262,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267035625874996,-1004.4420166015624,304.1485900878906,0.6263455152511597,0.070012129843235,0.0636892616748809,293.13037109375,297.1499938964844,293.1499938964844,0.0352067053318023,-1211.46728515625,304.1476745605469,0.6542850136756897,0.0803710147738456,0.0768212750554084,293.13690185546875,297.1499938964844,293.1499938964844,0.0363280288875103,-909.0869140625,304.1483764648437,0.6577948331832886,0.0816240608692169,0.0576438046991825,293.10772705078125,297.1499938964844,293.1499938964844,0.0659722685813903,-1753.750244140625,304.14422607421875,0.7414748072624207,0.1170956119894981,0.11123838275671,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531532764434814,0.050000000745058,0.2287318557500839,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642504930496215,1.0,1.0,0.9725294709205629,1.0,-0.6457771062850952,0.2741666436195373,0.3716104626655578,0.1135896444320678,0.0,0.0,0.160546600818634,24.47006225585937,25.0,-1.204945683479309,-4470.67529296875,42.17435073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.4506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.099000483751297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244977563619613,0.1245020031929016,-4.248855020705378e-06,0.0,0.0001004729056148,0.0,0.0,4.866998195648193,0.0,0.0,0.0,0.2735551297664642,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267035625874996,-1004.4420166015624,304.1485900878906,0.6263455152511597,0.070012129843235,0.0636892616748809,293.13037109375,297.1499938964844,293.1499938964844,0.0352067053318023,-1211.46728515625,304.1476745605469,0.6542850136756897,0.0803710147738456,0.0768212750554084,293.13690185546875,297.1499938964844,293.1499938964844,0.0363280288875103,-909.0869140625,304.1483764648437,0.6577948331832886,0.0816240608692169,0.0576438046991825,293.10772705078125,297.1499938964844,293.1499938964844,0.0659722685813903,-1753.750244140625,304.14422607421875,0.7414748072624207,0.1170956119894981,0.11123838275671,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531532764434814,0.050000000745058,0.2287318557500839,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642504930496215,1.0,1.0,0.9725294709205629,1.0,-0.6457771062850952,0.2741666436195373,0.3716104626655578,0.1135896444320678,0.0,0.0,0.160546600818634,24.47006225585937,25.0,-1.204945683479309,-4470.67529296875,42.17435073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.4506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.099000483751297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244977563619613,0.1245020031929016,-4.248855020705378e-06,0.0,0.0001004729056148,0.0,0.0,4.866998195648193,0.0,0.0,0.0,0.2735551297664642,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268586911261081,-1007.1798706054688,304.1485900878906,0.6271013021469116,0.0702069103717804,0.063860610127449,293.1300964355469,297.1499938964844,293.1499938964844,0.0354612730443477,-1215.8905029296875,304.14764404296875,0.6553404927253723,0.0806703567504882,0.0770994648337364,293.1366271972656,297.1499938964844,293.1499938964844,0.0365165062248706,-911.4959716796876,304.1483154296875,0.6586433053016663,0.0818459540605545,0.0577948540449142,293.10498046875,297.1499938964844,293.1499938964844,0.0667819827795028,-1768.863037109375,304.143798828125,0.7437469363212585,0.1181705445051193,0.1121969819068908,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5534123778343201,0.050000000745058,0.2287230789661407,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.1312866210937,1.0,0.1643885523080825,1.0,1.0,0.9724158644676208,1.0,-0.6476377844810486,0.274771511554718,0.3728662729263305,0.1144278347492218,0.0,0.0,0.161827340722084,24.446739196777344,25.0,-1.2716915607452393,-4484.1630859375,42.35855865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303039550781,304.45977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.099305659532547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251106560230255,0.1251149028539657,-4.2498568291193806e-06,0.0,0.0001007826213026,0.0,0.0,4.892746925354004,0.0,0.0,0.0,0.273653507232666,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269999019801616,-1009.9818115234376,304.1485900878906,0.6278972029685974,0.0704063028097152,0.0640355795621872,293.1298217773437,297.1499938964844,293.1499938964844,0.0357219912111759,-1220.4163818359375,304.1476135253906,0.6564494967460632,0.080976516008377,0.0773836150765419,293.1363220214844,297.1499938964844,293.1499938964844,0.0367116518318653,-913.989501953125,304.1482849121094,0.6595472693443298,0.0820754617452621,0.057950846850872,293.1018371582031,297.1499938964844,293.1499938964844,0.0676784068346023,-1785.6544189453125,304.143310546875,0.7462807893753052,0.1193608790636062,0.1132619529962539,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537056922912598,0.050000000745058,0.228713184595108,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.2689208984375,293.3187561035156,291.1307373046875,1.0,0.1645334810018539,1.0,1.0,0.9723077416419984,1.0,-0.6496421694755554,0.2754153907299042,0.3742268085479736,0.115348681807518,0.0,0.0,0.1631501019001007,24.41956901550293,25.0,-1.4798191785812378,-4498.30078125,42.555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0231018066406,304.4688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1484375,18000.0,0.0,0.0,0.0996244475245475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257437020540237,0.1257479637861251,-4.25088774136384e-06,0.0,0.0001011061467579,0.0,0.0,4.919360160827637,0.0,0.0,0.0,0.273755133152008,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272626504302024,-1015.8390502929688,304.14862060546875,0.6296226382255554,0.0708222165703773,0.0643993094563484,293.12921142578125,297.1499938964844,293.1499938964844,0.0362650901079177,-1229.8330078125,304.1474914550781,0.6588423848152161,0.0816122591495513,0.0779726058244705,293.1356201171875,297.1499938964844,293.1499938964844,0.0371254347264766,-919.2750244140624,304.1481628417969,0.6615360379219055,0.0825605988502502,0.0582799650728702,293.0942687988281,297.1499938964844,293.1499938964844,0.0697542056441307,-1824.765625,304.1420593261719,0.7522105574607849,0.1221150159835815,0.115740843117237,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543985962867737,0.050000000745058,0.2286899089813232,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.164848655462265,1.0,1.0,0.972091555595398,1.0,-0.6541275382041931,0.2768435478210449,0.3772840201854706,0.1174414753913879,0.0,0.0,0.1659771203994751,24.353593826293945,25.0,-2.1544082164764404,-4529.10791015625,42.99273300170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,304.4875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.693359375,18000.0,0.0,0.0,0.1003053411841392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270990967750549,0.1271033585071563,-4.253076440363657e-06,0.0,0.0001017971735564,0.0,0.0,4.976395130157471,0.0,0.0,0.0,0.2739726901054382,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272626504302024,-1015.8390502929688,304.14862060546875,0.6296226382255554,0.0708222165703773,0.0643993094563484,293.12921142578125,297.1499938964844,293.1499938964844,0.0362650901079177,-1229.8330078125,304.1474914550781,0.6588423848152161,0.0816122591495513,0.0779726058244705,293.1356201171875,297.1499938964844,293.1499938964844,0.0371254347264766,-919.2750244140624,304.1481628417969,0.6615360379219055,0.0825605988502502,0.0582799650728702,293.0942687988281,297.1499938964844,293.1499938964844,0.0697542056441307,-1824.765625,304.1420593261719,0.7522105574607849,0.1221150159835815,0.115740843117237,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543985962867737,0.050000000745058,0.2286899089813232,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.164848655462265,1.0,1.0,0.972091555595398,1.0,-0.6541275382041931,0.2768435478210449,0.3772840201854706,0.1174414753913879,0.0,0.0,0.1659771203994751,24.353593826293945,25.0,-2.1544082164764404,-4529.10791015625,42.99273300170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,304.4875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.693359375,18000.0,0.0,0.0,0.1003053411841392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270990967750549,0.1271033585071563,-4.253076440363657e-06,0.0,0.0001017971735564,0.0,0.0,4.976395130157471,0.0,0.0,0.0,0.2739726901054382,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275230575352907,-1022.0802001953124,304.1486511230469,0.6315352916717529,0.071264810860157,0.0647851228713989,293.1285095214844,297.1499938964844,293.1499938964844,0.0368398502469062,-1239.7835693359375,304.1473693847656,0.6614746451377869,0.0822821035981178,0.0785921588540077,293.1348571777344,297.1499938964844,293.1499938964844,0.0375734828412532,-924.995361328125,304.14801025390625,0.6637721657752991,0.0830835402011871,0.0586342215538024,293.0851745605469,297.1499938964844,293.1499938964844,0.0722079277038574,-1871.376708984375,304.140625,0.7593170404434204,0.1253696680068969,0.1186922788619995,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552279353141785,0.050000000745058,0.2286622822284698,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.165203183889389,1.0,1.0,0.9718753695487976,1.0,-0.6592681407928467,0.2784744203090668,0.3807937502861023,0.1198601052165031,0.0,0.0,0.1691098809242248,24.273578643798828,25.0,-2.881840705871582,-4563.94091796875,43.49325942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.5080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1010477766394615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286116987466812,0.1286159455776214,-4.255502972227987e-06,0.0,0.0001025506426231,0.0,0.0,5.04015064239502,0.0,0.0,0.0,0.2742156386375427,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275230575352907,-1022.0802001953124,304.1486511230469,0.6315352916717529,0.071264810860157,0.0647851228713989,293.1285095214844,297.1499938964844,293.1499938964844,0.0368398502469062,-1239.7835693359375,304.1473693847656,0.6614746451377869,0.0822821035981178,0.0785921588540077,293.1348571777344,297.1499938964844,293.1499938964844,0.0375734828412532,-924.995361328125,304.14801025390625,0.6637721657752991,0.0830835402011871,0.0586342215538024,293.0851745605469,297.1499938964844,293.1499938964844,0.0722079277038574,-1871.376708984375,304.140625,0.7593170404434204,0.1253696680068969,0.1186922788619995,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552279353141785,0.050000000745058,0.2286622822284698,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.165203183889389,1.0,1.0,0.9718753695487976,1.0,-0.6592681407928467,0.2784744203090668,0.3807937502861023,0.1198601052165031,0.0,0.0,0.1691098809242248,24.273578643798828,25.0,-2.881840705871582,-4563.94091796875,43.49325942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.5080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1010477766394615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286116987466812,0.1286159455776214,-4.255502972227987e-06,0.0,0.0001025506426231,0.0,0.0,5.04015064239502,0.0,0.0,0.0,0.2742156386375427,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278021786361932,-1028.74755859375,304.14862060546875,0.6336378455162048,0.0717368870973587,0.065196007490158,293.1277160644531,297.1499938964844,293.1499938964844,0.0374475866556167,-1250.2882080078125,304.1472473144531,0.6643439531326294,0.0829877853393554,0.0792443230748176,293.13397216796875,297.1499938964844,293.1499938964844,0.0380570776760578,-931.1644287109376,304.1478881835937,0.6662523746490479,0.0836458802223205,0.0590150840580463,293.0748291015625,297.1499938964844,293.1499938964844,0.0750214755535125,-1925.279541015625,304.1390686035156,0.7675703763961792,0.1291089206933975,0.1221033036708831,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.556181788444519,0.050000000745058,0.2286308109760284,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656020581722259,1.0,1.0,0.9716765880584716,1.0,-0.6650569438934326,0.2803153693675995,0.3847415447235107,0.1225816309452056,0.0,0.0,0.1725914776325225,24.18193626403809,25.0,-3.431128025054932,-4603.2626953125,44.060577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784240722656,304.5307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018585413694381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130312979221344,0.1303172409534454,-4.258236003806815e-06,0.0,0.0001033734733937,0.0,0.0,5.1120195388793945,0.0,0.0,0.0,0.2744895219802856,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278021786361932,-1028.74755859375,304.14862060546875,0.6336378455162048,0.0717368870973587,0.065196007490158,293.1277160644531,297.1499938964844,293.1499938964844,0.0374475866556167,-1250.2882080078125,304.1472473144531,0.6643439531326294,0.0829877853393554,0.0792443230748176,293.13397216796875,297.1499938964844,293.1499938964844,0.0380570776760578,-931.1644287109376,304.1478881835937,0.6662523746490479,0.0836458802223205,0.0590150840580463,293.0748291015625,297.1499938964844,293.1499938964844,0.0750214755535125,-1925.279541015625,304.1390686035156,0.7675703763961792,0.1291089206933975,0.1221033036708831,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.556181788444519,0.050000000745058,0.2286308109760284,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656020581722259,1.0,1.0,0.9716765880584716,1.0,-0.6650569438934326,0.2803153693675995,0.3847415447235107,0.1225816309452056,0.0,0.0,0.1725914776325225,24.18193626403809,25.0,-3.431128025054932,-4603.2626953125,44.060577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784240722656,304.5307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018585413694381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130312979221344,0.1303172409534454,-4.258236003806815e-06,0.0,0.0001033734733937,0.0,0.0,5.1120195388793945,0.0,0.0,0.0,0.2744895219802856,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281071532517671,-1035.8720703125,304.1485900878906,0.6359322667121887,0.0722407177090644,0.0656344071030616,293.1268310546875,297.1499938964844,293.1499938964844,0.0380892530083656,-1261.36181640625,304.1470947265625,0.6674457788467407,0.0837308317422866,0.0799309611320495,293.13299560546875,297.1499938964844,293.1499938964844,0.0385770946741104,-937.7913208007812,304.147705078125,0.6689717173576355,0.0842489749193191,0.0594238229095935,293.0634460449219,297.1499938964844,293.1499938964844,0.0781800970435142,-1986.3011474609373,304.137451171875,0.776918351650238,0.1333171427249908,0.1259635686874389,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572479963302612,0.050000000745058,0.2285960018634796,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1219482421875,1.0,0.1660503149032592,1.0,1.0,0.9714778065681458,1.0,-0.6714887022972107,0.282379150390625,0.3891095519065857,0.1255759000778198,0.0,0.0,0.1764464527368545,24.081018447875977,25.0,-3.7463645935058594,-4647.421875,44.69872283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613952636719,304.5556030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.439453125,18000.0,0.0,0.0,0.1027489602565765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322257369756698,0.1322299987077713,-4.261331014276948e-06,0.0,0.0001042771327774,0.0,0.0,5.193048477172852,0.0,0.0,0.0,0.2747986316680908,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281071532517671,-1035.8720703125,304.1485900878906,0.6359322667121887,0.0722407177090644,0.0656344071030616,293.1268310546875,297.1499938964844,293.1499938964844,0.0380892530083656,-1261.36181640625,304.1470947265625,0.6674457788467407,0.0837308317422866,0.0799309611320495,293.13299560546875,297.1499938964844,293.1499938964844,0.0385770946741104,-937.7913208007812,304.147705078125,0.6689717173576355,0.0842489749193191,0.0594238229095935,293.0634460449219,297.1499938964844,293.1499938964844,0.0781800970435142,-1986.3011474609373,304.137451171875,0.776918351650238,0.1333171427249908,0.1259635686874389,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572479963302612,0.050000000745058,0.2285960018634796,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1219482421875,1.0,0.1660503149032592,1.0,1.0,0.9714778065681458,1.0,-0.6714887022972107,0.282379150390625,0.3891095519065857,0.1255759000778198,0.0,0.0,0.1764464527368545,24.081018447875977,25.0,-3.7463645935058594,-4647.421875,44.69872283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613952636719,304.5556030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.439453125,18000.0,0.0,0.0,0.1027489602565765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322257369756698,0.1322299987077713,-4.261331014276948e-06,0.0,0.0001042771327774,0.0,0.0,5.193048477172852,0.0,0.0,0.0,0.2747986316680908,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282687414437532,-1039.604736328125,304.1485290527344,0.6371496915817261,0.0725049003958702,0.0658643618226051,293.1263732910156,297.1499938964844,293.1499938964844,0.0384228304028511,-1267.1119384765625,304.1470031738281,0.6690794229507446,0.0841165035963058,0.0802874639630317,293.1324768066406,297.1499938964844,293.1499938964844,0.0388507284224033,-941.2755126953124,304.14764404296875,0.6704163551330566,0.0845658481121063,0.0596387758851051,293.0574645996094,297.1499938964844,293.1499938964844,0.0798811465501785,-2019.3553466796875,304.1366271972656,0.7819641828536987,0.1355876177549362,0.1280543208122253,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5578176379203796,0.050000000745058,0.2285775542259216,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.1205749511719,1.0,0.1662940829992294,1.0,1.0,0.9713784456253052,1.0,-0.6749375462532043,0.2834966778755188,0.3914408683776855,0.1271620243787765,0.0,0.0,0.178516685962677,24.02802276611328,25.0,-3.8213067054748535,-4671.3779296875,45.045169830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521789550781,304.5687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.986328125,18000.0,0.0,0.0,0.103227898478508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332661509513855,0.1332704126834869,-4.263026767148404e-06,0.0,0.0001047631958499,0.0,0.0,5.237226963043213,0.0,0.0,0.0,0.2749673426151275,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284389145672321,-1043.4652099609375,304.14849853515625,0.6384113430976868,0.0727771073579788,0.0661014690995216,293.1258850097656,297.1499938964844,293.1499938964844,0.0387646332383155,-1272.99951171875,304.1469421386719,0.6707636713981628,0.0845113396644592,0.0806525871157646,293.1319580078125,297.1499938964844,293.1499938964844,0.0391331054270267,-944.8690185546876,304.1475524902344,0.6719129085540771,0.0848925486207008,0.059860598295927,293.0513610839844,297.1499938964844,293.1499938964844,0.0816560983657836,-2053.967041015625,304.1358337402344,0.7872216701507568,0.1379592418670654,0.130243495106697,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584076046943665,0.050000000745058,0.2285585701465606,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.3140563964844,291.1191711425781,1.0,0.1665511429309845,1.0,1.0,0.9712930917739868,1.0,-0.6785310506820679,0.2846700847148895,0.3938609659671783,0.1287971884012222,0.0,0.0,0.1806796640157699,23.97389793395996,25.0,-3.849569797515869,-4696.57763671875,45.4096565246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424133300781,304.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.521484375,18000.0,0.0,0.0,0.1037310883402824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343632489442825,0.1343675106763839,-4.2648248381738085e-06,0.0,0.000105273866211,0.0,0.0,5.283893585205078,0.0,0.0,0.0,0.2751457095146179,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0294037126004695,-1052.133544921875,304.1473999023437,0.6410633325576782,0.0733472108840942,0.066598042845726,293.1248779296875,297.1499938964844,293.1499938964844,0.0394720844924449,-1285.174072265625,304.14678955078125,0.6742701530456543,0.0853276997804641,0.0814081355929374,293.1308288574219,297.1499938964844,293.1499938964844,0.0397230796515941,-952.37109375,304.1473999023437,0.6750474572181702,0.0855744034051895,0.0603242293000221,293.0389404296875,297.1499938964844,293.1499938964844,0.0854091793298721,-2127.47607421875,304.1343078613281,0.7982540726661682,0.1429784595966339,0.1348927319049835,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596374273300171,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671055555343628,1.0,1.0,0.97112238407135,1.0,-0.6861228346824646,0.2871850132942199,0.3989378213882446,0.1321829855442047,0.0,0.0,0.185276985168457,23.86375999450684,25.0,-3.7985141277313232,-4750.71923828125,46.1922492980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,304.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5703125,18000.0,0.0,0.0,0.1048160269856453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367295086383819,0.1367337703704834,-4.26873975811759e-06,0.0,0.0001063749441527,0.0,0.0,5.384835243225098,0.0,0.0,0.0,0.2755320966243744,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0294037126004695,-1052.133544921875,304.1473999023437,0.6410633325576782,0.0733472108840942,0.066598042845726,293.1248779296875,297.1499938964844,293.1499938964844,0.0394720844924449,-1285.174072265625,304.14678955078125,0.6742701530456543,0.0853276997804641,0.0814081355929374,293.1308288574219,297.1499938964844,293.1499938964844,0.0397230796515941,-952.37109375,304.1473999023437,0.6750474572181702,0.0855744034051895,0.0603242293000221,293.0389404296875,297.1499938964844,293.1499938964844,0.0854091793298721,-2127.47607421875,304.1343078613281,0.7982540726661682,0.1429784595966339,0.1348927319049835,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596374273300171,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671055555343628,1.0,1.0,0.97112238407135,1.0,-0.6861228346824646,0.2871850132942199,0.3989378213882446,0.1321829855442047,0.0,0.0,0.185276985168457,23.86375999450684,25.0,-3.7985141277313232,-4750.71923828125,46.1922492980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,304.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5703125,18000.0,0.0,0.0,0.1048160269856453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367295086383819,0.1367337703704834,-4.26873975811759e-06,0.0,0.0001063749441527,0.0,0.0,5.384835243225098,0.0,0.0,0.0,0.2755320966243744,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298016127198934,-1059.8431396484375,304.1475830078125,0.6438626646995544,0.0739461183547973,0.0671219751238823,293.1238098144531,297.1499938964844,293.1499938964844,0.0402098037302494,-1297.8565673828125,304.1466369628906,0.6779302954673767,0.0861779376864433,0.0821961462497711,293.12969970703125,297.1499938964844,293.1499938964844,0.040344763547182,-960.2694702148438,304.147216796875,0.6783396005630493,0.0862919092178344,0.0608132071793079,293.0265197753906,297.1499938964844,293.1499938964844,0.0893989503383636,-2205.92431640625,304.1329040527344,0.809675395488739,0.1483095735311508,0.1398540139198303,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609099864959717,0.050000000745058,0.2284792512655258,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677137166261673,1.0,1.0,0.9709517359733582,1.0,-0.6941903233528137,0.2899197041988373,0.4042706489562988,0.1356586217880249,0.0,0.0,0.1902240961790084,23.754011154174805,25.0,-3.655872583389282,-4809.84033203125,47.04412460327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,304.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.1060149744153022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393279433250427,0.1393322199583053,-4.273094418749679e-06,0.0,0.0001075917243724,0.0,0.0,5.496140956878662,0.0,0.0,0.0,0.2759590446949005,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298016127198934,-1059.8431396484375,304.1475830078125,0.6438626646995544,0.0739461183547973,0.0671219751238823,293.1238098144531,297.1499938964844,293.1499938964844,0.0402098037302494,-1297.8565673828125,304.1466369628906,0.6779302954673767,0.0861779376864433,0.0821961462497711,293.12969970703125,297.1499938964844,293.1499938964844,0.040344763547182,-960.2694702148438,304.147216796875,0.6783396005630493,0.0862919092178344,0.0608132071793079,293.0265197753906,297.1499938964844,293.1499938964844,0.0893989503383636,-2205.92431640625,304.1329040527344,0.809675395488739,0.1483095735311508,0.1398540139198303,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609099864959717,0.050000000745058,0.2284792512655258,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677137166261673,1.0,1.0,0.9709517359733582,1.0,-0.6941903233528137,0.2899197041988373,0.4042706489562988,0.1356586217880249,0.0,0.0,0.1902240961790084,23.754011154174805,25.0,-3.655872583389282,-4809.84033203125,47.04412460327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,304.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.1060149744153022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393279433250427,0.1393322199583053,-4.273094418749679e-06,0.0,0.0001075917243724,0.0,0.0,5.496140956878662,0.0,0.0,0.0,0.2759590446949005,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303207486867904,-1068.7781982421875,304.14752197265625,0.6467755436897278,0.0745725035667419,0.0676707252860069,293.12274169921875,297.1499938964844,293.1499938964844,0.0409751087427139,-1311.00439453125,304.146484375,0.6816980838775635,0.0870590955018997,0.0830142647027969,293.1285400390625,297.1499938964844,293.1499938964844,0.0409949086606502,-968.52392578125,304.1470642089844,0.6817423105239868,0.0870412662625312,0.0613252408802509,293.0145568847656,297.1499938964844,293.1499938964844,0.093576431274414,-2288.131103515625,304.13165283203125,0.8206774592399597,0.1538694202899933,0.1450525373220443,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621920824050903,0.050000000745058,0.2284393608570099,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088684082031,291.111328125,1.0,0.1683738827705383,1.0,1.0,0.97081196308136,1.0,-0.7026364803314209,0.2928614914417267,0.4097749590873718,0.1391358822584152,0.0,0.0,0.1955001205205917,23.648378372192383,25.0,-3.4294400215148926,-4873.87158203125,47.9603157043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6015625,18000.0,0.0,0.0,0.1073372662067413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421596258878708,0.1421639025211334,-4.277905645722058e-06,0.0,0.0001089336801669,0.0,0.0,5.617993354797363,0.0,0.0,0.0,0.2764274775981903,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303207486867904,-1068.7781982421875,304.14752197265625,0.6467755436897278,0.0745725035667419,0.0676707252860069,293.12274169921875,297.1499938964844,293.1499938964844,0.0409751087427139,-1311.00439453125,304.146484375,0.6816980838775635,0.0870590955018997,0.0830142647027969,293.1285400390625,297.1499938964844,293.1499938964844,0.0409949086606502,-968.52392578125,304.1470642089844,0.6817423105239868,0.0870412662625312,0.0613252408802509,293.0145568847656,297.1499938964844,293.1499938964844,0.093576431274414,-2288.131103515625,304.13165283203125,0.8206774592399597,0.1538694202899933,0.1450525373220443,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621920824050903,0.050000000745058,0.2284393608570099,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088684082031,291.111328125,1.0,0.1683738827705383,1.0,1.0,0.97081196308136,1.0,-0.7026364803314209,0.2928614914417267,0.4097749590873718,0.1391358822584152,0.0,0.0,0.1955001205205917,23.648378372192383,25.0,-3.4294400215148926,-4873.87158203125,47.9603157043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6015625,18000.0,0.0,0.0,0.1073372662067413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421596258878708,0.1421639025211334,-4.277905645722058e-06,0.0,0.0001089336801669,0.0,0.0,5.617993354797363,0.0,0.0,0.0,0.2764274775981903,4.0,0.0,1.0
