time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308563522994518,-1077.98095703125,304.1474609375,0.6497638821601868,0.0752229169011116,0.0682421550154686,293.1216735839844,297.1499938964844,293.1499938964844,0.0417640432715415,-1324.5538330078125,304.1463317871094,0.6855189204216003,0.0879668816924095,0.0838588401675224,293.1273803710937,297.1499938964844,293.1499938964844,0.0416688583791255,-977.0772094726562,304.1469116210937,0.6851998567581177,0.0878172367811203,0.0618569627404212,293.00341796875,297.1499938964844,293.1499938964844,0.0978843495249748,-2372.65478515625,304.1305847167969,0.8314105868339539,0.1595591157674789,0.1503971517086029,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634475350379944,0.050000000745058,0.2284007668495178,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.3069763183594,291.10906982421875,1.0,0.1690815985202789,1.0,1.0,0.9706722497940063,1.0,-0.7113420963287354,0.2959892451763153,0.4153528213500976,0.142522394657135,0.0,0.0,0.2010693401098251,23.55049514770508,25.0,-3.1251492500305176,-4942.5888671875,48.932647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.609375,18000.0,0.0,0.0,0.108787328004837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452175229787826,0.1452217996120453,-4.2831770770135336e-06,0.0,0.000110405308078,0.0,0.0,5.750243186950684,0.0,0.0,0.0,0.2769371271133423,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308563522994518,-1077.98095703125,304.1474609375,0.6497638821601868,0.0752229169011116,0.0682421550154686,293.1216735839844,297.1499938964844,293.1499938964844,0.0417640432715415,-1324.5538330078125,304.1463317871094,0.6855189204216003,0.0879668816924095,0.0838588401675224,293.1273803710937,297.1499938964844,293.1499938964844,0.0416688583791255,-977.0772094726562,304.1469116210937,0.6851998567581177,0.0878172367811203,0.0618569627404212,293.00341796875,297.1499938964844,293.1499938964844,0.0978843495249748,-2372.65478515625,304.1305847167969,0.8314105868339539,0.1595591157674789,0.1503971517086029,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634475350379944,0.050000000745058,0.2284007668495178,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.3069763183594,291.10906982421875,1.0,0.1690815985202789,1.0,1.0,0.9706722497940063,1.0,-0.7113420963287354,0.2959892451763153,0.4153528213500976,0.142522394657135,0.0,0.0,0.2010693401098251,23.55049514770508,25.0,-3.1251492500305176,-4942.5888671875,48.932647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.609375,18000.0,0.0,0.0,0.108787328004837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452175229787826,0.1452217996120453,-4.2831770770135336e-06,0.0,0.000110405308078,0.0,0.0,5.750243186950684,0.0,0.0,0.0,0.2769371271133423,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311320684850215,-1082.69482421875,304.1474304199219,0.6512726545333862,0.0755560100078582,0.0685354843735694,293.12115478515625,297.1499938964844,293.1499938964844,0.042166206985712,-1331.4605712890625,304.1462707519531,0.687431812286377,0.0884295552968978,0.0842900052666664,293.1268310546875,297.1499938964844,293.1499938964844,0.0420133881270885,-981.4490356445312,304.1468505859375,0.6869314312934875,0.0882136970758438,0.0621292442083358,292.9983215332031,297.1499938964844,293.1499938964844,0.1000708490610122,-2415.344482421875,304.1301574707031,0.836739718914032,0.1624230742454528,0.1530964970588684,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5640537142753601,0.050000000745058,0.2283822894096374,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.3059997558594,291.1080322265625,1.0,0.1694518774747848,1.0,1.0,0.9706023335456848,1.0,-0.715755820274353,0.2976150810718536,0.4181407392024994,0.1441554427146911,0.0,0.0,0.203953355550766,23.505590438842773,25.0,-2.9339170455932617,-4978.634765625,49.43726348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82891845703125,304.7180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.119140625,18000.0,0.0,0.0,0.1095617935061454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468294560909271,0.1468337327241897,-4.285987870389363e-06,0.0,0.0001111912933993,0.0,0.0,5.820239067077637,0.0,0.0,0.0,0.2772074341773987,4.0,0.0,1.0
318360,293.12969970703125,297.1499938964844,293.1499938964844,0.0314123407006263,-1087.470947265625,304.1473693847656,0.6527832746505737,0.0758934319019317,0.0688331574201583,293.1206359863281,297.1499938964844,293.1499938964844,0.0425725281238555,-1338.439208984375,304.1462097167969,0.6893364191055298,0.0888968929648399,0.0847261995077133,293.12628173828125,297.1499938964844,293.1499938964844,0.0423617959022522,-985.8698120117188,304.14678955078125,0.6886546611785889,0.0886142626404762,0.0624049752950668,292.9935302734375,297.1499938964844,293.1499938964844,0.1022690758109092,-2458.06396484375,304.1297607421875,0.8420467972755432,0.1652829945087433,0.1557977795600891,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646399259567261,0.050000000745058,0.2283645272254943,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050537109375,291.1070861816406,1.0,0.1698318272829055,1.0,1.0,0.9705489873886108,1.0,-0.7201881408691406,0.2992753386497497,0.4209127724170685,0.1457358449697494,0.0,0.0,0.2068937122821808,23.4638786315918,25.0,-2.70637321472168,-5015.720703125,49.95224380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81396484375,304.73419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.638671875,18000.0,0.0,0.0,0.1103687658905983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484934240579605,0.1484977006912231,-4.288913714844966e-06,0.0,0.0001120102679124,0.0,0.0,5.892702579498291,0.0,0.0,0.0,0.2774876356124878,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319842137396335,-1097.168701171875,304.1473083496094,0.6557872295379639,0.0765788555145263,0.0694394037127494,293.11962890625,297.1499938964844,293.1499938964844,0.0433938689529895,-1352.54931640625,304.1461181640625,0.6930920481681824,0.0898420661687851,0.0856101885437965,293.1252746582031,297.1499938964844,293.1499938964844,0.043065320700407,-994.796630859375,304.1466979980469,0.6920439004898071,0.0894231349229812,0.0629632472991943,292.9851379394531,297.1499938964844,293.1499938964844,0.1066685169935226,-2542.950927734375,304.1291809082031,0.8525567650794983,0.1709529161453247,0.1611664593219757,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657381415367126,0.050000000745058,0.2283314913511276,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706173419952392,1.0,1.0,0.9704423546791076,1.0,-0.72905033826828,0.3026764690876007,0.4263738691806793,0.1487230509519577,0.0,0.0,0.2129091620445251,23.39138984680176,25.0,-2.103255033493042,-5092.70068359375,51.00804901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834777832031,304.76708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1120796427130699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519648283720016,0.1519691348075866,-4.295101007301128e-06,0.0,0.0001137465878855,0.0,0.0,6.044576644897461,0.0,0.0,0.0,0.278076171875,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319842137396335,-1097.168701171875,304.1473083496094,0.6557872295379639,0.0765788555145263,0.0694394037127494,293.11962890625,297.1499938964844,293.1499938964844,0.0433938689529895,-1352.54931640625,304.1461181640625,0.6930920481681824,0.0898420661687851,0.0856101885437965,293.1252746582031,297.1499938964844,293.1499938964844,0.043065320700407,-994.796630859375,304.1466979980469,0.6920439004898071,0.0894231349229812,0.0629632472991943,292.9851379394531,297.1499938964844,293.1499938964844,0.1066685169935226,-2542.950927734375,304.1291809082031,0.8525567650794983,0.1709529161453247,0.1611664593219757,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657381415367126,0.050000000745058,0.2283314913511276,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706173419952392,1.0,1.0,0.9704423546791076,1.0,-0.72905033826828,0.3026764690876007,0.4263738691806793,0.1487230509519577,0.0,0.0,0.2129091620445251,23.39138984680176,25.0,-2.103255033493042,-5092.70068359375,51.00804901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834777832031,304.76708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1120796427130699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519648283720016,0.1519691348075866,-4.295101007301128e-06,0.0,0.0001137465878855,0.0,0.0,6.044576644897461,0.0,0.0,0.0,0.278076171875,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325664952397346,-1106.9805908203125,304.147216796875,0.6587491035461426,0.0772732868790626,0.0700558349490165,293.1186828613281,297.1499938964844,293.1499938964844,0.0442258678376674,-1366.85009765625,304.1460266113281,0.6967698335647583,0.0908048972487449,0.0865098536014556,293.124267578125,297.1499938964844,293.1499938964844,0.0437795259058475,-1003.8603515625,304.1466064453125,0.695360004901886,0.0902514681220054,0.0635328665375709,292.978271484375,297.1499938964844,293.1499938964844,0.1110337376594543,-2626.400390625,304.1288452148437,0.86286461353302,0.1765221655368805,0.1664476692676544,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667356848716736,0.050000000745058,0.2283017635345459,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1046142578125,1.0,0.1714309900999069,1.0,1.0,0.9703356623649596,1.0,-0.7378561496734619,0.3061458468437195,0.43171027302742,0.151503250002861,0.0,0.0,0.2190290540456771,23.33334732055664,25.0,-1.277459740638733,-5172.72265625,52.09183883666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529296875,304.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139134243130683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555935442447662,0.1555978506803512,-4.301698936615139e-06,0.0,0.000115607646876,0.0,0.0,6.204371452331543,0.0,0.0,0.0,0.2786974906921386,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325664952397346,-1106.9805908203125,304.147216796875,0.6587491035461426,0.0772732868790626,0.0700558349490165,293.1186828613281,297.1499938964844,293.1499938964844,0.0442258678376674,-1366.85009765625,304.1460266113281,0.6967698335647583,0.0908048972487449,0.0865098536014556,293.124267578125,297.1499938964844,293.1499938964844,0.0437795259058475,-1003.8603515625,304.1466064453125,0.695360004901886,0.0902514681220054,0.0635328665375709,292.978271484375,297.1499938964844,293.1499938964844,0.1110337376594543,-2626.400390625,304.1288452148437,0.86286461353302,0.1765221655368805,0.1664476692676544,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667356848716736,0.050000000745058,0.2283017635345459,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1046142578125,1.0,0.1714309900999069,1.0,1.0,0.9703356623649596,1.0,-0.7378561496734619,0.3061458468437195,0.43171027302742,0.151503250002861,0.0,0.0,0.2190290540456771,23.33334732055664,25.0,-1.277459740638733,-5172.72265625,52.09183883666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529296875,304.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139134243130683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555935442447662,0.1555978506803512,-4.301698936615139e-06,0.0,0.000115607646876,0.0,0.0,6.204371452331543,0.0,0.0,0.0,0.2786974906921386,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331530347466468,-1116.80419921875,304.1471862792969,0.6616804003715515,0.077970914542675,0.0706768259406089,293.1177062988281,297.1499938964844,293.1499938964844,0.0450759828090667,-1381.4744873046875,304.1459350585937,0.7004292011260986,0.0917970761656761,0.0874348431825637,293.1231994628906,297.1499938964844,293.1499938964844,0.0445206724107265,-1013.270263671875,304.1465148925781,0.6986910700798035,0.0911215469241142,0.0641280487179756,292.9726867675781,297.1499938964844,293.1499938964844,0.1153600141406059,-2708.378662109375,304.1286926269531,0.8729838728904724,0.1820115894079208,0.1716426759958267,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676670074462891,0.050000000745058,0.2282742410898208,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722674518823623,1.0,1.0,0.970256805419922,1.0,-0.746627688407898,0.3096453547477722,0.4369823038578033,0.1541888415813446,0.0,0.0,0.2251469939947128,23.28597640991211,25.0,-0.2517087161540985,-5254.80908203125,53.20231628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158575713634491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593244075775146,0.1593287140130996,-4.308632924221456e-06,0.0,0.000117580704682,0.0,0.0,6.369815826416016,0.0,0.0,0.0,0.2793430685997009,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331530347466468,-1116.80419921875,304.1471862792969,0.6616804003715515,0.077970914542675,0.0706768259406089,293.1177062988281,297.1499938964844,293.1499938964844,0.0450759828090667,-1381.4744873046875,304.1459350585937,0.7004292011260986,0.0917970761656761,0.0874348431825637,293.1231994628906,297.1499938964844,293.1499938964844,0.0445206724107265,-1013.270263671875,304.1465148925781,0.6986910700798035,0.0911215469241142,0.0641280487179756,292.9726867675781,297.1499938964844,293.1499938964844,0.1153600141406059,-2708.378662109375,304.1286926269531,0.8729838728904724,0.1820115894079208,0.1716426759958267,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676670074462891,0.050000000745058,0.2282742410898208,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722674518823623,1.0,1.0,0.970256805419922,1.0,-0.746627688407898,0.3096453547477722,0.4369823038578033,0.1541888415813446,0.0,0.0,0.2251469939947128,23.28597640991211,25.0,-0.2517087161540985,-5254.80908203125,53.20231628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158575713634491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593244075775146,0.1593287140130996,-4.308632924221456e-06,0.0,0.000117580704682,0.0,0.0,6.369815826416016,0.0,0.0,0.0,0.2793430685997009,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337398797273635,-1126.577880859375,304.1471252441406,0.6646080613136292,0.0786685496568679,0.0712984874844551,293.1166687011719,297.1499938964844,293.1499938964844,0.0459494702517986,-1396.51953125,304.1458435058594,0.7041288018226624,0.0928221642971038,0.0883913859724998,293.1220092773437,297.1499938964844,293.1499938964844,0.0452988930046558,-1023.1594848632812,304.1463623046875,0.7021112442016602,0.0920396894216537,0.0647572427988052,292.9678955078125,297.1499938964844,293.1499938964844,0.1196857392787933,-2789.66943359375,304.12860107421875,0.8830100297927856,0.1874776035547256,0.1768031865358352,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.568574845790863,0.050000000745058,0.2282476276159286,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048889160156,1.0,0.1731242686510086,1.0,1.0,0.970177948474884,1.0,-0.7554384469985962,0.3131824433803558,0.4422560036182403,0.1568552851676941,0.0,0.0,0.2311611920595169,23.24412727355957,25.0,0.6477307677268982,-5338.13037109375,54.3433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178944408893585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630922555923462,0.1630965769290924,-4.315795194997918e-06,0.0,0.0001196478697238,0.0,0.0,6.538120746612549,0.0,0.0,0.0,0.2800022959709167,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337398797273635,-1126.577880859375,304.1471252441406,0.6646080613136292,0.0786685496568679,0.0712984874844551,293.1166687011719,297.1499938964844,293.1499938964844,0.0459494702517986,-1396.51953125,304.1458435058594,0.7041288018226624,0.0928221642971038,0.0883913859724998,293.1220092773437,297.1499938964844,293.1499938964844,0.0452988930046558,-1023.1594848632812,304.1463623046875,0.7021112442016602,0.0920396894216537,0.0647572427988052,292.9678955078125,297.1499938964844,293.1499938964844,0.1196857392787933,-2789.66943359375,304.12860107421875,0.8830100297927856,0.1874776035547256,0.1768031865358352,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.568574845790863,0.050000000745058,0.2282476276159286,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048889160156,1.0,0.1731242686510086,1.0,1.0,0.970177948474884,1.0,-0.7554384469985962,0.3131824433803558,0.4422560036182403,0.1568552851676941,0.0,0.0,0.2311611920595169,23.24412727355957,25.0,0.6477307677268982,-5338.13037109375,54.3433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178944408893585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630922555923462,0.1630965769290924,-4.315795194997918e-06,0.0,0.0001196478697238,0.0,0.0,6.538120746612549,0.0,0.0,0.0,0.2800022959709167,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340333543717861,-1131.4481201171875,304.1471252441406,0.6660727858543396,0.079017087817192,0.0716091468930244,293.1161804199219,297.1499938964844,293.1499938964844,0.0463945232331752,-1404.1951904296875,304.1457824707031,0.7059937715530396,0.0933454483747482,0.0888804793357849,293.12139892578125,297.1499938964844,293.1499938964844,0.0457008890807628,-1028.27294921875,304.14630126953125,0.7038529515266418,0.0925142094492912,0.0650833845138549,292.9657287597656,297.1499938964844,293.1499938964844,0.1218562573194503,-2830.216064453125,304.1285400390625,0.8879935145378113,0.1902073919773101,0.1793796122074127,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5690242648124695,0.050000000745058,0.2282345443964004,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.09600830078125,293.2980041503906,291.1052551269531,1.0,0.1735598891973495,1.0,1.0,0.9701385498046876,1.0,-0.7598661184310913,0.3149679601192474,0.4448981583118438,0.1581839770078659,0.0,0.0,0.2341168969869613,23.224658966064453,25.0,0.935173511505127,-5380.1181640625,54.92586898803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834716796875,304.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05859375,18000.0,0.0,0.0,0.1189412623643875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649771332740783,0.1649814546108245,-4.319431354815606e-06,0.0,0.0001207102613989,0.0,0.0,6.62277364730835,0.0,0.0,0.0,0.2803347408771515,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.034326996654272,-1136.31103515625,304.1471252441406,0.6675375699996948,0.0793653130531311,0.0719196274876594,293.1156616210937,297.1499938964844,293.1499938964844,0.0468441918492317,-1411.9586181640625,304.1457214355469,0.7078644037246704,0.0938745290040969,0.0893755108118057,293.12078857421875,297.1499938964844,293.1499938964844,0.046109989285469,-1033.4813232421875,304.146240234375,0.7056095600128174,0.0929970666766166,0.0654158070683479,292.9637451171875,297.1499938964844,293.1499938964844,0.1240323856472969,-2870.710693359375,304.12847900390625,0.8929491639137268,0.1929340660572052,0.1819536089897155,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694708824157715,0.050000000745058,0.2282215803861618,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.2973937988281,291.1056823730469,1.0,0.1739998757839203,1.0,1.0,0.970115840435028,1.0,-0.7643055319786072,0.3167628645896911,0.4475426375865936,0.1595088839530944,0.0,0.0,0.2370392680168151,23.20610809326172,25.0,1.133149027824402,-5422.31640625,55.51594924926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6719055175781,304.8999328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1200025007128715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668615937232971,0.1668659150600433,-4.323094799474347e-06,0.0,0.0001217872850247,0.0,0.0,6.707706928253174,0.0,0.0,0.0,0.2806687355041504,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.034914456307888,-1146.0120849609375,304.1470947265625,0.6704614758491516,0.0800605565309524,0.0725396573543548,293.1146545410156,297.1499938964844,293.1499938964844,0.0477544739842414,-1427.7021484375,304.1456298828125,0.7115528583526611,0.0949468091130256,0.0903800874948501,293.1195678710937,297.1499938964844,293.1499938964844,0.0469456315040588,-1044.135498046875,304.1460876464844,0.7091452479362488,0.0939835831522941,0.0660962611436843,292.960205078125,297.1499938964844,293.1499938964844,0.1283957958221435,-2951.445068359375,304.1283874511719,0.9027372002601624,0.1983696073293686,0.1870875209569931,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703523755073547,0.050000000745058,0.2281961441040039,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748918294906616,1.0,1.0,0.9700703620910645,1.0,-0.7732030153274536,0.3203745782375335,0.45282843708992,0.1621454954147339,0.0,0.0,0.2427800744771957,23.172060012817383,25.0,1.385994791984558,-5507.29638671875,56.71734237670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519470214844,304.9327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221563816070556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706264317035675,0.1706307679414749,-4.330498086346779e-06,0.0,0.0001239731936948,0.0,0.0,6.8782958984375,0.0,0.0,0.0,0.2813409268856048,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.034914456307888,-1146.0120849609375,304.1470947265625,0.6704614758491516,0.0800605565309524,0.0725396573543548,293.1146545410156,297.1499938964844,293.1499938964844,0.0477544739842414,-1427.7021484375,304.1456298828125,0.7115528583526611,0.0949468091130256,0.0903800874948501,293.1195678710937,297.1499938964844,293.1499938964844,0.0469456315040588,-1044.135498046875,304.1460876464844,0.7091452479362488,0.0939835831522941,0.0660962611436843,292.960205078125,297.1499938964844,293.1499938964844,0.1283957958221435,-2951.445068359375,304.1283874511719,0.9027372002601624,0.1983696073293686,0.1870875209569931,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703523755073547,0.050000000745058,0.2281961441040039,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748918294906616,1.0,1.0,0.9700703620910645,1.0,-0.7732030153274536,0.3203745782375335,0.45282843708992,0.1621454954147339,0.0,0.0,0.2427800744771957,23.172060012817383,25.0,1.385994791984558,-5507.29638671875,56.71734237670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519470214844,304.9327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221563816070556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706264317035675,0.1706307679414749,-4.330498086346779e-06,0.0,0.0001239731936948,0.0,0.0,6.8782958984375,0.0,0.0,0.0,0.2813409268856048,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355015508830547,-1155.6741943359375,304.1470947265625,0.673366904258728,0.0807534530758857,0.0731579661369323,293.1137084960937,297.1499938964844,293.1499938964844,0.0486757233738899,-1443.6754150390625,304.14556884765625,0.7151069045066833,0.0960337966680526,0.0914001539349556,293.118408203125,297.1499938964844,293.1499938964844,0.0477999486029148,-1055.051025390625,304.1459655761719,0.7126035690307617,0.0949926674365997,0.0667939409613609,292.95733642578125,297.1499938964844,293.1499938964844,0.1327615976333618,-3031.62255859375,304.1283264160156,0.9128206372261048,0.2037656307220459,0.1921883821487426,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712113976478577,0.050000000745058,0.2281715422868728,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757982075214386,1.0,1.0,0.9700248837471008,1.0,-0.7820990681648254,0.3240036964416504,0.458095371723175,0.1647593677043914,0.0,0.0,0.2483681440353393,23.14281272888184,25.0,1.545971155166626,-5592.83154296875,57.94470977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243361160159111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743735820055008,0.1743779182434082,-4.337987775215879e-06,0.0,0.000126185346744,0.0,0.0,7.049316883087158,0.0,0.0,0.0,0.2820166349411011,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355015508830547,-1155.6741943359375,304.1470947265625,0.673366904258728,0.0807534530758857,0.0731579661369323,293.1137084960937,297.1499938964844,293.1499938964844,0.0486757233738899,-1443.6754150390625,304.14556884765625,0.7151069045066833,0.0960337966680526,0.0914001539349556,293.118408203125,297.1499938964844,293.1499938964844,0.0477999486029148,-1055.051025390625,304.1459655761719,0.7126035690307617,0.0949926674365997,0.0667939409613609,292.95733642578125,297.1499938964844,293.1499938964844,0.1327615976333618,-3031.62255859375,304.1283264160156,0.9128206372261048,0.2037656307220459,0.1921883821487426,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712113976478577,0.050000000745058,0.2281715422868728,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757982075214386,1.0,1.0,0.9700248837471008,1.0,-0.7820990681648254,0.3240036964416504,0.458095371723175,0.1647593677043914,0.0,0.0,0.2483681440353393,23.14281272888184,25.0,1.545971155166626,-5592.83154296875,57.94470977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243361160159111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743735820055008,0.1743779182434082,-4.337987775215879e-06,0.0,0.000126185346744,0.0,0.0,7.049316883087158,0.0,0.0,0.0,0.2820166349411011,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360870659351348,-1165.2813720703125,304.1470947265625,0.676239550113678,0.0814427286386489,0.0737735405564308,293.11285400390625,297.1499938964844,293.1499938964844,0.0496027395129203,-1459.7919921875,304.1455078125,0.7185407280921936,0.0971297770738601,0.0924302041530609,293.1173095703125,297.1499938964844,293.1499938964844,0.0486663021147251,-1066.14599609375,304.1458740234375,0.7159463763237,0.0960170105099678,0.0675036162137985,292.9551086425781,297.1499938964844,293.1499938964844,0.1371119022369384,-3110.935302734375,304.1282958984375,0.9232516884803772,0.2091001868247985,0.19723641872406,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.572040319442749,0.050000000745058,0.2281479686498642,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767161041498184,1.0,1.0,0.9700034260749816,1.0,-0.7909560799598694,0.3276328146457672,0.4633232653141022,0.1673418432474136,0.0,0.0,0.2537911832332611,23.119028091430664,25.0,1.6977863311767578,-5678.591796875,59.19391632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.751953125,18000.0,0.0,0.0,0.1265211403369903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780902594327926,0.1780946105718612,-4.345537490735296e-06,0.0,0.0001284028694499,0.0,0.0,7.220188140869141,0.0,0.0,0.0,0.2826935350894928,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360870659351348,-1165.2813720703125,304.1470947265625,0.676239550113678,0.0814427286386489,0.0737735405564308,293.11285400390625,297.1499938964844,293.1499938964844,0.0496027395129203,-1459.7919921875,304.1455078125,0.7185407280921936,0.0971297770738601,0.0924302041530609,293.1173095703125,297.1499938964844,293.1499938964844,0.0486663021147251,-1066.14599609375,304.1458740234375,0.7159463763237,0.0960170105099678,0.0675036162137985,292.9551086425781,297.1499938964844,293.1499938964844,0.1371119022369384,-3110.935302734375,304.1282958984375,0.9232516884803772,0.2091001868247985,0.19723641872406,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.572040319442749,0.050000000745058,0.2281479686498642,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767161041498184,1.0,1.0,0.9700034260749816,1.0,-0.7909560799598694,0.3276328146457672,0.4633232653141022,0.1673418432474136,0.0,0.0,0.2537911832332611,23.119028091430664,25.0,1.6977863311767578,-5678.591796875,59.19391632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.751953125,18000.0,0.0,0.0,0.1265211403369903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780902594327926,0.1780946105718612,-4.345537490735296e-06,0.0,0.0001284028694499,0.0,0.0,7.220188140869141,0.0,0.0,0.0,0.2826935350894928,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366694331169128,-1174.8118896484375,304.1470947265625,0.6790626645088196,0.0821268036961555,0.0743850693106651,293.112060546875,297.1499938964844,293.1499938964844,0.0505310222506523,-1475.9765625,304.1454467773437,0.7218656539916992,0.0982298031449318,0.0934655293822288,293.1163024902344,297.1499938964844,293.1499938964844,0.0495390482246875,-1077.3507080078125,304.1457824707031,0.7191799879074097,0.0970504060387611,0.0682209357619285,292.9535827636719,297.1499938964844,293.1499938964844,0.1414258033037185,-3189.028564453125,304.1283264160156,0.9335142970085144,0.2143490314483642,0.2022090405225753,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728301405906677,0.050000000745058,0.2281256467103958,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776425391435623,1.0,1.0,0.9699819684028624,1.0,-0.7997347712516785,0.3312451839447021,0.4684896171092987,0.169884443283081,0.0,0.0,0.2590301036834717,23.10152244567871,25.0,1.856919527053833,-5764.1455078125,60.4604606628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.128693550825119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817582696676254,0.181762620806694,-4.353115400590468e-06,0.0,0.0001306076010223,0.0,0.0,7.390068531036377,0.0,0.0,0.0,0.2833682894706726,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366694331169128,-1174.8118896484375,304.1470947265625,0.6790626645088196,0.0821268036961555,0.0743850693106651,293.112060546875,297.1499938964844,293.1499938964844,0.0505310222506523,-1475.9765625,304.1454467773437,0.7218656539916992,0.0982298031449318,0.0934655293822288,293.1163024902344,297.1499938964844,293.1499938964844,0.0495390482246875,-1077.3507080078125,304.1457824707031,0.7191799879074097,0.0970504060387611,0.0682209357619285,292.9535827636719,297.1499938964844,293.1499938964844,0.1414258033037185,-3189.028564453125,304.1283264160156,0.9335142970085144,0.2143490314483642,0.2022090405225753,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728301405906677,0.050000000745058,0.2281256467103958,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776425391435623,1.0,1.0,0.9699819684028624,1.0,-0.7997347712516785,0.3312451839447021,0.4684896171092987,0.169884443283081,0.0,0.0,0.2590301036834717,23.10152244567871,25.0,1.856919527053833,-5764.1455078125,60.4604606628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.128693550825119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817582696676254,0.181762620806694,-4.353115400590468e-06,0.0,0.0001306076010223,0.0,0.0,7.390068531036377,0.0,0.0,0.0,0.2833682894706726,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369588881731033,-1179.5406494140625,304.1470947265625,0.680449903011322,0.0824663117527961,0.0746888145804405,293.1117248535156,297.1499938964844,293.1499938964844,0.0509943179786205,-1484.0716552734375,304.1454467773437,0.7234892845153809,0.0987798348069191,0.0939837470650672,293.1158142089844,297.1499938964844,293.1499938964844,0.0499761365354061,-1082.97314453125,304.145751953125,0.7207568883895874,0.0975686237215995,0.0685811266303062,292.9530944824219,297.1499938964844,293.1499938964844,0.1435620039701461,-3227.498779296875,304.1283874511719,0.9384725093841552,0.2169331163167953,0.2046594321727752,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.573207437992096,0.050000000745058,0.2281150370836258,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.2935485839844,291.1109924316406,1.0,0.1781079322099685,1.0,1.0,0.969971239566803,1.0,-0.8040818572044373,0.3330394327640533,0.4710424542427063,0.1711376458406448,0.0,0.0,0.2615747451782226,23.09537124633789,25.0,1.9365891218185425,-5806.69580078125,61.098628997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61822509765625,305.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.884765625,18000.0,0.0,0.0,0.129769816994667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183568000793457,0.1835723519325256,-4.3569020817813e-06,0.0,0.0001316998677793,0.0,0.0,7.4743499755859375,0.0,0.0,0.0,0.2837037146091461,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372469276189804,-1184.2412109375,304.1470947265625,0.6818185448646545,0.0828038081526756,0.0749909728765487,293.11138916015625,297.1499938964844,293.1499938964844,0.0514563955366611,-1492.157470703125,304.1454162597656,0.7250878810882568,0.0993290990591049,0.094501607120037,293.1153869628906,297.1499938964844,293.1499938964844,0.0504128560423851,-1088.598388671875,304.145751953125,0.722307562828064,0.0980868339538574,0.0689416602253913,292.9527893066406,297.1499938964844,293.1499938964844,0.1456808745861053,-3265.52783203125,304.12847900390625,0.9432765245437622,0.2194863855838775,0.2070822864770889,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735718607902527,0.050000000745058,0.2281048148870468,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.29327392578125,291.1117248535156,1.0,0.1785741448402404,1.0,1.0,0.9699737429618835,1.0,-0.8083942532539368,0.3348225057125091,0.47357177734375,0.1723768711090088,0.0,0.0,0.2640677988529205,23.09103012084961,25.0,2.0162570476531982,-5849.0185546875,61.73915863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.617919921875,305.0729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.1308370232582092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853590607643127,0.1853634268045425,-4.3606801227724645e-06,0.0,0.0001327829522779,0.0,0.0,7.558067321777344,0.0,0.0,0.0,0.2840372920036316,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378177538514137,-1193.5438232421875,304.1471252441406,0.6844911575317383,0.0834718644618988,0.075589619576931,293.1108093261719,297.1499938964844,293.1499938964844,0.0523749999701976,-1508.2681884765625,304.1454162597656,0.7282103896141052,0.1004232838749885,0.0955341830849647,293.1146240234375,297.1499938964844,293.1499938964844,0.0512827634811401,-1099.8260498046875,304.1457214355469,0.7253301739692688,0.0991207212209701,0.0696617737412452,292.9527587890625,297.1499938964844,293.1499938964844,0.1498550176620483,-3340.07421875,304.1286926269531,0.9523442387580872,0.2244871705770492,0.2118331044912338,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742579698562622,0.050000000745058,0.2280856519937515,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795071065425872,1.0,1.0,0.9699786305427552,1.0,-0.8168952465057373,0.338347464799881,0.4785477519035339,0.1748090237379074,0.0,0.0,0.2688921391963959,23.08803939819336,25.0,2.173992156982422,-5932.75,63.02436447143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1329376995563507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888768970966339,0.1888812631368637,-4.368192549009109e-06,0.0,0.0001349148660665,0.0,0.0,7.723394393920898,0.0,0.0,0.0,0.2846972048282623,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378177538514137,-1193.5438232421875,304.1471252441406,0.6844911575317383,0.0834718644618988,0.075589619576931,293.1108093261719,297.1499938964844,293.1499938964844,0.0523749999701976,-1508.2681884765625,304.1454162597656,0.7282103896141052,0.1004232838749885,0.0955341830849647,293.1146240234375,297.1499938964844,293.1499938964844,0.0512827634811401,-1099.8260498046875,304.1457214355469,0.7253301739692688,0.0991207212209701,0.0696617737412452,292.9527587890625,297.1499938964844,293.1499938964844,0.1498550176620483,-3340.07421875,304.1286926269531,0.9523442387580872,0.2244871705770492,0.2118331044912338,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742579698562622,0.050000000745058,0.2280856519937515,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795071065425872,1.0,1.0,0.9699786305427552,1.0,-0.8168952465057373,0.338347464799881,0.4785477519035339,0.1748090237379074,0.0,0.0,0.2688921391963959,23.08803939819336,25.0,2.173992156982422,-5932.75,63.02436447143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1329376995563507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888768970966339,0.1888812631368637,-4.368192549009109e-06,0.0,0.0001349148660665,0.0,0.0,7.723394393920898,0.0,0.0,0.0,0.2846972048282623,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.038380030542612,-1202.6922607421875,304.1471252441406,0.687061607837677,0.0841289535164833,0.0761792361736297,293.1103515625,297.1499938964844,293.1499938964844,0.0532831624150276,-1524.2445068359375,304.1454467773437,0.7312286496162415,0.1015076637268066,0.0965591818094253,293.1139831542969,297.1499938964844,293.1499938964844,0.0521439760923385,-1110.9718017578125,304.1457214355469,0.7282420992851257,0.1001456603407859,0.0703773498535156,292.9535827636719,297.1499938964844,293.1499938964844,0.1539220362901687,-3412.241455078125,304.1290283203125,0.9606054425239564,0.2293221652507782,0.2164341360330581,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748785734176636,0.050000000745058,0.228068396449089,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2925720214844,291.114990234375,1.0,0.1804374605417251,1.0,1.0,0.9699835777282716,1.0,-0.8251933455467224,0.3418011963367462,0.4833921194076538,0.177169531583786,0.0,0.0,0.2734869122505188,23.093307495117188,25.0,2.32166600227356,-6014.82861328125,64.30968475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.52734375,18000.0,0.0,0.0,0.1349830031394958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922924816608429,0.1922968626022339,-4.375609478302067e-06,0.0,0.0001369905803585,0.0,0.0,7.885080337524414,0.0,0.0,0.0,0.2853440940380096,4.0,0.0,1.0
319800,293.1244506835937,297.1499938964844,293.1499938964844,0.038380030542612,-1202.6922607421875,304.1471252441406,0.687061607837677,0.0841289535164833,0.0761792361736297,293.1103515625,297.1499938964844,293.1499938964844,0.0532831624150276,-1524.2445068359375,304.1454467773437,0.7312286496162415,0.1015076637268066,0.0965591818094253,293.1139831542969,297.1499938964844,293.1499938964844,0.0521439760923385,-1110.9718017578125,304.1457214355469,0.7282420992851257,0.1001456603407859,0.0703773498535156,292.9535827636719,297.1499938964844,293.1499938964844,0.1539220362901687,-3412.241455078125,304.1290283203125,0.9606054425239564,0.2293221652507782,0.2164341360330581,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748785734176636,0.050000000745058,0.228068396449089,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2925720214844,291.114990234375,1.0,0.1804374605417251,1.0,1.0,0.9699835777282716,1.0,-0.8251933455467224,0.3418011963367462,0.4833921194076538,0.177169531583786,0.0,0.0,0.2734869122505188,23.093307495117188,25.0,2.32166600227356,-6014.82861328125,64.30968475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.52734375,18000.0,0.0,0.0,0.1349830031394958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922924816608429,0.1922968626022339,-4.375609478302067e-06,0.0,0.0001369905803585,0.0,0.0,7.885080337524414,0.0,0.0,0.0,0.2853440940380096,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389321148395538,-1211.663330078125,304.1471862792969,0.6895110011100769,0.0847732722759246,0.0767582505941391,293.11004638671875,297.1499938964844,293.1499938964844,0.0541756488382816,-1539.9945068359375,304.1454772949219,0.734128475189209,0.1025754883885383,0.0975706130266189,293.113525390625,297.1499938964844,293.1499938964844,0.0529882498085498,-1121.928466796875,304.1457214355469,0.7310230135917664,0.1011510118842125,0.0710814520716667,292.9552307128906,297.1499938964844,293.1499938964844,0.1578569263219833,-3481.63330078125,304.12945556640625,0.968014657497406,0.233963742852211,0.2208597362041473,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754229426383972,0.050000000745058,0.2280533015727996,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813608407974243,1.0,1.0,0.9700108170509338,1.0,-0.833240807056427,0.3451622724533081,0.4880785048007965,0.1794447004795074,0.0,0.0,0.2778418362140655,23.10763359069824,25.0,2.4141764640808105,-6094.4462890625,65.5878677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.943359375,18000.0,0.0,0.0,0.136962279677391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955896914005279,0.1955940723419189,-4.3828858906636015e-06,0.0,0.0001389992976328,0.0,0.0,8.042269706726074,0.0,0.0,0.0,0.2859743237495422,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389321148395538,-1211.663330078125,304.1471862792969,0.6895110011100769,0.0847732722759246,0.0767582505941391,293.11004638671875,297.1499938964844,293.1499938964844,0.0541756488382816,-1539.9945068359375,304.1454772949219,0.734128475189209,0.1025754883885383,0.0975706130266189,293.113525390625,297.1499938964844,293.1499938964844,0.0529882498085498,-1121.928466796875,304.1457214355469,0.7310230135917664,0.1011510118842125,0.0710814520716667,292.9552307128906,297.1499938964844,293.1499938964844,0.1578569263219833,-3481.63330078125,304.12945556640625,0.968014657497406,0.233963742852211,0.2208597362041473,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754229426383972,0.050000000745058,0.2280533015727996,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813608407974243,1.0,1.0,0.9700108170509338,1.0,-0.833240807056427,0.3451622724533081,0.4880785048007965,0.1794447004795074,0.0,0.0,0.2778418362140655,23.10763359069824,25.0,2.4141764640808105,-6094.4462890625,65.5878677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.943359375,18000.0,0.0,0.0,0.136962279677391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955896914005279,0.1955940723419189,-4.3828858906636015e-06,0.0,0.0001389992976328,0.0,0.0,8.042269706726074,0.0,0.0,0.0,0.2859743237495422,4.0,0.0,1.0
