time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394725352525711,-1220.437255859375,304.147216796875,0.6918197274208069,0.0854024142026901,0.077324666082859,293.1098937988281,297.1499938964844,293.1499938964844,0.0550487600266933,-1555.4530029296875,304.1455383300781,0.7368938326835632,0.103622205555439,0.0985634252429008,293.1132507324219,297.1499938964844,293.1499938964844,0.0538100935518741,-1132.624755859375,304.1457824707031,0.7336543798446655,0.1021310165524482,0.071768894791603,292.9577941894531,297.1499938964844,293.1499938964844,0.1616324484348297,-3547.821533203125,304.1300048828125,0.9745636582374572,0.2383802980184555,0.2250803411006927,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758805871009827,0.050000000745058,0.2280406504869461,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822723746299743,1.0,1.0,0.9700380563735962,1.0,-0.8409876227378845,0.3484096229076385,0.4925779998302459,0.1816211193799972,0.0,0.0,0.2819701731204986,23.13174057006836,25.0,2.5710318088531494,-6172.21142578125,66.85076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.138863667845726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987651884555816,0.1987695693969726,-4.389989044284448e-06,0.0,0.0001409289689036,0.0,0.0,8.194677352905273,0.0,0.0,0.0,0.2865865528583526,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394725352525711,-1220.437255859375,304.147216796875,0.6918197274208069,0.0854024142026901,0.077324666082859,293.1098937988281,297.1499938964844,293.1499938964844,0.0550487600266933,-1555.4530029296875,304.1455383300781,0.7368938326835632,0.103622205555439,0.0985634252429008,293.1132507324219,297.1499938964844,293.1499938964844,0.0538100935518741,-1132.624755859375,304.1457824707031,0.7336543798446655,0.1021310165524482,0.071768894791603,292.9577941894531,297.1499938964844,293.1499938964844,0.1616324484348297,-3547.821533203125,304.1300048828125,0.9745636582374572,0.2383802980184555,0.2250803411006927,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758805871009827,0.050000000745058,0.2280406504869461,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822723746299743,1.0,1.0,0.9700380563735962,1.0,-0.8409876227378845,0.3484096229076385,0.4925779998302459,0.1816211193799972,0.0,0.0,0.2819701731204986,23.13174057006836,25.0,2.5710318088531494,-6172.21142578125,66.85076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.138863667845726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987651884555816,0.1987695693969726,-4.389989044284448e-06,0.0,0.0001409289689036,0.0,0.0,8.194677352905273,0.0,0.0,0.0,0.2865865528583526,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397357083857059,-1224.7025146484375,304.1472473144531,0.6929157376289368,0.0857104659080505,0.0776024237275123,293.10986328125,297.1499938964844,293.1499938964844,0.0554749406874179,-1563.0113525390625,304.14556884765625,0.7382223010063171,0.1041367053985595,0.0990518853068351,293.1131896972656,297.1499938964844,293.1499938964844,0.0542095005512237,-1137.8302001953125,304.14581298828125,0.734910786151886,0.1026106253266334,0.0721056535840034,292.9594116210937,297.1499938964844,293.1499938964844,0.1634452641010284,-3579.455322265625,304.1303405761719,0.9775208234786988,0.2404935657978058,0.2271038591861724,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5760742425918579,0.050000000745058,0.2280353009700775,291.1193542480469,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.1197814941406,1.0,0.182722121477127,1.0,1.0,0.9700517058372498,1.0,-0.8447336554527283,0.3499842882156372,0.494749367237091,0.1826680898666381,0.0,0.0,0.2838942408561706,23.147600173950195,25.0,3.330940008163452,-6211.3759765625,67.47386932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6562805175781,305.24273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.748046875,18000.0,0.0,0.0,0.1397845894098281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002875208854675,0.2002919018268585,-4.393464678287273e-06,0.0,0.000141863580211,0.0,0.0,8.268169403076172,0.0,0.0,0.0,0.2868821322917938,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399929098784923,-1228.8636474609375,304.14727783203125,0.6939718723297119,0.0860138982534408,0.0778763219714164,293.10986328125,297.1499938964844,293.1499938964844,0.0558928214013576,-1570.4281005859375,304.1455993652344,0.7395143508911133,0.1046451330184936,0.0995348840951919,293.1131591796875,297.1499938964844,293.1499938964844,0.0545999221503734,-1142.9210205078125,304.1458740234375,0.7361279129981995,0.1030831784009933,0.0724376961588859,292.9612731933594,297.1499938964844,293.1499938964844,0.1652021557092666,-3610.017822265625,304.1307373046875,0.9802767634391784,0.2425405383110046,0.2290669828653335,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5762443542480469,0.050000000745058,0.2280305922031402,291.1209716796875,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2928161621094,291.1215515136719,1.0,0.1831671744585037,1.0,1.0,0.9700735211372375,1.0,-0.8483911752700806,0.3515244722366333,0.4968667030334472,0.1836861819028854,0.0,0.0,0.285664439201355,23.16592788696289,25.0,4.241510391235352,-6249.56640625,68.0904312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639404296875,305.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.42578125,18000.0,0.0,0.0,0.140687495470047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017212063074112,0.2017256021499633,-4.396828899189131e-06,0.0,0.0001427799143129,0.0,0.0,8.337728500366211,0.0,0.0,0.0,0.2871627509593963,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404933877289295,-1236.9547119140625,304.1473388671875,0.6959518790245056,0.0866051092743873,0.0784109532833099,293.1099548339844,297.1499938964844,293.1499938964844,0.0567090213298797,-1584.9454345703125,304.1457214355469,0.7419788837432861,0.105641946196556,0.1004828140139579,293.1132202148437,297.1499938964844,293.1499938964844,0.0553589798510074,-1152.8370361328125,304.14599609375,0.7384341359138489,0.1040052473545074,0.0730863511562347,292.9657592773437,297.1499938964844,293.1499938964844,0.168543204665184,-3667.897705078125,304.131591796875,0.985193133354187,0.246412843465805,0.2327906191349029,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765073895454407,0.050000000745058,0.2280232906341552,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.2932434082031,291.1251220703125,1.0,0.184040293097496,1.0,1.0,0.970117211341858,1.0,-0.8554095029830933,0.3544885814189911,0.5009208917617798,0.1856274455785751,0.0,0.0,0.2887947261333465,23.2104606628418,25.0,4.545158386230469,-6319.79638671875,69.29865264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807861328125,305.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.140625,18000.0,0.0,0.0,0.1424299776554107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042706906795501,0.2042750865221023,-4.402972990646958e-06,0.0,0.0001445483212592,0.0,0.0,8.46216106414795,0.0,0.0,0.0,0.28766730427742,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404933877289295,-1236.9547119140625,304.1473388671875,0.6959518790245056,0.0866051092743873,0.0784109532833099,293.1099548339844,297.1499938964844,293.1499938964844,0.0567090213298797,-1584.9454345703125,304.1457214355469,0.7419788837432861,0.105641946196556,0.1004828140139579,293.1132202148437,297.1499938964844,293.1499938964844,0.0553589798510074,-1152.8370361328125,304.14599609375,0.7384341359138489,0.1040052473545074,0.0730863511562347,292.9657592773437,297.1499938964844,293.1499938964844,0.168543204665184,-3667.897705078125,304.131591796875,0.985193133354187,0.246412843465805,0.2327906191349029,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765073895454407,0.050000000745058,0.2280232906341552,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.2932434082031,291.1251220703125,1.0,0.184040293097496,1.0,1.0,0.970117211341858,1.0,-0.8554095029830933,0.3544885814189911,0.5009208917617798,0.1856274455785751,0.0,0.0,0.2887947261333465,23.2104606628418,25.0,4.545158386230469,-6319.79638671875,69.29865264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807861328125,305.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.140625,18000.0,0.0,0.0,0.1424299776554107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042706906795501,0.2042750865221023,-4.402972990646958e-06,0.0,0.0001445483212592,0.0,0.0,8.46216106414795,0.0,0.0,0.0,0.28766730427742,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409805476665496,-1244.84228515625,304.1474304199219,0.6977425813674927,0.087173506617546,0.0789261609315872,293.11016845703125,297.1499938964844,293.1499938964844,0.0575060695409774,-1599.1822509765625,304.14581298828125,0.7442720532417297,0.1066100448369979,0.1014047339558601,293.1134338378906,297.1499938964844,293.1499938964844,0.0560958310961723,-1162.5008544921875,304.1460876464844,0.7405592203140259,0.1048946529626846,0.0737130120396614,292.9712829589844,297.1499938964844,293.1499938964844,0.1716474294662475,-3721.416259765625,304.1325378417969,0.9893494844436646,0.2499608248472213,0.2362166047096252,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766612887382507,0.050000000745058,0.2280189543962478,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848862618207931,1.0,1.0,0.9701609015464784,1.0,-0.8619932532310486,0.357280820608139,0.5047124028205872,0.1874305009841919,0.0,0.0,0.2916508018970489,23.265777587890625,25.0,3.532325029373169,-6384.25830078125,70.46591186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440672576427459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206571027636528,0.2065754383802414,-4.408442691783421e-06,0.0,0.0001462099462514,0.0,0.0,8.574788093566895,0.0,0.0,0.0,0.2881237268447876,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409805476665496,-1244.84228515625,304.1474304199219,0.6977425813674927,0.087173506617546,0.0789261609315872,293.11016845703125,297.1499938964844,293.1499938964844,0.0575060695409774,-1599.1822509765625,304.14581298828125,0.7442720532417297,0.1066100448369979,0.1014047339558601,293.1134338378906,297.1499938964844,293.1499938964844,0.0560958310961723,-1162.5008544921875,304.1460876464844,0.7405592203140259,0.1048946529626846,0.0737130120396614,292.9712829589844,297.1499938964844,293.1499938964844,0.1716474294662475,-3721.416259765625,304.1325378417969,0.9893494844436646,0.2499608248472213,0.2362166047096252,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766612887382507,0.050000000745058,0.2280189543962478,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848862618207931,1.0,1.0,0.9701609015464784,1.0,-0.8619932532310486,0.357280820608139,0.5047124028205872,0.1874305009841919,0.0,0.0,0.2916508018970489,23.265777587890625,25.0,3.532325029373169,-6384.25830078125,70.46591186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440672576427459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206571027636528,0.2065754383802414,-4.408442691783421e-06,0.0,0.0001462099462514,0.0,0.0,8.574788093566895,0.0,0.0,0.0,0.2881237268447876,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414946600794792,-1253.1800537109375,304.1474304199219,0.6995952725410461,0.0878046676516532,0.0794676318764686,293.1100769042969,297.1499938964844,293.1499938964844,0.0583230592310428,-1613.8385009765625,304.1458435058594,0.7466105818748474,0.1076384335756301,0.1023503392934799,293.11334228515625,297.1499938964844,293.1499938964844,0.0568494796752929,-1172.4254150390625,304.1461486816406,0.7427183985710144,0.1058393120765686,0.0743540525436401,292.977294921875,297.1499938964844,293.1499938964844,0.1745328307151794,-3770.9443359375,304.133544921875,0.992980182170868,0.2532697916030884,0.2393803149461746,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768048167228699,0.050000000745058,0.2280149310827255,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857050359249115,1.0,1.0,0.97021484375,1.0,-0.8683396577835083,0.3599844872951507,0.5083551406860352,0.1891475915908813,0.0,0.0,0.2942813634872436,23.319828033447266,25.0,2.6737935543060303,-6445.9189453125,71.60539245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87109375,18000.0,0.0,0.0,0.145589604973793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087175101041793,0.2087219208478927,-4.413543138070963e-06,0.0,0.0001477549376431,0.0,0.0,8.680295944213867,0.0,0.0,0.0,0.2885507047176361,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414946600794792,-1253.1800537109375,304.1474304199219,0.6995952725410461,0.0878046676516532,0.0794676318764686,293.1100769042969,297.1499938964844,293.1499938964844,0.0583230592310428,-1613.8385009765625,304.1458435058594,0.7466105818748474,0.1076384335756301,0.1023503392934799,293.11334228515625,297.1499938964844,293.1499938964844,0.0568494796752929,-1172.4254150390625,304.1461486816406,0.7427183985710144,0.1058393120765686,0.0743540525436401,292.977294921875,297.1499938964844,293.1499938964844,0.1745328307151794,-3770.9443359375,304.133544921875,0.992980182170868,0.2532697916030884,0.2393803149461746,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768048167228699,0.050000000745058,0.2280149310827255,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857050359249115,1.0,1.0,0.97021484375,1.0,-0.8683396577835083,0.3599844872951507,0.5083551406860352,0.1891475915908813,0.0,0.0,0.2942813634872436,23.319828033447266,25.0,2.6737935543060303,-6445.9189453125,71.60539245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87109375,18000.0,0.0,0.0,0.145589604973793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087175101041793,0.2087219208478927,-4.413543138070963e-06,0.0,0.0001477549376431,0.0,0.0,8.680295944213867,0.0,0.0,0.0,0.2885507047176361,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420999377965927,-1263.028564453125,304.14727783203125,0.7018656134605408,0.0885248035192489,0.0800975188612937,293.1094970703125,297.1499938964844,293.1499938964844,0.0592305660247802,-1630.211669921875,304.1457214355469,0.7493297457695007,0.1087654307484626,0.1033954918384552,293.11279296875,297.1499938964844,293.1499938964844,0.0576883368194103,-1183.533203125,304.1460266113281,0.7452377676963806,0.1068744882941246,0.0750633031129837,292.9832458496094,297.1499938964844,293.1499938964844,0.1773130744695663,-3818.541015625,304.1343994140625,0.9964221715927124,0.2564363479614258,0.2423994839191436,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770875811576843,0.050000000745058,0.2280071377754211,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865065842866897,1.0,1.0,0.9702688455581664,1.0,-0.8748155832290649,0.3627538681030273,0.5120617151260376,0.1908837556838989,0.0,0.0,0.2968874275684356,23.35552406311035,25.0,0.8063518404960632,-6507.173828125,72.75263977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.3702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.146997720003128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210798367857933,0.2108027786016464,-4.41839438281022e-06,0.0,0.0001491839939262,0.0,0.0,8.78278923034668,0.0,0.0,0.0,0.2889653146266937,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420999377965927,-1263.028564453125,304.14727783203125,0.7018656134605408,0.0885248035192489,0.0800975188612937,293.1094970703125,297.1499938964844,293.1499938964844,0.0592305660247802,-1630.211669921875,304.1457214355469,0.7493297457695007,0.1087654307484626,0.1033954918384552,293.11279296875,297.1499938964844,293.1499938964844,0.0576883368194103,-1183.533203125,304.1460266113281,0.7452377676963806,0.1068744882941246,0.0750633031129837,292.9832458496094,297.1499938964844,293.1499938964844,0.1773130744695663,-3818.541015625,304.1343994140625,0.9964221715927124,0.2564363479614258,0.2423994839191436,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770875811576843,0.050000000745058,0.2280071377754211,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865065842866897,1.0,1.0,0.9702688455581664,1.0,-0.8748155832290649,0.3627538681030273,0.5120617151260376,0.1908837556838989,0.0,0.0,0.2968874275684356,23.35552406311035,25.0,0.8063518404960632,-6507.173828125,72.75263977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.3702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.146997720003128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210798367857933,0.2108027786016464,-4.41839438281022e-06,0.0,0.0001491839939262,0.0,0.0,8.78278923034668,0.0,0.0,0.0,0.2889653146266937,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424232631921768,-1268.2977294921875,304.1471862792969,0.7030481100082397,0.0889026224613189,0.0804315134882927,293.109130859375,297.1499938964844,293.1499938964844,0.0597065240144729,-1638.83154296875,304.1456298828125,0.7507407069206238,0.1093502938747406,0.1039419621229171,293.1124572753906,297.1499938964844,293.1499938964844,0.0581281073391437,-1189.3775634765625,304.1459350585937,0.7465426325798035,0.107411228120327,0.0754337385296821,292.9862060546875,297.1499938964844,293.1499938964844,0.1786148101091385,-3840.783935546875,304.1348571777344,0.9979631900787354,0.2579667568206787,0.2438026070594787,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772231817245483,0.050000000745058,0.2280034124851226,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,293.293701171875,291.1297607421875,1.0,0.1869010776281356,1.0,1.0,0.970295786857605,1.0,-0.8779911398887634,0.3641146719455719,0.5138764381408691,0.191731721162796,0.0,0.0,0.2982467114925384,23.373592376708984,25.0,0.0696944892406463,-6537.56103515625,73.32135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607116699219,305.38543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.71484375,18000.0,0.0,0.0,0.1476637423038482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118824124336242,0.2118868231773376,-4.420862751430832e-06,0.0,0.0001498599303886,0.0,0.0,8.836222648620605,0.0,0.0,0.0,0.2891806662082672,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427570007741451,-1273.737548828125,304.1470947265625,0.7037978172302246,0.0892899855971336,0.080776609480381,293.1087341308594,297.1499938964844,293.1499938964844,0.0601928085088729,-1647.65576171875,304.1455383300781,0.7517328262329102,0.1099461391568183,0.1045017465949058,293.1120910644531,297.1499938964844,293.1499938964844,0.0585776269435882,-1195.3623046875,304.1458740234375,0.747434139251709,0.1079582422971725,0.0758133381605148,292.9887084960937,297.1499938964844,293.1499938964844,0.1791809648275375,-3849.896728515625,304.1365966796875,0.9981816411018372,0.2595516443252563,0.2443337589502334,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5769385695457458,0.050000000745058,0.2280109971761703,291.1296691894531,291.1499938964844,270.239990234375,269.5072631835937,283.7447814941406,293.2932434082031,291.12969970703125,1.0,0.1872737258672714,1.0,1.0,0.9703298807144164,1.0,-0.8802052736282349,0.365063339471817,0.5151419639587402,0.1923231780529022,0.0,0.0,0.2996194362640381,23.440650939941406,25.0,0.1547030955553054,-6563.5224609375,73.79883575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7730407714844,305.40625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.43359375,18000.0,0.0,0.0,0.1483061611652374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129953950643539,0.2129998207092285,-4.423407972353743e-06,0.0,0.0001505118998466,0.0,0.0,8.891209602355957,0.0,0.0,0.0,0.2894020676612854,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434357821941375,-1284.7777099609375,304.1469421386719,0.7049354314804077,0.0900865271687507,0.0814908593893051,293.10791015625,297.1499938964844,293.1499938964844,0.0611730851233005,-1665.465087890625,304.1453857421875,0.7533592581748962,0.1111616566777229,0.1056495085358619,293.111328125,297.1499938964844,293.1499938964844,0.0594843663275241,-1207.444091796875,304.1457214355469,0.7488656640052795,0.1090760082006454,0.0765927359461784,292.9904479980469,297.1499938964844,293.1499938964844,0.1792323291301727,-3849.82080078125,304.14093017578125,0.9971297979354858,0.2632723748683929,0.2442961037158966,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759861469268799,0.050000000745058,0.2280366420745849,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879476308822631,1.0,1.0,0.9703980684280396,1.0,-0.8833422660827637,0.3664175868034363,0.5169246792793274,0.1931359022855758,0.0,0.0,0.3019997179508209,23.61476325988769,25.0,2.8376941680908203,-6608.376953125,74.60224151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.279296875,18000.0,0.0,0.0,0.1494948714971542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150703817605972,0.2150748074054718,-4.428492957231356e-06,0.0,0.0001517182972747,0.0,0.0,8.994678497314453,0.0,0.0,0.0,0.289820522069931,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434357821941375,-1284.7777099609375,304.1469421386719,0.7049354314804077,0.0900865271687507,0.0814908593893051,293.10791015625,297.1499938964844,293.1499938964844,0.0611730851233005,-1665.465087890625,304.1453857421875,0.7533592581748962,0.1111616566777229,0.1056495085358619,293.111328125,297.1499938964844,293.1499938964844,0.0594843663275241,-1207.444091796875,304.1457214355469,0.7488656640052795,0.1090760082006454,0.0765927359461784,292.9904479980469,297.1499938964844,293.1499938964844,0.1792323291301727,-3849.82080078125,304.14093017578125,0.9971297979354858,0.2632723748683929,0.2442961037158966,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759861469268799,0.050000000745058,0.2280366420745849,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879476308822631,1.0,1.0,0.9703980684280396,1.0,-0.8833422660827637,0.3664175868034363,0.5169246792793274,0.1931359022855758,0.0,0.0,0.3019997179508209,23.61476325988769,25.0,2.8376941680908203,-6608.376953125,74.60224151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.279296875,18000.0,0.0,0.0,0.1494948714971542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150703817605972,0.2150748074054718,-4.428492957231356e-06,0.0,0.0001517182972747,0.0,0.0,8.994678497314453,0.0,0.0,0.0,0.289820522069931,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441340133547782,-1296.1414794921875,304.14678955078125,0.7067159414291382,0.0909118428826332,0.0822276100516319,293.1070251464844,297.1499938964844,293.1499938964844,0.0621673911809921,-1683.5986328125,304.145263671875,0.7556079030036926,0.1124041453003883,0.1068204045295715,293.1105041503906,297.1499938964844,293.1499938964844,0.0604073740541935,-1219.7864990234375,304.1456298828125,0.7509141564369202,0.1102234125137329,0.0773905515670776,292.9898376464844,297.1499938964844,293.1499938964844,0.1796744465827942,-3856.8291015625,304.1431884765625,0.9971308708190918,0.2674399316310882,0.2447448372840881,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755729675292969,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885705441236496,1.0,1.0,0.9704662561416626,1.0,-0.8871402144432068,0.3680617213249206,0.5190785527229309,0.1941131502389907,0.0,0.0,0.3039616346359253,23.71916580200196,25.0,2.3178277015686035,-6651.85400390625,75.41899871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.4932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8203125,18000.0,0.0,0.0,0.1505462527275085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167478203773498,0.2167522460222244,-4.432826699485304e-06,0.0,0.0001527853164589,0.0,0.0,9.079050064086914,0.0,0.0,0.0,0.2901662588119507,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441340133547782,-1296.1414794921875,304.14678955078125,0.7067159414291382,0.0909118428826332,0.0822276100516319,293.1070251464844,297.1499938964844,293.1499938964844,0.0621673911809921,-1683.5986328125,304.145263671875,0.7556079030036926,0.1124041453003883,0.1068204045295715,293.1105041503906,297.1499938964844,293.1499938964844,0.0604073740541935,-1219.7864990234375,304.1456298828125,0.7509141564369202,0.1102234125137329,0.0773905515670776,292.9898376464844,297.1499938964844,293.1499938964844,0.1796744465827942,-3856.8291015625,304.1431884765625,0.9971308708190918,0.2674399316310882,0.2447448372840881,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755729675292969,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885705441236496,1.0,1.0,0.9704662561416626,1.0,-0.8871402144432068,0.3680617213249206,0.5190785527229309,0.1941131502389907,0.0,0.0,0.3039616346359253,23.71916580200196,25.0,2.3178277015686035,-6651.85400390625,75.41899871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.4932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8203125,18000.0,0.0,0.0,0.1505462527275085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167478203773498,0.2167522460222244,-4.432826699485304e-06,0.0,0.0001527853164589,0.0,0.0,9.079050064086914,0.0,0.0,0.0,0.2901662588119507,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448678322136402,-1308.124267578125,304.1466369628906,0.708713948726654,0.0917688906192779,0.0829919800162315,293.10614013671875,297.1499938964844,293.1499938964844,0.0631915256381034,-1702.3809814453125,304.1451416015625,0.7580626606941223,0.1136752068996429,0.1080173701047897,293.109619140625,297.1499938964844,293.1499938964844,0.0613636448979377,-1232.644287109375,304.1454772949219,0.7531745433807373,0.111403077840805,0.0782101526856422,292.988525390625,297.1499938964844,293.1499938964844,0.1800486296415329,-3862.836181640625,304.1448059082031,0.9971954226493835,0.2717611193656921,0.2451049834489822,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753013491630554,0.050000000745058,0.2280550748109817,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891533434391021,1.0,1.0,0.9705187082290648,1.0,-0.8909190893173218,0.3697019517421722,0.5212171673774719,0.1950794607400894,0.0,0.0,0.3060075044631958,23.802940368652344,25.0,0.8443660736083984,-6695.35498046875,76.20673370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.734375,18000.0,0.0,0.0,0.1514742076396942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184303551912307,0.2184347957372665,-4.436831659404561e-06,0.0,0.0001537270582048,0.0,0.0,9.163265228271484,0.0,0.0,0.0,0.2905078530311584,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448678322136402,-1308.124267578125,304.1466369628906,0.708713948726654,0.0917688906192779,0.0829919800162315,293.10614013671875,297.1499938964844,293.1499938964844,0.0631915256381034,-1702.3809814453125,304.1451416015625,0.7580626606941223,0.1136752068996429,0.1080173701047897,293.109619140625,297.1499938964844,293.1499938964844,0.0613636448979377,-1232.644287109375,304.1454772949219,0.7531745433807373,0.111403077840805,0.0782101526856422,292.988525390625,297.1499938964844,293.1499938964844,0.1800486296415329,-3862.836181640625,304.1448059082031,0.9971954226493835,0.2717611193656921,0.2451049834489822,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753013491630554,0.050000000745058,0.2280550748109817,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891533434391021,1.0,1.0,0.9705187082290648,1.0,-0.8909190893173218,0.3697019517421722,0.5212171673774719,0.1950794607400894,0.0,0.0,0.3060075044631958,23.802940368652344,25.0,0.8443660736083984,-6695.35498046875,76.20673370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.734375,18000.0,0.0,0.0,0.1514742076396942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184303551912307,0.2184347957372665,-4.436831659404561e-06,0.0,0.0001537270582048,0.0,0.0,9.163265228271484,0.0,0.0,0.0,0.2905078530311584,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456267409026622,-1320.5382080078125,304.146484375,0.7108371257781982,0.0926539152860641,0.0837819352746009,293.105224609375,297.1499938964844,293.1499938964844,0.0642342194914817,-1721.5875244140625,304.14501953125,0.7606710195541382,0.1149720177054405,0.1092389151453971,293.10870361328125,297.1499938964844,293.1499938964844,0.0623418129980564,-1245.8516845703125,304.1453552246094,0.7555952072143555,0.1126117259263992,0.0790502801537513,292.98681640625,297.1499938964844,293.1499938964844,0.1803017258644104,-3866.85791015625,304.1461181640625,0.9972371459007264,0.2762003242969513,0.2453402727842331,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751237273216248,0.050000000745058,0.2280598282814026,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.134521484375,1.0,0.1897023916244506,1.0,1.0,0.9705711603164672,1.0,-0.8946297764778137,0.3713168501853943,0.5233129262924194,0.1960209161043167,0.0,0.0,0.3080696165561676,23.872270584106445,25.0,0.3329659104347229,-6739.837890625,76.9658432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.544921875,18000.0,0.0,0.0,0.1523050814867019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201617509126663,0.2201661914587021,-4.440958036866505e-06,0.0,0.0001545702980365,0.0,0.0,9.250205993652344,0.0,0.0,0.0,0.2908596396446228,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456267409026622,-1320.5382080078125,304.146484375,0.7108371257781982,0.0926539152860641,0.0837819352746009,293.105224609375,297.1499938964844,293.1499938964844,0.0642342194914817,-1721.5875244140625,304.14501953125,0.7606710195541382,0.1149720177054405,0.1092389151453971,293.10870361328125,297.1499938964844,293.1499938964844,0.0623418129980564,-1245.8516845703125,304.1453552246094,0.7555952072143555,0.1126117259263992,0.0790502801537513,292.98681640625,297.1499938964844,293.1499938964844,0.1803017258644104,-3866.85791015625,304.1461181640625,0.9972371459007264,0.2762003242969513,0.2453402727842331,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751237273216248,0.050000000745058,0.2280598282814026,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.134521484375,1.0,0.1897023916244506,1.0,1.0,0.9705711603164672,1.0,-0.8946297764778137,0.3713168501853943,0.5233129262924194,0.1960209161043167,0.0,0.0,0.3080696165561676,23.872270584106445,25.0,0.3329659104347229,-6739.837890625,76.9658432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.544921875,18000.0,0.0,0.0,0.1523050814867019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201617509126663,0.2201661914587021,-4.440958036866505e-06,0.0,0.0001545702980365,0.0,0.0,9.250205993652344,0.0,0.0,0.0,0.2908596396446228,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460138954222202,-1326.878173828125,304.1464233398437,0.7119321823120117,0.0931058973073959,0.0841856300830841,293.1047668457031,297.1499938964844,293.1499938964844,0.0647609457373619,-1731.3194580078125,304.1449584960937,0.7620276808738708,0.1156292781233787,0.1098582223057746,293.1082458496094,297.1499938964844,293.1499938964844,0.0628373920917511,-1252.5626220703125,304.1452941894531,0.7568603157997131,0.113225944340229,0.0794774144887924,292.98583984375,297.1499938964844,293.1499938964844,0.1803858429193496,-3868.1669921875,304.1466369628906,0.9972505569458008,0.2784581482410431,0.2454161494970321,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750663876533508,0.050000000745058,0.2280613481998443,291.13458251953125,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2840576171875,291.1346130371094,1.0,0.1899657845497131,1.0,1.0,0.9705973863601683,1.0,-0.89646315574646,0.3721160888671875,0.5243470668792725,0.1964837312698364,0.0,0.0,0.3090872764587402,23.90209579467773,25.0,0.316333919763565,-6762.30517578125,77.33602142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8985900878906,305.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.53515625,18000.0,0.0,0.0,0.1526930034160614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210254967212677,0.2210299372673034,-4.443046691449126e-06,0.0,0.0001549639855511,0.0,0.0,9.293740272521973,0.0,0.0,0.0,0.2910360693931579,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464049242436885,-1333.2869873046875,304.1463623046875,0.7130413055419922,0.0935628861188888,0.0845939293503761,293.10430908203125,297.1499938964844,293.1499938964844,0.0652902051806449,-1741.1180419921875,304.1449279785156,0.7634120583534241,0.116291269659996,0.1104820668697357,293.1077880859375,297.1499938964844,293.1499938964844,0.0633361041545867,-1259.3291015625,304.145263671875,0.7581545114517212,0.1138454228639602,0.0799083039164543,292.9848327636719,297.1499938964844,293.1499938964844,0.1804474890232086,-3869.103515625,304.14715576171875,0.99726003408432,0.2807358205318451,0.2454700767993927,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5750256180763245,0.050000000745058,0.2280624210834503,291.1347045898437,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826538085937,291.134765625,1.0,0.1902233660221099,1.0,1.0,0.9706298112869264,1.0,-0.8982850909233093,0.3729110360145569,0.5253740549087524,0.1969421654939651,0.0,0.0,0.3100921809673309,23.92938041687012,25.0,0.36130091547966,-6784.8291015625,77.70149993896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100341796875,305.6010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1530691683292389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218831479549408,0.2218875885009765,-4.445135346031748e-06,0.0,0.0001553457550471,0.0,0.0,9.337065696716309,0.0,0.0,0.0,0.2912118434906006,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471988841891288,-1346.318603515625,304.1462707519531,0.7153013944625854,0.0944916531443595,0.0854241773486137,293.1034240722656,297.1499938964844,293.1499938964844,0.0663568824529647,-1760.927490234375,304.14483642578125,0.7662632465362549,0.1176292523741722,0.1117433309555053,293.1068725585937,297.1499938964844,293.1499938964844,0.0643433481454849,-1273.0367431640625,304.1451721191406,0.7608294486999512,0.1150999218225479,0.0807812362909317,292.98272705078125,297.1499938964844,293.1499938964844,0.1805062443017959,-3869.91015625,304.1479797363281,0.9972676634788512,0.2853491902351379,0.2455132901668548,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749928951263428,0.050000000745058,0.2280632108449936,291.135009765625,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907215714454651,1.0,1.0,0.970694661140442,1.0,-0.9018959403038024,0.3744887411594391,0.527407169342041,0.1978470236063003,0.0,0.0,0.3120660781860351,23.97646141052246,25.0,0.3430444598197937,-6829.39990234375,78.41858673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,305.6277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.654296875,18000.0,0.0,0.0,0.1537964046001434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235744893550872,0.2235789448022842,-4.449285370355938e-06,0.0,0.0001560837990837,0.0,0.0,9.42276668548584,0.0,0.0,0.0,0.2915599048137665,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471988841891288,-1346.318603515625,304.1462707519531,0.7153013944625854,0.0944916531443595,0.0854241773486137,293.1034240722656,297.1499938964844,293.1499938964844,0.0663568824529647,-1760.927490234375,304.14483642578125,0.7662632465362549,0.1176292523741722,0.1117433309555053,293.1068725585937,297.1499938964844,293.1499938964844,0.0643433481454849,-1273.0367431640625,304.1451721191406,0.7608294486999512,0.1150999218225479,0.0807812362909317,292.98272705078125,297.1499938964844,293.1499938964844,0.1805062443017959,-3869.91015625,304.1479797363281,0.9972676634788512,0.2853491902351379,0.2455132901668548,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749928951263428,0.050000000745058,0.2280632108449936,291.135009765625,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907215714454651,1.0,1.0,0.970694661140442,1.0,-0.9018959403038024,0.3744887411594391,0.527407169342041,0.1978470236063003,0.0,0.0,0.3120660781860351,23.97646141052246,25.0,0.3430444598197937,-6829.39990234375,78.41858673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,305.6277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.654296875,18000.0,0.0,0.0,0.1537964046001434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235744893550872,0.2235789448022842,-4.449285370355938e-06,0.0,0.0001560837990837,0.0,0.0,9.42276668548584,0.0,0.0,0.0,0.2915599048137665,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480075217783451,-1359.6234130859375,304.1461486816406,0.7176011800765991,0.0954369604587555,0.0862696692347526,293.1025695800781,297.1499938964844,293.1499938964844,0.0674340799450874,-1781.019287109375,304.144775390625,0.7692058086395264,0.1189829409122467,0.1130197867751121,293.1059875488281,297.1499938964844,293.1499938964844,0.0653629526495933,-1286.9718017578125,304.14508056640625,0.7636011838912964,0.1163718253374099,0.0816666334867477,292.9805603027344,297.1499938964844,293.1499938964844,0.180498719215393,-3869.63037109375,304.1486511230469,0.9972626566886902,0.2900270819664001,0.2454847544431686,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750144124031067,0.050000000745058,0.2280625402927398,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912011355161667,1.0,1.0,0.9707595109939576,1.0,-0.9054703116416932,0.3760534226894378,0.5294169187545776,0.1987383514642715,0.0,0.0,0.3140545487403869,24.01523780822754,28.0,-0.1036049425601959,-6872.85986328125,79.12088775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943115234375,305.6505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.556640625,18000.0,0.0,0.0,0.1545087695121765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252711951732635,0.2252756506204605,-4.453432666196022e-06,0.0,0.000156806767336,0.0,0.0,9.508975982666016,0.0,0.0,0.0,0.2919101417064667,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480075217783451,-1359.6234130859375,304.1461486816406,0.7176011800765991,0.0954369604587555,0.0862696692347526,293.1025695800781,297.1499938964844,293.1499938964844,0.0674340799450874,-1781.019287109375,304.144775390625,0.7692058086395264,0.1189829409122467,0.1130197867751121,293.1059875488281,297.1499938964844,293.1499938964844,0.0653629526495933,-1286.9718017578125,304.14508056640625,0.7636011838912964,0.1163718253374099,0.0816666334867477,292.9805603027344,297.1499938964844,293.1499938964844,0.180498719215393,-3869.63037109375,304.1486511230469,0.9972626566886902,0.2900270819664001,0.2454847544431686,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750144124031067,0.050000000745058,0.2280625402927398,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912011355161667,1.0,1.0,0.9707595109939576,1.0,-0.9054703116416932,0.3760534226894378,0.5294169187545776,0.1987383514642715,0.0,0.0,0.3140545487403869,24.01523780822754,28.0,-0.1036049425601959,-6872.85986328125,79.12088775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943115234375,305.6505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.556640625,18000.0,0.0,0.0,0.1545087695121765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252711951732635,0.2252756506204605,-4.453432666196022e-06,0.0,0.000156806767336,0.0,0.0,9.508975982666016,0.0,0.0,0.0,0.2919101417064667,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488532520830631,-1373.6181640625,304.1460266113281,0.7175203561782837,0.0963865518569946,0.0871356502175331,293.101806640625,297.1499938964844,293.1499938964844,0.0685474351048469,-1801.9248046875,304.1446533203125,0.7694836854934692,0.1203407645225524,0.114317387342453,293.1051940917969,297.1499938964844,293.1499938964844,0.0664197728037834,-1301.5137939453125,304.1449584960937,0.7637641429901123,0.1176487877964973,0.0825685113668441,292.9810791015625,297.1499938964844,293.1499938964844,0.1832581162452697,-3917.853515625,304.1443786621094,0.9977750778198242,0.2942294180393219,0.2485646456480026,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726801156997681,0.050000000745058,0.2281268537044525,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734375,291.13092041015625,1.0,0.192952886223793,1.0,1.0,0.97083181142807,1.0,-0.91292142868042,0.3792951107025146,0.5336263179779053,0.2006617337465286,0.0,0.0,0.3165729343891144,24.44853401184082,31.0,-6.66916036605835,-6930.0087890625,81.14662170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510192871094,305.6610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.155238389968872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272124290466308,0.2272168844938278,-4.457823251868831e-06,0.0,0.0001575472415424,0.0,0.0,9.607210159301758,0.0,0.0,0.0,0.2923091351985931,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488532520830631,-1373.6181640625,304.1460266113281,0.7175203561782837,0.0963865518569946,0.0871356502175331,293.101806640625,297.1499938964844,293.1499938964844,0.0685474351048469,-1801.9248046875,304.1446533203125,0.7694836854934692,0.1203407645225524,0.114317387342453,293.1051940917969,297.1499938964844,293.1499938964844,0.0664197728037834,-1301.5137939453125,304.1449584960937,0.7637641429901123,0.1176487877964973,0.0825685113668441,292.9810791015625,297.1499938964844,293.1499938964844,0.1832581162452697,-3917.853515625,304.1443786621094,0.9977750778198242,0.2942294180393219,0.2485646456480026,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726801156997681,0.050000000745058,0.2281268537044525,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734375,291.13092041015625,1.0,0.192952886223793,1.0,1.0,0.97083181142807,1.0,-0.91292142868042,0.3792951107025146,0.5336263179779053,0.2006617337465286,0.0,0.0,0.3165729343891144,24.44853401184082,31.0,-6.66916036605835,-6930.0087890625,81.14662170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510192871094,305.6610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.155238389968872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272124290466308,0.2272168844938278,-4.457823251868831e-06,0.0,0.0001575472415424,0.0,0.0,9.607210159301758,0.0,0.0,0.0,0.2923091351985931,4.0,0.0,1.0
