time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497502200305461,-1388.5924072265625,304.1458435058594,0.7151460647583008,0.0973317250609397,0.0880125686526298,293.10113525390625,297.1499938964844,293.1499938964844,0.0697171688079834,-1824.0885009765625,304.1445007324219,0.7671986818313599,0.1216959133744239,0.1156275793910026,293.1045227050781,297.1499938964844,293.1499938964844,0.0675319880247116,-1316.9603271484375,304.144775390625,0.761415958404541,0.1189216673374176,0.0834792181849479,292.9892578125,297.1499938964844,293.1499938964844,0.188752219080925,-4013.143798828125,304.1370544433594,0.9986058473587036,0.2968627214431762,0.2545399665832519,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681021809577942,0.050000000745058,0.2282569408416748,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,293.2705078125,291.1195983886719,1.0,0.1957626491785049,1.0,1.0,0.9709041118621826,1.0,-0.9239662289619446,0.3840892612934112,0.5398769974708557,0.2035668939352035,0.0,0.0,0.3211034536361694,25.278594970703125,25.0,-14.01456356048584,-7016.62109375,84.49640655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453430175781,305.6724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560970246791839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306519001722335,0.2306563705205917,-4.464653102331795e-06,0.0,0.0001584186393301,0.0,0.0,9.78011417388916,0.0,0.0,0.0,0.2930001616477966,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497502200305461,-1388.5924072265625,304.1458435058594,0.7151460647583008,0.0973317250609397,0.0880125686526298,293.10113525390625,297.1499938964844,293.1499938964844,0.0697171688079834,-1824.0885009765625,304.1445007324219,0.7671986818313599,0.1216959133744239,0.1156275793910026,293.1045227050781,297.1499938964844,293.1499938964844,0.0675319880247116,-1316.9603271484375,304.144775390625,0.761415958404541,0.1189216673374176,0.0834792181849479,292.9892578125,297.1499938964844,293.1499938964844,0.188752219080925,-4013.143798828125,304.1370544433594,0.9986058473587036,0.2968627214431762,0.2545399665832519,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681021809577942,0.050000000745058,0.2282569408416748,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,293.2705078125,291.1195983886719,1.0,0.1957626491785049,1.0,1.0,0.9709041118621826,1.0,-0.9239662289619446,0.3840892612934112,0.5398769974708557,0.2035668939352035,0.0,0.0,0.3211034536361694,25.278594970703125,25.0,-14.01456356048584,-7016.62109375,84.49640655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453430175781,305.6724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560970246791839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306519001722335,0.2306563705205917,-4.464653102331795e-06,0.0,0.0001584186393301,0.0,0.0,9.78011417388916,0.0,0.0,0.0,0.2930001616477966,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501851662993431,-1395.8603515625,304.14581298828125,0.7158268094062805,0.0978075042366981,0.0884399116039276,293.100830078125,297.1499938964844,293.1499938964844,0.0702890157699585,-1834.946044921875,304.1444396972656,0.7681336998939514,0.1223778426647186,0.1162720397114753,293.10418701171875,297.1499938964844,293.1499938964844,0.0680741593241691,-1324.505615234375,304.1447448730469,0.7622764706611633,0.119561068713665,0.0839258879423141,292.9950866699219,297.1499938964844,293.1499938964844,0.1894154250621795,-4024.02685546875,304.1382751464844,0.998672902584076,0.297756940126419,0.2551007270812988,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5676692128181458,0.050000000745058,0.2282694429159164,291.1158447265625,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,293.2691650390625,291.1150817871094,1.0,0.196015253663063,1.0,1.0,0.9709402322769164,1.0,-0.9264801740646362,0.3851770758628845,0.5413030982017517,0.2042382955551147,0.0,0.0,0.3239246010780334,25.3768367767334,25.0,-10.897168159484863,-7057.8583984375,85.12529754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349975585937,305.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.787109375,18000.0,0.0,0.0,0.1566193848848343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330091297626495,0.2330135852098465,-4.469691702979617e-06,0.0,0.0001589487656019,0.0,0.0,9.899956703186035,0.0,0.0,0.0,0.293479174375534,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505779944360256,-1402.352294921875,304.1458740234375,0.7180958390235901,0.098286397755146,0.0888622924685478,293.1004943847656,297.1499938964844,293.1499938964844,0.0708128288388252,-1844.814697265625,304.1445007324219,0.770862877368927,0.1230633854866027,0.1169118359684944,293.1038818359375,297.1499938964844,293.1499938964844,0.0685682743787765,-1331.3253173828125,304.1448059082031,0.7648945450782776,0.1202031970024108,0.0843684449791908,292.9984436035156,297.1499938964844,293.1499938964844,0.1881530135869979,-4001.484130859375,304.1427307128906,0.9984911680221558,0.2990552484989166,0.2536147534847259,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5688151717185974,0.050000000745058,0.2282361537218094,291.11651611328125,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679138183594,291.1178283691406,1.0,0.1956160366535186,1.0,1.0,0.971015214920044,1.0,-0.9264641404151917,0.3851798176765442,0.5412843227386475,0.2042017877101898,0.0,0.0,0.3261301815509796,25.198429107666016,28.0,0.9361702799797058,-7089.60595703125,84.84095764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9213562011719,305.71551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.1571991145610809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353200763463974,0.2353245466947555,-4.475530658964999e-06,0.0,0.0001595371140865,0.0,0.0,10.019848823547363,0.0,0.0,0.0,0.2939590215682983,4.0,0.0,1.0
322020,293.1160888671875,297.1499938964844,293.1499938964844,0.05133768171072,-1414.8587646484375,304.1459655761719,0.7190964221954346,0.0992256626486778,0.089718610048294,293.1000061035156,297.1499938964844,293.1499938964844,0.0718274936079979,-1863.8973388671875,304.1446533203125,0.7723677158355713,0.1244173273444175,0.1182050034403801,293.1033935546875,297.1499938964844,293.1499938964844,0.0695225968956947,-1344.470458984375,304.1449279785156,0.7662518620491028,0.1214681565761566,0.0852619409561157,293.0018310546875,297.1499938964844,293.1499938964844,0.1894023865461349,-4022.55859375,304.142822265625,0.9986776113510132,0.3022151887416839,0.2551407516002655,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676381587982178,0.050000000745058,0.2282702177762985,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968879401683807,1.0,1.0,0.9711650609970092,1.0,-0.93198561668396,0.3876070082187652,0.5443785786628723,0.2055785208940506,0.0,0.0,0.3285180330276489,25.447004318237305,31.0,4.234812736511231,-7140.92724609375,86.28343963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892578125,305.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1015625,18000.0,0.0,0.0,0.1584596931934356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378965616226196,0.2379010468721389,-4.484342298383126e-06,0.0,0.0001608164457138,0.0,0.0,10.15909194946289,0.0,0.0,0.0,0.294547289609909,4.0,0.0,1.0
322080,293.1160888671875,297.1499938964844,293.1499938964844,0.05133768171072,-1414.8587646484375,304.1459655761719,0.7190964221954346,0.0992256626486778,0.089718610048294,293.1000061035156,297.1499938964844,293.1499938964844,0.0718274936079979,-1863.8973388671875,304.1446533203125,0.7723677158355713,0.1244173273444175,0.1182050034403801,293.1033935546875,297.1499938964844,293.1499938964844,0.0695225968956947,-1344.470458984375,304.1449279785156,0.7662518620491028,0.1214681565761566,0.0852619409561157,293.0018310546875,297.1499938964844,293.1499938964844,0.1894023865461349,-4022.55859375,304.142822265625,0.9986776113510132,0.3022151887416839,0.2551407516002655,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676381587982178,0.050000000745058,0.2282702177762985,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968879401683807,1.0,1.0,0.9711650609970092,1.0,-0.93198561668396,0.3876070082187652,0.5443785786628723,0.2055785208940506,0.0,0.0,0.3285180330276489,25.447004318237305,31.0,4.234812736511231,-7140.92724609375,86.28343963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892578125,305.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1015625,18000.0,0.0,0.0,0.1584596931934356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378965616226196,0.2379010468721389,-4.484342298383126e-06,0.0,0.0001608164457138,0.0,0.0,10.15909194946289,0.0,0.0,0.0,0.294547289609909,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521846860647201,-1429.06201171875,304.1459045410156,0.717519223690033,0.1001516953110694,0.0905748605728149,293.0996398925781,297.1499938964844,293.1499938964844,0.0729433968663215,-1885.214599609375,304.1445617675781,0.7709358334541321,0.1257577836513519,0.1194983571767807,293.1030578613281,297.1499938964844,293.1499938964844,0.0705752149224281,-1359.20947265625,304.1448669433594,0.7647281885147095,0.1227183640003204,0.0861543864011764,293.0098876953125,297.1499938964844,293.1499938964844,0.1937928199768066,-4098.01708984375,304.1378479003906,0.9990000128746032,0.3043484091758728,0.2598996162414551,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639419555664062,0.050000000745058,0.2283797562122345,291.1202697753906,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992729306221008,1.0,1.0,0.9713149070739746,1.0,-0.9414788484573364,0.3917488753795624,0.5497300028800964,0.208051323890686,0.0,0.0,0.3328012228012085,26.14957046508789,25.0,-6.741278171539307,-7215.45458984375,89.23744201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641662597656,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.302734375,18000.0,0.0,0.0,0.1598293185234069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412411719560623,0.2412456572055816,-4.491755134949926e-06,0.0,0.0001622064446564,0.0,0.0,10.332171440124512,0.0,0.0,0.0,0.2952529191970825,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521846860647201,-1429.06201171875,304.1459045410156,0.717519223690033,0.1001516953110694,0.0905748605728149,293.0996398925781,297.1499938964844,293.1499938964844,0.0729433968663215,-1885.214599609375,304.1445617675781,0.7709358334541321,0.1257577836513519,0.1194983571767807,293.1030578613281,297.1499938964844,293.1499938964844,0.0705752149224281,-1359.20947265625,304.1448669433594,0.7647281885147095,0.1227183640003204,0.0861543864011764,293.0098876953125,297.1499938964844,293.1499938964844,0.1937928199768066,-4098.01708984375,304.1378479003906,0.9990000128746032,0.3043484091758728,0.2598996162414551,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639419555664062,0.050000000745058,0.2283797562122345,291.1202697753906,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992729306221008,1.0,1.0,0.9713149070739746,1.0,-0.9414788484573364,0.3917488753795624,0.5497300028800964,0.208051323890686,0.0,0.0,0.3328012228012085,26.14957046508789,25.0,-6.741278171539307,-7215.45458984375,89.23744201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641662597656,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.302734375,18000.0,0.0,0.0,0.1598293185234069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412411719560623,0.2412456572055816,-4.491755134949926e-06,0.0,0.0001622064446564,0.0,0.0,10.332171440124512,0.0,0.0,0.0,0.2952529191970825,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529693439602851,-1442.171875,304.1459655761719,0.7210405468940735,0.1010915488004684,0.091405339539051,293.0992736816406,297.1499938964844,293.1499938964844,0.0739908367395401,-1905.1888427734373,304.1446533203125,0.7753371000289917,0.1271111071109771,0.1207638382911682,293.1026916503906,297.1499938964844,293.1499938964844,0.0715592503547668,-1372.9615478515625,304.1449584960937,0.7689234614372253,0.1239805594086647,0.0870255902409553,293.0177001953125,297.1499938964844,293.1499938964844,0.1923299878835678,-4071.4990234375,304.1446838378906,0.9989987015724182,0.3062904179096222,0.2580717206001282,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653660297393799,0.050000000745058,0.2283369153738021,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987680047750473,1.0,1.0,0.971451461315155,1.0,-0.9427993893623352,0.3923327624797821,0.5504665970802307,0.2083643823862075,0.0,0.0,0.3372636139392853,25.93710899353028,28.0,5.600486278533936,-7277.5703125,89.15448760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8308410644531,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.291015625,18000.0,0.0,0.0,0.1613723635673523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456803917884826,0.2456848919391632,-4.502831416175468e-06,0.0,0.0001637724344618,0.0,0.0,10.566255569458008,0.0,0.0,0.0,0.2961941361427307,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529693439602851,-1442.171875,304.1459655761719,0.7210405468940735,0.1010915488004684,0.091405339539051,293.0992736816406,297.1499938964844,293.1499938964844,0.0739908367395401,-1905.1888427734373,304.1446533203125,0.7753371000289917,0.1271111071109771,0.1207638382911682,293.1026916503906,297.1499938964844,293.1499938964844,0.0715592503547668,-1372.9615478515625,304.1449584960937,0.7689234614372253,0.1239805594086647,0.0870255902409553,293.0177001953125,297.1499938964844,293.1499938964844,0.1923299878835678,-4071.4990234375,304.1446838378906,0.9989987015724182,0.3062904179096222,0.2580717206001282,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653660297393799,0.050000000745058,0.2283369153738021,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987680047750473,1.0,1.0,0.971451461315155,1.0,-0.9427993893623352,0.3923327624797821,0.5504665970802307,0.2083643823862075,0.0,0.0,0.3372636139392853,25.93710899353028,28.0,5.600486278533936,-7277.5703125,89.15448760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8308410644531,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.291015625,18000.0,0.0,0.0,0.1613723635673523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456803917884826,0.2456848919391632,-4.502831416175468e-06,0.0,0.0001637724344618,0.0,0.0,10.566255569458008,0.0,0.0,0.0,0.2961941361427307,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.053703736513853,-1454.34716796875,304.1460876464844,0.7225633263587952,0.1020237058401107,0.0922499597072601,293.0989685058594,297.1499938964844,293.1499938964844,0.0749746188521385,-1923.855712890625,304.144775390625,0.777466356754303,0.1284560263156891,0.1220433190464973,293.1024169921875,297.1499938964844,293.1499938964844,0.0724807232618331,-1385.7703857421875,304.14508056640625,0.7708936929702759,0.1252340078353881,0.0879068002104759,293.0192565917969,297.1499938964844,293.1499938964844,0.1928221732378006,-4079.55712890625,304.1453857421875,0.9990047216415404,0.3093291819095611,0.2587840259075165,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.564811646938324,0.050000000745058,0.2283534109592437,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997325420379638,1.0,1.0,0.9715880155563354,1.0,-0.9472780227661132,0.3943161368370056,0.5529618859291077,0.2094578444957733,0.0,0.0,0.3390745818614959,26.07945442199707,31.0,6.197076320648193,-7319.33740234375,90.26252746582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.1629679948091507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478014230728149,0.2478059381246566,-4.510946382652037e-06,0.0,0.0001653918006923,0.0,0.0,10.685126304626465,0.0,0.0,0.0,0.2967031300067901,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.053703736513853,-1454.34716796875,304.1460876464844,0.7225633263587952,0.1020237058401107,0.0922499597072601,293.0989685058594,297.1499938964844,293.1499938964844,0.0749746188521385,-1923.855712890625,304.144775390625,0.777466356754303,0.1284560263156891,0.1220433190464973,293.1024169921875,297.1499938964844,293.1499938964844,0.0724807232618331,-1385.7703857421875,304.14508056640625,0.7708936929702759,0.1252340078353881,0.0879068002104759,293.0192565917969,297.1499938964844,293.1499938964844,0.1928221732378006,-4079.55712890625,304.1453857421875,0.9990047216415404,0.3093291819095611,0.2587840259075165,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.564811646938324,0.050000000745058,0.2283534109592437,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997325420379638,1.0,1.0,0.9715880155563354,1.0,-0.9472780227661132,0.3943161368370056,0.5529618859291077,0.2094578444957733,0.0,0.0,0.3390745818614959,26.07945442199707,31.0,6.197076320648193,-7319.33740234375,90.26252746582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.1629679948091507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478014230728149,0.2478059381246566,-4.510946382652037e-06,0.0,0.0001653918006923,0.0,0.0,10.685126304626465,0.0,0.0,0.0,0.2967031300067901,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541142933070659,-1461.273681640625,304.14605712890625,0.7222892045974731,0.1024871543049812,0.0926745906472206,293.0988464355469,297.1499938964844,293.1499938964844,0.075516328215599,-1934.2799072265625,304.1447448730469,0.7773178219795227,0.1291252523660659,0.1226851195096969,293.1023254394531,297.1499938964844,293.1499938964844,0.0729905292391777,-1392.963134765625,304.1450500488281,0.7706889510154724,0.1258578598499298,0.0883490294218063,293.021484375,297.1499938964844,293.1499938964844,0.1943622827529907,-4106.02587890625,304.1434020996094,0.9990000128746032,0.3105499148368835,0.2604614198207855,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5635029673576355,0.050000000745058,0.2283927798271179,291.1281433105469,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,293.2575988769531,291.1273193359375,1.0,0.2006611078977584,1.0,1.0,0.9716562628746032,1.0,-0.9511486887931824,0.3960127830505371,0.5551359057426453,0.2104558944702148,0.0,0.0,0.340689092874527,26.33794212341309,31.0,-0.8719739317893982,-7348.34228515625,91.44609832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,305.7411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.2578125,18000.0,0.0,0.0,0.1637578755617141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489994317293167,0.2490039467811584,-4.513784006121568e-06,0.0,0.0001661934220464,0.0,0.0,10.748571395874023,0.0,0.0,0.0,0.2969680428504944,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545358918607234,-1468.4168701171875,304.14599609375,0.7214789986610413,0.1029497385025024,0.0931018069386482,293.0987548828125,297.1499938964844,293.1499938964844,0.0760700181126594,-1944.973388671875,304.1446838378906,0.7765394449234009,0.1297932863235473,0.1233292147517204,293.10223388671875,297.1499938964844,293.1499938964844,0.0735123381018638,-1400.353515625,304.14501953125,0.7698675990104675,0.1264807134866714,0.0887931659817695,293.0253601074219,297.1499938964844,293.1499938964844,0.1965403258800506,-4143.3837890625,304.1406555175781,0.9990000128746032,0.3114211857318878,0.262813925743103,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5616604089736938,0.050000000745058,0.2284490764141082,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564697265625,291.1235656738281,1.0,0.2018548548221588,1.0,1.0,0.9717222452163696,1.0,-0.9558581113815308,0.3980754017829895,0.5577827095985413,0.2116807848215103,0.0,0.0,0.3427518308162689,26.697677612304688,34.0,-5.539455413818359,-7387.40625,92.97083282470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.126953125,18000.0,0.0,0.0,0.1645574569702148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250724732875824,0.2507292628288269,-4.517535217019031e-06,0.0,0.0001670049095991,0.0,0.0,10.839426040649414,0.0,0.0,0.0,0.2973345220088959,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553874485194683,-1482.89013671875,304.1459045410156,0.7184302806854248,0.1038677096366882,0.093961052596569,293.0986022949219,297.1499938964844,293.1499938964844,0.0771861970424652,-1966.5892333984373,304.14459228515625,0.7733463048934937,0.131122812628746,0.1246224492788314,293.1020812988281,297.1499938964844,293.1499938964844,0.0745643749833107,-1415.2972412109375,304.1449279785156,0.7666245102882385,0.1277190148830413,0.0896849930286407,293.038818359375,297.1499938964844,293.1499938964844,0.2025109380483627,-4245.1552734375,304.1337890625,0.9990000128746032,0.3118641078472137,0.2692425549030304,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565921068191528,0.050000000745058,0.2286093831062317,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.204947218298912,1.0,1.0,0.9718540906906128,1.0,-0.9674193859100342,0.4031406044960022,0.564278781414032,0.2147076874971389,0.0,0.0,0.3477856516838074,27.700225830078125,25.0,-10.596722602844238,-7485.2392578125,96.96556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76666259765625,305.7541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17975.609375,18000.0,0.0,0.0,0.1662545800209045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552046775817871,0.25520920753479,-4.528148110694019e-06,0.0,0.0001687272597337,0.0,0.0,11.078664779663086,0.0,0.0,0.0,0.2983030676841736,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553874485194683,-1482.89013671875,304.1459045410156,0.7184302806854248,0.1038677096366882,0.093961052596569,293.0986022949219,297.1499938964844,293.1499938964844,0.0771861970424652,-1966.5892333984373,304.14459228515625,0.7733463048934937,0.131122812628746,0.1246224492788314,293.1020812988281,297.1499938964844,293.1499938964844,0.0745643749833107,-1415.2972412109375,304.1449279785156,0.7666245102882385,0.1277190148830413,0.0896849930286407,293.038818359375,297.1499938964844,293.1499938964844,0.2025109380483627,-4245.1552734375,304.1337890625,0.9990000128746032,0.3118641078472137,0.2692425549030304,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565921068191528,0.050000000745058,0.2286093831062317,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.204947218298912,1.0,1.0,0.9718540906906128,1.0,-0.9674193859100342,0.4031406044960022,0.564278781414032,0.2147076874971389,0.0,0.0,0.3477856516838074,27.700225830078125,25.0,-10.596722602844238,-7485.2392578125,96.96556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76666259765625,305.7541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17975.609375,18000.0,0.0,0.0,0.1662545800209045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552046775817871,0.25520920753479,-4.528148110694019e-06,0.0,0.0001687272597337,0.0,0.0,11.078664779663086,0.0,0.0,0.0,0.2983030676841736,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561386831104755,-1495.5648193359375,304.1460266113281,0.7229182124137878,0.1048030257225036,0.0947784855961799,293.0983581542969,297.1499938964844,293.1499938964844,0.0781953334808349,-1986.02197265625,304.1447448730469,0.7789036631584167,0.1324705630540847,0.1258728504180908,293.1018981933594,297.1499938964844,293.1499938964844,0.0755085721611976,-1428.63037109375,304.1450500488281,0.7719558477401733,0.128972977399826,0.090543508529663,293.05035400390625,297.1499938964844,293.1499938964844,0.1998800635337829,-4198.30029296875,304.1440734863281,0.9990000128746032,0.3123074471950531,0.266088992357254,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590831637382507,0.050000000745058,0.2285293340682983,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037683129310608,1.0,1.0,0.9719859957695008,1.0,-0.9670572280883788,0.4029824137687683,0.5640748739242554,0.2145956605672836,0.0,0.0,0.3525237739086151,27.26852226257324,28.0,9.23432159423828,-7551.08447265625,96.17996978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7402038574219,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.11328125,18000.0,0.0,0.0,0.1681063920259475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603650987148285,0.2603696286678314,-4.542260285234079e-06,0.0,0.0001706066250335,0.0,0.0,11.361151695251465,0.0,0.0,0.0,0.2994470596313476,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561386831104755,-1495.5648193359375,304.1460266113281,0.7229182124137878,0.1048030257225036,0.0947784855961799,293.0983581542969,297.1499938964844,293.1499938964844,0.0781953334808349,-1986.02197265625,304.1447448730469,0.7789036631584167,0.1324705630540847,0.1258728504180908,293.1018981933594,297.1499938964844,293.1499938964844,0.0755085721611976,-1428.63037109375,304.1450500488281,0.7719558477401733,0.128972977399826,0.090543508529663,293.05035400390625,297.1499938964844,293.1499938964844,0.1998800635337829,-4198.30029296875,304.1440734863281,0.9990000128746032,0.3123074471950531,0.266088992357254,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590831637382507,0.050000000745058,0.2285293340682983,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037683129310608,1.0,1.0,0.9719859957695008,1.0,-0.9670572280883788,0.4029824137687683,0.5640748739242554,0.2145956605672836,0.0,0.0,0.3525237739086151,27.26852226257324,28.0,9.23432159423828,-7551.08447265625,96.17996978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7402038574219,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.11328125,18000.0,0.0,0.0,0.1681063920259475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603650987148285,0.2603696286678314,-4.542260285234079e-06,0.0,0.0001706066250335,0.0,0.0,11.361151695251465,0.0,0.0,0.0,0.2994470596313476,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568128265440464,-1506.783447265625,304.1462097167969,0.7254974246025085,0.1057287976145744,0.0956111475825309,293.0982360839844,297.1499938964844,293.1499938964844,0.079109750688076,-2003.4503173828125,304.1449584960937,0.7822923064231873,0.133808359503746,0.1271389573812484,293.1017761230469,297.1499938964844,293.1499938964844,0.0763591080904007,-1440.5101318359375,304.145263671875,0.7751651406288147,0.1302159428596496,0.0914125367999076,293.0509338378906,297.1499938964844,293.1499938964844,0.1989366859197616,-4181.55810546875,304.1473083496094,0.9990000128746032,0.3147152960300445,0.2653144001960754,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596937537193298,0.050000000745058,0.2285100221633911,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,293.2504272460937,291.1346130371094,1.0,0.2041933238506317,1.0,1.0,0.9721691608428956,1.0,-0.9696624279022216,0.4041542708873749,0.5655081272125244,0.2151867747306823,0.0,0.0,0.3532932102680206,27.19659423828125,31.0,12.270520210266112,-7581.01171875,96.59832000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269897460937,305.8080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699108332395553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618574798107147,0.26186203956604,-4.550608082354302e-06,0.0,0.0001724378962535,0.0,0.0,11.453499794006348,0.0,0.0,0.0,0.299859881401062,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568128265440464,-1506.783447265625,304.1462097167969,0.7254974246025085,0.1057287976145744,0.0956111475825309,293.0982360839844,297.1499938964844,293.1499938964844,0.079109750688076,-2003.4503173828125,304.1449584960937,0.7822923064231873,0.133808359503746,0.1271389573812484,293.1017761230469,297.1499938964844,293.1499938964844,0.0763591080904007,-1440.5101318359375,304.145263671875,0.7751651406288147,0.1302159428596496,0.0914125367999076,293.0509338378906,297.1499938964844,293.1499938964844,0.1989366859197616,-4181.55810546875,304.1473083496094,0.9990000128746032,0.3147152960300445,0.2653144001960754,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596937537193298,0.050000000745058,0.2285100221633911,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,293.2504272460937,291.1346130371094,1.0,0.2041933238506317,1.0,1.0,0.9721691608428956,1.0,-0.9696624279022216,0.4041542708873749,0.5655081272125244,0.2151867747306823,0.0,0.0,0.3532932102680206,27.19659423828125,31.0,12.270520210266112,-7581.01171875,96.59832000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269897460937,305.8080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699108332395553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618574798107147,0.26186203956604,-4.550608082354302e-06,0.0,0.0001724378962535,0.0,0.0,11.453499794006348,0.0,0.0,0.0,0.299859881401062,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576117448508739,-1520.432373046875,304.1461486816406,0.7252806425094604,0.1066504716873169,0.0964527279138565,293.0981140136719,297.1499938964844,293.1499938964844,0.0801683291792869,-2024.0350341796875,304.1448669433594,0.7823564410209656,0.1351395845413208,0.1284127384424209,293.1016845703125,297.1499938964844,293.1499938964844,0.0773517787456512,-1454.6766357421875,304.14520263671875,0.7751136422157288,0.1314544081687927,0.0922881215810775,293.05419921875,297.1499938964844,293.1499938964844,0.201481431722641,-4225.0546875,304.14385986328125,0.9990000128746032,0.3165721297264099,0.2680779099464416,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575127005577087,0.050000000745058,0.2285793125629425,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.13055419921875,1.0,0.2058468759059906,1.0,1.0,0.9723523855209352,1.0,-0.9766510725021362,0.4072300493717193,0.5694210529327393,0.2169864922761917,0.0,0.0,0.3558946847915649,27.655447006225582,34.0,-1.5974305868148804,-7636.6962890625,98.81058502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308654785156,305.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715593338012695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638700902462005,0.2638746201992035,-4.555219675239641e-06,0.0,0.0001741109153954,0.0,0.0,11.562701225280762,0.0,0.0,0.0,0.3003131747245788,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576117448508739,-1520.432373046875,304.1461486816406,0.7252806425094604,0.1066504716873169,0.0964527279138565,293.0981140136719,297.1499938964844,293.1499938964844,0.0801683291792869,-2024.0350341796875,304.1448669433594,0.7823564410209656,0.1351395845413208,0.1284127384424209,293.1016845703125,297.1499938964844,293.1499938964844,0.0773517787456512,-1454.6766357421875,304.14520263671875,0.7751136422157288,0.1314544081687927,0.0922881215810775,293.05419921875,297.1499938964844,293.1499938964844,0.201481431722641,-4225.0546875,304.14385986328125,0.9990000128746032,0.3165721297264099,0.2680779099464416,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575127005577087,0.050000000745058,0.2285793125629425,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.13055419921875,1.0,0.2058468759059906,1.0,1.0,0.9723523855209352,1.0,-0.9766510725021362,0.4072300493717193,0.5694210529327393,0.2169864922761917,0.0,0.0,0.3558946847915649,27.655447006225582,34.0,-1.5974305868148804,-7636.6962890625,98.81058502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308654785156,305.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715593338012695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638700902462005,0.2638746201992035,-4.555219675239641e-06,0.0,0.0001741109153954,0.0,0.0,11.562701225280762,0.0,0.0,0.0,0.3003131747245788,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580236166715621,-1527.5029296875,304.1460876464844,0.7243784666061401,0.1071116924285888,0.0968792662024498,293.0980834960937,297.1499938964844,293.1499938964844,0.0807105302810669,-2034.615234375,304.1448059082031,0.7814379334449768,0.1358047872781753,0.1290547102689743,293.1016540527344,297.1499938964844,293.1499938964844,0.0778615251183509,-1461.9791259765625,304.1451416015625,0.7741572260856628,0.1320741176605224,0.0927303731441497,293.0582275390625,297.1499938964844,293.1499938964844,0.2036868929862976,-4262.62255859375,304.1409606933594,0.9990000128746032,0.3169941902160644,0.2704598903656006,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5556285381317139,0.050000000745058,0.2286404520273208,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2471008300781,291.1274108886719,1.0,0.2070752084255218,1.0,1.0,0.97244393825531,1.0,-0.9813961982727052,0.4093163609504699,0.5720798373222351,0.2182235121726989,0.0,0.0,0.3576491177082062,28.042898178100582,34.0,-5.372446537017822,-7676.92236328125,100.45482635498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7341003417969,305.82183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.703125,18000.0,0.0,0.0,0.172361746430397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654741108417511,0.265478640794754,-4.559021817840403e-06,0.0,0.0001749252696754,0.0,0.0,11.6503267288208,0.0,0.0,0.0,0.3006671071052551,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.058442149311304,-1534.70947265625,304.14605712890625,0.7230130434036255,0.1075717285275459,0.0973086059093475,293.0980529785156,297.1499938964844,293.1499938964844,0.0812601372599601,-2045.3623046875,304.1447448730469,0.7799719572067261,0.1364689320325851,0.1296994984149933,293.10162353515625,297.1499938964844,293.1499938964844,0.078378714621067,-1469.4056396484375,304.14508056640625,0.7726655602455139,0.132692813873291,0.0931749045848846,293.0641784667969,297.1499938964844,293.1499938964844,0.2064375728368759,-4309.29638671875,304.1376037597656,0.9990000128746032,0.3169884383678436,0.2734130918979645,293.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5532910823822021,0.050000000745058,0.2287180423736572,291.1244812011719,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,293.2460021972656,291.1234741210937,1.0,0.2085403203964233,1.0,1.0,0.9725354909896852,1.0,-0.9868561625480652,0.4117177128791809,0.5751384496688843,0.2196525782346725,0.0,0.0,0.3597237169742584,28.52765655517578,25.0,-8.515466690063477,-7723.06103515625,102.4291763305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7360534667969,305.8312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.208984375,18000.0,0.0,0.0,0.173171728849411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.267371654510498,0.2673762142658233,-4.563725269690622e-06,0.0,0.0001757472928147,0.0,0.0,11.754819869995115,0.0,0.0,0.0,0.3010923564434051,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.059185467660427,-1547.408203125,304.1461486816406,0.7280721068382263,0.1085197627544403,0.098130352795124,293.0978698730469,297.1499938964844,293.1499938964844,0.0822576135396957,-2064.73486328125,304.1448669433594,0.7863157987594604,0.1378244310617447,0.1309500187635421,293.1014099121094,297.1499938964844,293.1499938964844,0.0793124213814735,-1482.7198486328125,304.1451721191406,0.7787925601005554,0.1339572966098785,0.0940350294113159,293.07208251953125,297.1499938964844,293.1499938964844,0.2030190676450729,-4249.49267578125,304.1479187011719,0.9990000128746032,0.3175297677516937,0.269438624382019,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564364790916443,0.050000000745058,0.2286138385534286,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.2437438964844,291.12750244140625,1.0,0.2070265412330627,1.0,1.0,0.9727184772491456,1.0,-0.9854869842529296,0.4111020565032959,0.5743849277496338,0.2193039804697036,0.0,0.0,0.3633074164390564,27.95452690124512,28.0,9.507627487182615,-7778.17236328125,101.174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7377014160156,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748090237379074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715555727481842,0.2715601623058319,-4.575665116135497e-06,0.0,0.0001774089469108,0.0,0.0,11.990394592285156,0.0,0.0,0.0,0.3020450472831726,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.059185467660427,-1547.408203125,304.1461486816406,0.7280721068382263,0.1085197627544403,0.098130352795124,293.0978698730469,297.1499938964844,293.1499938964844,0.0822576135396957,-2064.73486328125,304.1448669433594,0.7863157987594604,0.1378244310617447,0.1309500187635421,293.1014099121094,297.1499938964844,293.1499938964844,0.0793124213814735,-1482.7198486328125,304.1451721191406,0.7787925601005554,0.1339572966098785,0.0940350294113159,293.07208251953125,297.1499938964844,293.1499938964844,0.2030190676450729,-4249.49267578125,304.1479187011719,0.9990000128746032,0.3175297677516937,0.269438624382019,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564364790916443,0.050000000745058,0.2286138385534286,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.2437438964844,291.12750244140625,1.0,0.2070265412330627,1.0,1.0,0.9727184772491456,1.0,-0.9854869842529296,0.4111020565032959,0.5743849277496338,0.2193039804697036,0.0,0.0,0.3633074164390564,27.95452690124512,28.0,9.507627487182615,-7778.17236328125,101.174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7377014160156,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748090237379074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715555727481842,0.2715601623058319,-4.575665116135497e-06,0.0,0.0001774089469108,0.0,0.0,11.990394592285156,0.0,0.0,0.0,0.3020450472831726,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598645731806755,-1558.8704833984375,304.1462707519531,0.7311914563179016,0.109465979039669,0.0989760160446167,293.0976867675781,297.1499938964844,293.1499938964844,0.0831729173660278,-2082.335205078125,304.14501953125,0.7903644442558289,0.1391772478818893,0.1322246044874191,293.10125732421875,297.1499938964844,293.1499938964844,0.0801665857434272,-1494.7744140625,304.1453552246094,0.7826771140098572,0.1352197825908661,0.0949132218956947,293.0689392089844,297.1499938964844,293.1499938964844,0.2013988494873047,-4221.58642578125,304.1510009765625,0.9990000128746032,0.3201401531696319,0.2679411768913269,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576204657554626,0.050000000745058,0.228575512766838,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.20717254281044,1.0,1.0,0.972901463508606,1.0,-0.9872384071350098,0.411888986825943,0.5753494501113892,0.2197029143571853,0.0,0.0,0.363125741481781,27.77123260498047,31.0,11.114912986755373,-7799.33740234375,101.24042510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520751953125,305.9017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762915551662445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720584869384765,0.2720630764961242,-4.581370831147069e-06,0.0,0.000178913513082,0.0,0.0,12.029372215270996,0.0,0.0,0.0,0.3022380769252777,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598645731806755,-1558.8704833984375,304.1462707519531,0.7311914563179016,0.109465979039669,0.0989760160446167,293.0976867675781,297.1499938964844,293.1499938964844,0.0831729173660278,-2082.335205078125,304.14501953125,0.7903644442558289,0.1391772478818893,0.1322246044874191,293.10125732421875,297.1499938964844,293.1499938964844,0.0801665857434272,-1494.7744140625,304.1453552246094,0.7826771140098572,0.1352197825908661,0.0949132218956947,293.0689392089844,297.1499938964844,293.1499938964844,0.2013988494873047,-4221.58642578125,304.1510009765625,0.9990000128746032,0.3201401531696319,0.2679411768913269,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576204657554626,0.050000000745058,0.228575512766838,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.20717254281044,1.0,1.0,0.972901463508606,1.0,-0.9872384071350098,0.411888986825943,0.5753494501113892,0.2197029143571853,0.0,0.0,0.363125741481781,27.77123260498047,31.0,11.114912986755373,-7799.33740234375,101.24042510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520751953125,305.9017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762915551662445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720584869384765,0.2720630764961242,-4.581370831147069e-06,0.0,0.000178913513082,0.0,0.0,12.029372215270996,0.0,0.0,0.0,0.3022380769252777,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606766492128372,-1572.937255859375,304.14617919921875,0.7314530611038208,0.1104130819439888,0.0998363345861435,293.0975646972656,297.1499938964844,293.1499938964844,0.0842431560158729,-2103.316650390625,304.1448974609375,0.7909624576568604,0.1405288577079773,0.1335131525993347,293.1011047363281,297.1499938964844,293.1499938964844,0.0811738520860672,-1509.2886962890625,304.1452331542969,0.7831699252128601,0.1364842057228088,0.0958034470677375,293.0685119628906,297.1499938964844,293.1499938964844,0.2033490240573883,-4255.16650390625,304.1473083496094,0.9990000128746032,0.3222919702529907,0.2700602412223816,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559445023536682,0.050000000745058,0.2286297380924224,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085892707109451,1.0,1.0,0.973063826560974,1.0,-0.9934933185577391,0.4146396517753601,0.5788536667823792,0.2213422358036041,0.0,0.0,0.3649444282054901,28.14207649230957,34.0,-2.873117685317993,-7848.96728515625,103.20697021484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7802124023437,305.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775469779968261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273299902677536,0.2733044624328613,-4.583645022648852e-06,0.0,0.0001801876060198,0.0,0.0,12.09661865234375,0.0,0.0,0.0,0.3025181591510772,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606766492128372,-1572.937255859375,304.14617919921875,0.7314530611038208,0.1104130819439888,0.0998363345861435,293.0975646972656,297.1499938964844,293.1499938964844,0.0842431560158729,-2103.316650390625,304.1448974609375,0.7909624576568604,0.1405288577079773,0.1335131525993347,293.1011047363281,297.1499938964844,293.1499938964844,0.0811738520860672,-1509.2886962890625,304.1452331542969,0.7831699252128601,0.1364842057228088,0.0958034470677375,293.0685119628906,297.1499938964844,293.1499938964844,0.2033490240573883,-4255.16650390625,304.1473083496094,0.9990000128746032,0.3222919702529907,0.2700602412223816,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559445023536682,0.050000000745058,0.2286297380924224,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085892707109451,1.0,1.0,0.973063826560974,1.0,-0.9934933185577391,0.4146396517753601,0.5788536667823792,0.2213422358036041,0.0,0.0,0.3649444282054901,28.14207649230957,34.0,-2.873117685317993,-7848.96728515625,103.20697021484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7802124023437,305.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775469779968261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273299902677536,0.2733044624328613,-4.583645022648852e-06,0.0,0.0001801876060198,0.0,0.0,12.09661865234375,0.0,0.0,0.0,0.3025181591510772,4.0,0.0,1.0
