time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615241453051567,-1587.7095947265625,304.1460266113281,0.7296085953712463,0.1113638058304786,0.1007151380181312,293.0974426269531,297.1499938964844,293.1499938964844,0.0853519663214683,-2125.134033203125,304.1447448730469,0.7890051603317261,0.1418830156326294,0.1348194777965545,293.1009521484375,297.1499938964844,293.1499938964844,0.082221120595932,-1524.4437255859375,304.14508056640625,0.7811530828475952,0.1377539336681366,0.0967090800404548,293.0748596191406,297.1499938964844,293.1499938964844,0.2077860087156295,-4330.7421875,304.1407775878906,0.9990000128746032,0.3230806291103363,0.2748327553272247,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.552168071269989,0.050000000745058,0.2287556082010269,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110773473978042,1.0,1.0,0.9732261300086976,1.0,-1.003081202507019,0.4188562333583832,0.5842249989509583,0.2238813638687133,0.0,0.0,0.3680983185768127,28.940120697021484,37.0,-9.959745407104492,-7930.080078125,106.65418243408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045349121094,305.94110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787304729223251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761656641960144,0.2761702537536621,-4.590390290104551e-06,0.0,0.0001813887065509,0.0,0.0,12.256142616271973,0.0,0.0,0.0,0.3031634390354156,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615241453051567,-1587.7095947265625,304.1460266113281,0.7296085953712463,0.1113638058304786,0.1007151380181312,293.0974426269531,297.1499938964844,293.1499938964844,0.0853519663214683,-2125.134033203125,304.1447448730469,0.7890051603317261,0.1418830156326294,0.1348194777965545,293.1009521484375,297.1499938964844,293.1499938964844,0.082221120595932,-1524.4437255859375,304.14508056640625,0.7811530828475952,0.1377539336681366,0.0967090800404548,293.0748596191406,297.1499938964844,293.1499938964844,0.2077860087156295,-4330.7421875,304.1407775878906,0.9990000128746032,0.3230806291103363,0.2748327553272247,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.552168071269989,0.050000000745058,0.2287556082010269,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110773473978042,1.0,1.0,0.9732261300086976,1.0,-1.003081202507019,0.4188562333583832,0.5842249989509583,0.2238813638687133,0.0,0.0,0.3680983185768127,28.940120697021484,37.0,-9.959745407104492,-7930.080078125,106.65418243408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045349121094,305.94110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787304729223251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761656641960144,0.2761702537536621,-4.590390290104551e-06,0.0,0.0001813887065509,0.0,0.0,12.256142616271973,0.0,0.0,0.0,0.3031634390354156,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.061958372592926,-1595.312255859375,304.1459655761719,0.7280269861221313,0.1118373498320579,0.1011587977409362,293.0973815917969,297.1499938964844,293.1499938964844,0.0859190821647644,-2136.31982421875,304.1446838378906,0.7872307300567627,0.1425589919090271,0.1354774832725525,293.10089111328125,297.1499938964844,293.1499938964844,0.0827572718262672,-1532.224609375,304.1449890136719,0.7793641090393066,0.1383876204490661,0.0971656665205955,293.0810546875,297.1499938964844,293.1499938964844,0.2108015567064285,-4381.74853515625,304.136962890625,0.9990000128746032,0.3228171467781067,0.2780433595180511,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5496365427970886,0.050000000745058,0.228842943906784,291.1249389648437,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.2345275878906,291.1236877441406,1.0,0.2126654386520385,1.0,1.0,0.9733073115348816,1.0,-1.0089095830917358,0.4214220643043518,0.5874874591827393,0.2254298627376556,0.0,0.0,0.3702735304832458,29.48361587524414,37.0,-12.390019416809082,-7980.3798828125,108.8779067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114318847656,305.9539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.580078125,18000.0,0.0,0.0,0.1793446838855743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781832814216614,0.2781878709793091,-4.595426617015619e-06,0.0,0.0001820120523916,0.0,0.0,12.369685173034668,0.0,0.0,0.0,0.3036260306835174,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623945854604244,-1602.9659423828125,304.1459045410156,0.7260777354240417,0.1123076677322387,0.1016032248735427,293.09735107421875,297.1499938964844,293.1499938964844,0.0864896327257156,-2147.582275390625,304.1446228027344,0.7850200533866882,0.1432327032089233,0.1361370235681533,293.1008605957031,297.1499938964844,293.1499938964844,0.0832963362336158,-1540.0562744140625,304.1449279785156,0.7771481275558472,0.1390183568000793,0.0976230949163436,293.0892944335937,297.1499938964844,293.1499938964844,0.2142726927995681,-4440.1611328125,304.1330261230469,0.9990000128746032,0.3220777213573456,0.2817205488681793,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5467613935470581,0.050000000745058,0.2289452254772186,291.1195983886719,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.23321533203125,291.11834716796875,1.0,0.2144525349140167,1.0,1.0,0.9734321236610411,1.0,-1.015319585800171,0.424245536327362,0.5910740494728088,0.2271336913108825,0.0,0.0,0.3728370368480682,30.115079879760746,25.0,-13.754638671875,-8036.98876953125,111.4077606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133544921875,305.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.58203125,18000.0,0.0,0.0,0.1799999922513961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806389033794403,0.280643492937088,-4.601765795086976e-06,0.0,0.0001826771185733,0.0,0.0,12.508991241455078,0.0,0.0,0.0,0.3041940033435821,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631244629621505,-1615.6077880859375,304.14605712890625,0.7321540117263794,0.113280288875103,0.1024369299411773,293.0971374511719,297.1499938964844,293.1499938964844,0.0874751508235931,-2166.80859375,304.144775390625,0.7926156520843506,0.1446120589971542,0.1373992264270782,293.1006164550781,297.1499938964844,293.1499938964844,0.0842199176549911,-1553.3153076171875,304.14508056640625,0.7845363020896912,0.1403104066848755,0.098494715988636,293.099365234375,297.1499938964844,293.1499938964844,0.2096723765134811,-4360.11083984375,304.14697265625,0.9990000128746032,0.3215277194976806,0.2764185965061188,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509157776832581,0.050000000745058,0.2287982106208801,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122597098350525,1.0,1.0,0.9736817479133606,1.0,-1.0123497247695925,0.4228736460208893,0.5894761085510254,0.226470947265625,0.0,0.0,0.3768732249736786,29.29432487487793,25.0,12.680184364318848,-8095.4345703125,109.32159423828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.55078125,18000.0,0.0,0.0,0.1814253330230713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858009934425354,0.2858056128025055,-4.617686954588862e-06,0.0,0.0001841236517066,0.0,0.0,12.810684204101562,0.0,0.0,0.0,0.3054153323173523,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631244629621505,-1615.6077880859375,304.14605712890625,0.7321540117263794,0.113280288875103,0.1024369299411773,293.0971374511719,297.1499938964844,293.1499938964844,0.0874751508235931,-2166.80859375,304.144775390625,0.7926156520843506,0.1446120589971542,0.1373992264270782,293.1006164550781,297.1499938964844,293.1499938964844,0.0842199176549911,-1553.3153076171875,304.14508056640625,0.7845363020896912,0.1403104066848755,0.098494715988636,293.099365234375,297.1499938964844,293.1499938964844,0.2096723765134811,-4360.11083984375,304.14697265625,0.9990000128746032,0.3215277194976806,0.2764185965061188,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509157776832581,0.050000000745058,0.2287982106208801,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122597098350525,1.0,1.0,0.9736817479133606,1.0,-1.0123497247695925,0.4228736460208893,0.5894761085510254,0.226470947265625,0.0,0.0,0.3768732249736786,29.29432487487793,25.0,12.680184364318848,-8095.4345703125,109.32159423828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.55078125,18000.0,0.0,0.0,0.1814253330230713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858009934425354,0.2858056128025055,-4.617686954588862e-06,0.0,0.0001841236517066,0.0,0.0,12.810684204101562,0.0,0.0,0.0,0.3054153323173523,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637421607971191,-1626.0721435546875,304.1463317871094,0.7387257814407349,0.1142582297325134,0.1032859608530998,293.096923828125,297.1499938964844,293.1499938964844,0.0883219689130783,-2183.026611328125,304.1451110839844,0.8007827401161194,0.1459953337907791,0.1386762410402298,293.10040283203125,297.1499938964844,293.1499938964844,0.0850083753466606,-1564.419189453125,304.1454162597656,0.7925225496292114,0.1416066884994506,0.0993770137429237,293.0906066894531,297.1499938964844,293.1499938964844,0.2040557414293289,-4264.06005859375,304.1570739746094,0.9990000128746032,0.3245625495910644,0.2706198394298553,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555012226104736,0.050000000745058,0.2286437749862671,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106088548898697,1.0,1.0,0.9739313125610352,1.0,-1.0088121891021729,0.4212819933891296,0.587530255317688,0.2255803346633911,0.0,0.0,0.3756148517131805,28.424022674560547,28.0,20.983625411987305,-8087.52978515625,107.03707885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827295422554016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285641074180603,0.2856456935405731,-4.623630957212299e-06,0.0,0.00018544725026,0.0,0.0,12.81795883178711,0.0,0.0,0.0,0.3054859936237335,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637421607971191,-1626.0721435546875,304.1463317871094,0.7387257814407349,0.1142582297325134,0.1032859608530998,293.096923828125,297.1499938964844,293.1499938964844,0.0883219689130783,-2183.026611328125,304.1451110839844,0.8007827401161194,0.1459953337907791,0.1386762410402298,293.10040283203125,297.1499938964844,293.1499938964844,0.0850083753466606,-1564.419189453125,304.1454162597656,0.7925225496292114,0.1416066884994506,0.0993770137429237,293.0906066894531,297.1499938964844,293.1499938964844,0.2040557414293289,-4264.06005859375,304.1570739746094,0.9990000128746032,0.3245625495910644,0.2706198394298553,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555012226104736,0.050000000745058,0.2286437749862671,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106088548898697,1.0,1.0,0.9739313125610352,1.0,-1.0088121891021729,0.4212819933891296,0.587530255317688,0.2255803346633911,0.0,0.0,0.3756148517131805,28.424022674560547,28.0,20.983625411987305,-8087.52978515625,107.03707885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827295422554016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285641074180603,0.2856456935405731,-4.623630957212299e-06,0.0,0.00018544725026,0.0,0.0,12.81795883178711,0.0,0.0,0.0,0.3054859936237335,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645051151514053,-1639.4033203125,304.1462707519531,0.7421421408653259,0.1152419298887252,0.1041578873991966,293.0967102050781,297.1499938964844,293.1499938964844,0.0893385559320449,-2202.935546875,304.14501953125,0.8050951361656189,0.1473808884620666,0.13997483253479,293.10015869140625,297.1499938964844,293.1499938964844,0.0859647616744041,-1578.21826171875,304.14532470703125,0.7967207431793213,0.1429103165864944,0.1002778634428978,293.0775451660156,297.1499938964844,293.1499938964844,0.2022955417633056,-4234.7490234375,304.1574401855469,0.9990000128746032,0.3287204205989837,0.2688214480876922,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569239854812622,0.050000000745058,0.2285973131656646,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1494445800781,1.0,0.2105394899845123,1.0,1.0,0.974096655845642,1.0,-1.0102821588516235,0.4218939542770386,0.588388204574585,0.2260450422763824,0.0,0.0,0.375246524810791,28.19721221923828,31.0,5.656857967376709,-8095.77392578125,106.9735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.1837120652198791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848497927188873,0.2848544120788574,-4.621337211574428e-06,0.0,0.0001864443911472,0.0,0.0,12.771856307983398,0.0,0.0,0.0,0.3053133189678192,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645051151514053,-1639.4033203125,304.1462707519531,0.7421421408653259,0.1152419298887252,0.1041578873991966,293.0967102050781,297.1499938964844,293.1499938964844,0.0893385559320449,-2202.935546875,304.14501953125,0.8050951361656189,0.1473808884620666,0.13997483253479,293.10015869140625,297.1499938964844,293.1499938964844,0.0859647616744041,-1578.21826171875,304.14532470703125,0.7967207431793213,0.1429103165864944,0.1002778634428978,293.0775451660156,297.1499938964844,293.1499938964844,0.2022955417633056,-4234.7490234375,304.1574401855469,0.9990000128746032,0.3287204205989837,0.2688214480876922,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569239854812622,0.050000000745058,0.2285973131656646,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1494445800781,1.0,0.2105394899845123,1.0,1.0,0.974096655845642,1.0,-1.0102821588516235,0.4218939542770386,0.588388204574585,0.2260450422763824,0.0,0.0,0.375246524810791,28.19721221923828,31.0,5.656857967376709,-8095.77392578125,106.9735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.1837120652198791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848497927188873,0.2848544120788574,-4.621337211574428e-06,0.0,0.0001864443911472,0.0,0.0,12.771856307983398,0.0,0.0,0.0,0.3053133189678192,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653509944677352,-1654.36279296875,304.1461181640625,0.7428184151649475,0.1162424236536026,0.105060875415802,293.0964660644531,297.1499938964844,293.1499938964844,0.0904480293393135,-2224.826171875,304.14483642578125,0.806114673614502,0.1487795114517212,0.1413021832704544,293.099853515625,297.1499938964844,293.1499938964844,0.0870166346430778,-1593.5235595703125,304.1451416015625,0.7976706027984619,0.1442340165376663,0.1012048497796058,293.06939697265625,297.1499938964844,293.1499938964844,0.2037568986415863,-4260.55078125,304.1524353027344,0.9990000128746032,0.332219511270523,0.2704399526119232,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556433796882629,0.050000000745058,0.2286389321088791,291.1439208984375,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117844074964523,1.0,1.0,0.9742619395256042,1.0,-1.0160629749298096,0.4244040250778198,0.5916589498519897,0.2276699990034103,0.0,0.0,0.3763753175735473,28.49853706359864,34.0,-6.655749320983887,-8140.0185546875,108.7817611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8816833496094,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844823807477951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855626046657562,0.2855672240257263,-4.621772859536577e-06,0.0,0.000187226163689,0.0,0.0,12.809163093566896,0.0,0.0,0.0,0.3054599463939667,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653509944677352,-1654.36279296875,304.1461181640625,0.7428184151649475,0.1162424236536026,0.105060875415802,293.0964660644531,297.1499938964844,293.1499938964844,0.0904480293393135,-2224.826171875,304.14483642578125,0.806114673614502,0.1487795114517212,0.1413021832704544,293.099853515625,297.1499938964844,293.1499938964844,0.0870166346430778,-1593.5235595703125,304.1451416015625,0.7976706027984619,0.1442340165376663,0.1012048497796058,293.06939697265625,297.1499938964844,293.1499938964844,0.2037568986415863,-4260.55078125,304.1524353027344,0.9990000128746032,0.332219511270523,0.2704399526119232,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556433796882629,0.050000000745058,0.2286389321088791,291.1439208984375,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117844074964523,1.0,1.0,0.9742619395256042,1.0,-1.0160629749298096,0.4244040250778198,0.5916589498519897,0.2276699990034103,0.0,0.0,0.3763753175735473,28.49853706359864,34.0,-6.655749320983887,-8140.0185546875,108.7817611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8816833496094,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844823807477951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855626046657562,0.2855672240257263,-4.621772859536577e-06,0.0,0.000187226163689,0.0,0.0,12.809163093566896,0.0,0.0,0.0,0.3054599463939667,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657958015799522,-1662.27490234375,304.14599609375,0.7422913908958435,0.1167473867535591,0.1055230125784874,293.0963439941406,297.1499938964844,293.1499938964844,0.0910276845097541,-2236.294921875,304.14471435546875,0.8055956959724426,0.149483323097229,0.141976460814476,293.0997009277344,297.1499938964844,293.1499938964844,0.0875682681798935,-1601.5775146484375,304.14501953125,0.7971261739730835,0.1449020802974701,0.1016776263713836,293.0683898925781,297.1499938964844,293.1499938964844,0.2054979354143142,-4290.54150390625,304.1488342285156,0.9990000128746032,0.3334451019763946,0.2723135650157928,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541602373123169,0.050000000745058,0.228687897324562,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.21905517578125,291.1376037597656,1.0,0.2128325551748275,1.0,1.0,0.9743446111679076,1.0,-1.0203014612197876,0.4262553751468658,0.5940461158752441,0.2288424372673034,0.0,0.0,0.3776168823242187,28.81778335571289,34.0,-10.992801666259766,-8174.80517578125,110.28929138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.673828125,18000.0,0.0,0.0,0.1848423928022384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866007685661316,0.2866053879261017,-4.623828772309935e-06,0.0,0.0001875915331766,0.0,0.0,12.867255210876465,0.0,0.0,0.0,0.3056937754154205,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.066249318420887,-1670.3638916015625,304.1459045410156,0.7412667870521545,0.1172532737255096,0.1059901937842369,293.0962219238281,297.1499938964844,293.1499938964844,0.0916179940104484,-2247.983154296875,304.1446228027344,0.8044813275337219,0.1501886546611786,0.1426563262939453,293.0995178222656,297.1499938964844,293.1499938964844,0.0881306529045105,-1609.798095703125,304.1448974609375,0.7959937453269958,0.1455720365047454,0.1021550074219703,293.0696105957031,297.1499938964844,293.1499938964844,0.2078189253807068,-4330.21484375,304.14483642578125,0.9990000128746032,0.3342403471469879,0.2747943699359894,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5521977543830872,0.050000000745058,0.2287539094686508,291.13311767578125,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.1317138671875,1.0,0.2141286581754684,1.0,1.0,0.9744530320167542,1.0,-1.025307536125183,0.4284470677375793,0.5968604683876038,0.2302182763814926,0.0,0.0,0.3793214559555053,29.238615036010746,37.0,-13.975814819335938,-8217.5634765625,112.16014099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,306.0927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.94140625,18000.0,0.0,0.0,0.1852176189422607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881417572498321,0.2881464064121246,-4.627361704478972e-06,0.0,0.0001879723422462,0.0,0.0,12.954936981201172,0.0,0.0,0.0,0.3060485422611236,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671664252877235,-1686.76806640625,304.145751953125,0.7379389405250549,0.1182603612542152,0.106932483613491,293.0959777832031,297.1499938964844,293.1499938964844,0.0928143560886383,-2271.670166015625,304.1444091796875,0.8007100224494934,0.1515979617834091,0.1440270245075225,293.0992431640625,297.1499938964844,293.1499938964844,0.089270070195198,-1626.4625244140625,304.14471435546875,0.7922032475471497,0.1469094902276992,0.1031176745891571,293.0790405273437,297.1499938964844,293.1499938964844,0.2139836549758911,-4434.56640625,304.1362609863281,0.9990000128746032,0.3343833088874817,0.2813384532928467,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470577478408813,0.050000000745058,0.2289338111877441,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.217381864786148,1.0,1.0,0.9746699333190918,1.0,-1.0373090505599976,0.4337198734283447,0.6035891771316528,0.2334959357976913,0.0,0.0,0.3840326070785522,30.363683700561523,40.0,-16.525978088378906,-8324.166015625,116.91519165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145812988281,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.154296875,18000.0,0.0,0.0,0.1861093044281005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927175164222717,0.2927221357822418,-4.63920059701195e-06,0.0,0.0001888772821985,0.0,0.0,13.2203369140625,0.0,0.0,0.0,0.3071288168430328,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671664252877235,-1686.76806640625,304.145751953125,0.7379389405250549,0.1182603612542152,0.106932483613491,293.0959777832031,297.1499938964844,293.1499938964844,0.0928143560886383,-2271.670166015625,304.1444091796875,0.8007100224494934,0.1515979617834091,0.1440270245075225,293.0992431640625,297.1499938964844,293.1499938964844,0.089270070195198,-1626.4625244140625,304.14471435546875,0.7922032475471497,0.1469094902276992,0.1031176745891571,293.0790405273437,297.1499938964844,293.1499938964844,0.2139836549758911,-4434.56640625,304.1362609863281,0.9990000128746032,0.3343833088874817,0.2813384532928467,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470577478408813,0.050000000745058,0.2289338111877441,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.217381864786148,1.0,1.0,0.9746699333190918,1.0,-1.0373090505599976,0.4337198734283447,0.6035891771316528,0.2334959357976913,0.0,0.0,0.3840326070785522,30.363683700561523,40.0,-16.525978088378906,-8324.166015625,116.91519165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145812988281,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.154296875,18000.0,0.0,0.0,0.1861093044281005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927175164222717,0.2927221357822418,-4.63920059701195e-06,0.0,0.0001888772821985,0.0,0.0,13.2203369140625,0.0,0.0,0.0,0.3071288168430328,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680780410766601,-1703.1197509765625,304.1456604003906,0.7332974076271057,0.1192500218749046,0.1078735738992691,293.0958251953125,297.1499938964844,293.1499938964844,0.0940130725502967,-2295.3759765625,304.144287109375,0.7953294515609741,0.1529957354068756,0.1454016417264938,293.0990600585937,297.1499938964844,293.1499938964844,0.0904082283377647,-1643.1033935546875,304.1445617675781,0.7868263125419617,0.1482310146093368,0.104080781340599,293.0975341796875,297.1499938964844,293.1499938964844,0.2218905836343765,-4566.85693359375,304.127685546875,0.9990000128746032,0.3324460387229919,0.2896633744239807,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407175421714783,0.050000000745058,0.2291712164878845,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.209716796875,291.1077575683594,1.0,0.2213811427354812,1.0,1.0,0.9748868346214294,1.0,-1.0515209436416626,0.4399912059307098,0.6115297079086304,0.2373514771461486,0.0,0.0,0.3902961015701294,31.82760238647461,28.0,-16.26732063293457,-8453.9365234375,122.90676879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905029296875,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873309314250946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991634607315063,0.2991681098937988,-4.657445060729515e-06,0.0,0.000190117090824,0.0,0.0,13.602398872375488,0.0,0.0,0.0,0.3086918592453003,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680780410766601,-1703.1197509765625,304.1456604003906,0.7332974076271057,0.1192500218749046,0.1078735738992691,293.0958251953125,297.1499938964844,293.1499938964844,0.0940130725502967,-2295.3759765625,304.144287109375,0.7953294515609741,0.1529957354068756,0.1454016417264938,293.0990600585937,297.1499938964844,293.1499938964844,0.0904082283377647,-1643.1033935546875,304.1445617675781,0.7868263125419617,0.1482310146093368,0.104080781340599,293.0975341796875,297.1499938964844,293.1499938964844,0.2218905836343765,-4566.85693359375,304.127685546875,0.9990000128746032,0.3324460387229919,0.2896633744239807,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407175421714783,0.050000000745058,0.2291712164878845,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.209716796875,291.1077575683594,1.0,0.2213811427354812,1.0,1.0,0.9748868346214294,1.0,-1.0515209436416626,0.4399912059307098,0.6115297079086304,0.2373514771461486,0.0,0.0,0.3902961015701294,31.82760238647461,28.0,-16.26732063293457,-8453.9365234375,122.90676879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905029296875,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873309314250946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991634607315063,0.2991681098937988,-4.657445060729515e-06,0.0,0.000190117090824,0.0,0.0,13.602398872375488,0.0,0.0,0.0,0.3086918592453003,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688262060284614,-1716.3641357421875,304.1458740234375,0.7383375763893127,0.120260439813137,0.1087488755583763,293.0955810546875,297.1499938964844,293.1499938964844,0.0950333401560783,-2315.267578125,304.1445007324219,0.801631510257721,0.1544166058301925,0.1467107832431793,293.09881591796875,297.1499938964844,293.1499938964844,0.0913674086332321,-1656.9337158203125,304.1448059082031,0.7929941415786743,0.1495709419250488,0.104991964995861,293.1121520996094,297.1499938964844,293.1499938964844,0.2184702306985855,-4506.619140625,304.1414489746094,0.9990000128746032,0.3307697176933288,0.2856231331825256,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437574982643127,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197197526693344,1.0,1.0,0.9752243757247924,1.0,-1.050256371498108,0.4393175542354584,0.6109387874603271,0.2372651994228363,0.0,0.0,0.3957002460956573,31.19550895690918,25.0,12.29377555847168,-8528.70703125,121.47013092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.188932791352272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062668144702911,0.306271493434906,-4.681042810261715e-06,0.0,0.0001917427725857,0.0,0.0,14.03873062133789,0.0,0.0,0.0,0.3104651868343353,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688262060284614,-1716.3641357421875,304.1458740234375,0.7383375763893127,0.120260439813137,0.1087488755583763,293.0955810546875,297.1499938964844,293.1499938964844,0.0950333401560783,-2315.267578125,304.1445007324219,0.801631510257721,0.1544166058301925,0.1467107832431793,293.09881591796875,297.1499938964844,293.1499938964844,0.0913674086332321,-1656.9337158203125,304.1448059082031,0.7929941415786743,0.1495709419250488,0.104991964995861,293.1121520996094,297.1499938964844,293.1499938964844,0.2184702306985855,-4506.619140625,304.1414489746094,0.9990000128746032,0.3307697176933288,0.2856231331825256,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437574982643127,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197197526693344,1.0,1.0,0.9752243757247924,1.0,-1.050256371498108,0.4393175542354584,0.6109387874603271,0.2372651994228363,0.0,0.0,0.3957002460956573,31.19550895690918,25.0,12.29377555847168,-8528.70703125,121.47013092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.188932791352272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062668144702911,0.306271493434906,-4.681042810261715e-06,0.0,0.0001917427725857,0.0,0.0,14.03873062133789,0.0,0.0,0.0,0.3104651868343353,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694262608885765,-1726.70361328125,304.146240234375,0.7463204860687256,0.12127685546875,0.1096206307411193,293.0953674316406,297.1499938964844,293.1499938964844,0.0958725735545158,-2331.24658203125,304.1449279785156,0.8111827969551086,0.1558422893285751,0.1480152606964111,293.0986022949219,297.1499938964844,293.1499938964844,0.0921489968895912,-1667.933837890625,304.1452331542969,0.8025389909744263,0.1509137898683548,0.1058978661894798,293.1053161621094,297.1499938964844,293.1499938964844,0.2113623917102813,-4385.3984375,304.156005859375,0.9990000128746032,0.3330784738063812,0.2781924605369568,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495182871818542,0.050000000745058,0.228845864534378,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172729521989822,1.0,1.0,0.9755619168281556,1.0,-1.0447850227355957,0.4367941915988922,0.6079908013343811,0.2360095828771591,0.0,0.0,0.3954378366470337,30.009822845458984,28.0,25.74131393432617,-8518.75,118.0505142211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.484375,18000.0,0.0,0.0,0.1905716806650161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074759840965271,0.3074806928634643,-4.692736638389761e-06,0.0,0.0001934060273924,0.0,0.0,14.135039329528809,0.0,0.0,0.0,0.3108971714973449,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694262608885765,-1726.70361328125,304.146240234375,0.7463204860687256,0.12127685546875,0.1096206307411193,293.0953674316406,297.1499938964844,293.1499938964844,0.0958725735545158,-2331.24658203125,304.1449279785156,0.8111827969551086,0.1558422893285751,0.1480152606964111,293.0986022949219,297.1499938964844,293.1499938964844,0.0921489968895912,-1667.933837890625,304.1452331542969,0.8025389909744263,0.1509137898683548,0.1058978661894798,293.1053161621094,297.1499938964844,293.1499938964844,0.2113623917102813,-4385.3984375,304.156005859375,0.9990000128746032,0.3330784738063812,0.2781924605369568,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495182871818542,0.050000000745058,0.228845864534378,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172729521989822,1.0,1.0,0.9755619168281556,1.0,-1.0447850227355957,0.4367941915988922,0.6079908013343811,0.2360095828771591,0.0,0.0,0.3954378366470337,30.009822845458984,28.0,25.74131393432617,-8518.75,118.0505142211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.484375,18000.0,0.0,0.0,0.1905716806650161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074759840965271,0.3074806928634643,-4.692736638389761e-06,0.0,0.0001934060273924,0.0,0.0,14.135039329528809,0.0,0.0,0.0,0.3108971714973449,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697706863284111,-1732.7686767578125,304.14630126953125,0.7492414712905884,0.1217836067080497,0.1100641638040542,293.09527587890625,297.1499938964844,293.1499938964844,0.0963458493351936,-2340.393310546875,304.1449890136719,0.8145133852958679,0.1565528362989425,0.1486749649047851,293.0985107421875,297.1499938964844,293.1499938964844,0.0925917625427246,-1674.26806640625,304.1452941894531,0.8059921860694885,0.1515837013721466,0.1063565015792846,293.0972595214844,297.1499938964844,293.1499938964844,0.2091170400381088,-4347.51708984375,304.158935546875,0.9990000128746032,0.3352218568325043,0.2758808135986328,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5513390898704529,0.050000000745058,0.2287826538085937,291.1451721191406,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017517089844,291.1463928222656,1.0,0.2167341709136963,1.0,1.0,0.9757307171821594,1.0,-1.043807029724121,0.4363212883472442,0.6074857711791992,0.235829621553421,0.0,0.0,0.3950134217739105,29.660829544067383,28.0,20.87278175354004,-8511.837890625,117.19953918457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065185546875,306.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.1912899762392044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070784211158752,0.3070831000804901,-4.692991296906257e-06,0.0,0.0001941350055858,0.0,0.0,14.114745140075684,0.0,0.0,0.0,0.3108310401439667,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.070147655904293,-1739.4888916015625,304.1462707519531,0.7512281537055969,0.1222911402583122,0.1105129495263099,293.0951843261719,297.1499938964844,293.1499938964844,0.096858724951744,-2350.386962890625,304.1449584960937,0.8167610168457031,0.1572634577751159,0.1493395417928695,293.098388671875,297.1499938964844,293.1499938964844,0.0930734127759933,-1681.2213134765625,304.145263671875,0.8083130121231079,0.1522549539804458,0.1068194508552551,293.0890808105469,297.1499938964844,293.1499938964844,0.2079574912786483,-4328.22802734375,304.1593933105469,0.9990000128746032,0.3374995589256286,0.2747034430503845,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5522689819335938,0.050000000745058,0.2287508249282837,291.1481628417969,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.1998596191406,291.1483154296875,1.0,0.2165750414133072,1.0,1.0,0.9758180379867554,1.0,-1.0442469120025637,0.4364774525165558,0.6077694296836853,0.2360372394323349,0.0,0.0,0.3948146998882293,29.49907875061035,31.0,12.30449104309082,-8512.3974609375,117.01603698730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104553222656,306.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1919344067573547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067007660865783,0.3067054450511932,-4.692111360782292e-06,0.0,0.0001947890268638,0.0,0.0,14.092357635498049,0.0,0.0,0.0,0.3107486665248871,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709752365946769,-1754.4051513671875,304.1461486816406,0.7530391812324524,0.1233154088258743,0.1114310845732688,293.094970703125,297.1499938964844,293.1499938964844,0.0979731455445289,-2372.234619140625,304.144775390625,0.8188753128051758,0.158691868185997,0.1506882309913635,293.0981750488281,297.1499938964844,293.1499938964844,0.0941251814365387,-1696.5140380859375,304.14508056640625,0.810452401638031,0.1536091417074203,0.107762835919857,293.0761413574219,297.1499938964844,293.1499938964844,0.2081052213907241,-4331.75537109375,304.1559143066406,0.9990000128746032,0.3416785597801208,0.2749281823635101,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520912408828735,0.050000000745058,0.2287567704916,291.1448974609375,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172893285751342,1.0,1.0,0.9759926199913024,1.0,-1.0483754873275757,0.438237726688385,0.6101377010345459,0.2373066246509552,0.0,0.0,0.3956326842308044,29.59155464172364,34.0,-2.3699169158935547,-8543.1474609375,118.15756225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930525451898574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071149885654449,0.3071196675300598,-4.691902631748235e-06,0.0,0.0001959237852133,0.0,0.0,14.113646507263184,0.0,0.0,0.0,0.3108357191085815,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709752365946769,-1754.4051513671875,304.1461486816406,0.7530391812324524,0.1233154088258743,0.1114310845732688,293.094970703125,297.1499938964844,293.1499938964844,0.0979731455445289,-2372.234619140625,304.144775390625,0.8188753128051758,0.158691868185997,0.1506882309913635,293.0981750488281,297.1499938964844,293.1499938964844,0.0941251814365387,-1696.5140380859375,304.14508056640625,0.810452401638031,0.1536091417074203,0.107762835919857,293.0761413574219,297.1499938964844,293.1499938964844,0.2081052213907241,-4331.75537109375,304.1559143066406,0.9990000128746032,0.3416785597801208,0.2749281823635101,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520912408828735,0.050000000745058,0.2287567704916,291.1448974609375,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172893285751342,1.0,1.0,0.9759926199913024,1.0,-1.0483754873275757,0.438237726688385,0.6101377010345459,0.2373066246509552,0.0,0.0,0.3956326842308044,29.59155464172364,34.0,-2.3699169158935547,-8543.1474609375,118.15756225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930525451898574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071149885654449,0.3071196675300598,-4.691902631748235e-06,0.0,0.0001959237852133,0.0,0.0,14.113646507263184,0.0,0.0,0.0,0.3108357191085815,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718595311045646,-1770.4620361328125,304.1459655761719,0.7523511052131653,0.1243488937616348,0.112374797463417,293.0947570800781,297.1499938964844,293.1499938964844,0.0991572588682174,-2395.49169921875,304.1445617675781,0.8183125257492065,0.1601296514272689,0.1520630866289138,293.097900390625,297.1499938964844,293.1499938964844,0.0952470675110817,-1712.8759765625,304.1448669433594,0.809828519821167,0.1549766957759857,0.1087288558483123,293.0712585449219,297.1499938964844,293.1499938964844,0.2110369056463241,-4382.275390625,304.14898681640625,0.9990000128746032,0.3445594608783722,0.2780911922454834,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495975017547607,0.050000000745058,0.2288427799940109,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191829532384872,1.0,1.0,0.9761672616004944,1.0,-1.0562163591384888,0.4416581988334656,0.614558219909668,0.2395456284284591,0.0,0.0,0.3980641365051269,30.16267204284668,37.0,-11.20183277130127,-8609.755859375,121.0564193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940759122371673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093313574790954,0.3093360662460327,-4.696942141890759e-06,0.0,0.000196962384507,0.0,0.0,14.244983673095703,0.0,0.0,0.0,0.3113670647144317,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718595311045646,-1770.4620361328125,304.1459655761719,0.7523511052131653,0.1243488937616348,0.112374797463417,293.0947570800781,297.1499938964844,293.1499938964844,0.0991572588682174,-2395.49169921875,304.1445617675781,0.8183125257492065,0.1601296514272689,0.1520630866289138,293.097900390625,297.1499938964844,293.1499938964844,0.0952470675110817,-1712.8759765625,304.1448669433594,0.809828519821167,0.1549766957759857,0.1087288558483123,293.0712585449219,297.1499938964844,293.1499938964844,0.2110369056463241,-4382.275390625,304.14898681640625,0.9990000128746032,0.3445594608783722,0.2780911922454834,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495975017547607,0.050000000745058,0.2288427799940109,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191829532384872,1.0,1.0,0.9761672616004944,1.0,-1.0562163591384888,0.4416581988334656,0.614558219909668,0.2395456284284591,0.0,0.0,0.3980641365051269,30.16267204284668,37.0,-11.20183277130127,-8609.755859375,121.0564193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940759122371673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093313574790954,0.3093360662460327,-4.696942141890759e-06,0.0,0.000196962384507,0.0,0.0,14.244983673095703,0.0,0.0,0.0,0.3113670647144317,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727715790271759,-1787.09716796875,304.1457824707031,0.749644935131073,0.1253806352615356,0.1133335903286933,293.0945739746094,297.1499938964844,293.1499938964844,0.1003811061382293,-2419.50341796875,304.1443176269531,0.8155715465545654,0.1615694016218185,0.1534564942121505,293.09765625,297.1499938964844,293.1499938964844,0.0964071080088615,-1729.7965087890625,304.1446533203125,0.8069348335266113,0.1563462913036346,0.1097093671560287,293.0760192871094,297.1499938964844,293.1499938964844,0.2162646651268005,-4470.86376953125,304.1405944824219,0.9990000128746032,0.3456079363822937,0.2836497128009796,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452677607536316,0.050000000745058,0.2289981395006179,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220534831285476,1.0,1.0,0.9764291644096376,1.0,-1.0670740604400637,0.4464352428913116,0.6206387877464294,0.2425600886344909,0.0,0.0,0.4022084772586822,31.14626121520996,40.0,-15.145621299743652,-8707.9697265625,125.48210906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951771080493927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135464787483215,0.3135511875152588,-4.708540927822469e-06,0.0,0.0001980799424927,0.0,0.0,14.501962661743164,0.0,0.0,0.0,0.3124131858348846,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727715790271759,-1787.09716796875,304.1457824707031,0.749644935131073,0.1253806352615356,0.1133335903286933,293.0945739746094,297.1499938964844,293.1499938964844,0.1003811061382293,-2419.50341796875,304.1443176269531,0.8155715465545654,0.1615694016218185,0.1534564942121505,293.09765625,297.1499938964844,293.1499938964844,0.0964071080088615,-1729.7965087890625,304.1446533203125,0.8069348335266113,0.1563462913036346,0.1097093671560287,293.0760192871094,297.1499938964844,293.1499938964844,0.2162646651268005,-4470.86376953125,304.1405944824219,0.9990000128746032,0.3456079363822937,0.2836497128009796,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452677607536316,0.050000000745058,0.2289981395006179,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220534831285476,1.0,1.0,0.9764291644096376,1.0,-1.0670740604400637,0.4464352428913116,0.6206387877464294,0.2425600886344909,0.0,0.0,0.4022084772586822,31.14626121520996,40.0,-15.145621299743652,-8707.9697265625,125.48210906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951771080493927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135464787483215,0.3135511875152588,-4.708540927822469e-06,0.0,0.0001980799424927,0.0,0.0,14.501962661743164,0.0,0.0,0.0,0.3124131858348846,4.0,0.0,1.0
