time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736854597926139,-1803.8096923828125,304.1456604003906,0.7454217672348022,0.1263984739780426,0.1142947524785995,293.09442138671875,297.1499938964844,293.1499938964844,0.1016174554824829,-2443.69091796875,304.1441650390625,0.8110846877098083,0.1630010306835174,0.1548574715852737,293.0975036621094,297.1499938964844,293.1499938964844,0.0975760295987129,-1746.8165283203125,304.1444702148437,0.8021901845932007,0.1577042490243911,0.1106935963034629,293.0906677246094,297.1499938964844,293.1499938964844,0.2234105616807937,-4590.48779296875,304.1318359375,0.9990000128746032,0.344529777765274,0.2911810874938965,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395932197570801,0.050000000745058,0.2292144000530243,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.11181640625,1.0,0.2257312685251236,1.0,1.0,0.9766910672187804,1.0,-1.080389142036438,0.4523324966430664,0.6280566453933716,0.2461960762739181,0.0,0.0,0.4079144895076751,32.490318298339844,43.0,-15.793439865112305,-8832.3037109375,131.27102661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965266764163971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197285830974579,0.3197333216667175,-4.727249688585289e-06,0.0,0.0001994495978578,0.0,0.0,14.88758373260498,0.0,0.0,0.0,0.3139879703521728,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736854597926139,-1803.8096923828125,304.1456604003906,0.7454217672348022,0.1263984739780426,0.1142947524785995,293.09442138671875,297.1499938964844,293.1499938964844,0.1016174554824829,-2443.69091796875,304.1441650390625,0.8110846877098083,0.1630010306835174,0.1548574715852737,293.0975036621094,297.1499938964844,293.1499938964844,0.0975760295987129,-1746.8165283203125,304.1444702148437,0.8021901845932007,0.1577042490243911,0.1106935963034629,293.0906677246094,297.1499938964844,293.1499938964844,0.2234105616807937,-4590.48779296875,304.1318359375,0.9990000128746032,0.344529777765274,0.2911810874938965,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395932197570801,0.050000000745058,0.2292144000530243,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.11181640625,1.0,0.2257312685251236,1.0,1.0,0.9766910672187804,1.0,-1.080389142036438,0.4523324966430664,0.6280566453933716,0.2461960762739181,0.0,0.0,0.4079144895076751,32.490318298339844,43.0,-15.793439865112305,-8832.3037109375,131.27102661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965266764163971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197285830974579,0.3197333216667175,-4.727249688585289e-06,0.0,0.0001994495978578,0.0,0.0,14.88758373260498,0.0,0.0,0.0,0.3139879703521728,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741380825638771,-1812.0992431640625,304.1456298828125,0.7428929805755615,0.1268991529941558,0.1147727668285369,293.0943908691406,297.1499938964844,293.1499938964844,0.1022350266575813,-2455.742431640625,304.14410400390625,0.8082939982414246,0.1637109518051147,0.1555574536323547,293.09747314453125,297.1499938964844,293.1499938964844,0.0981580540537834,-1755.2750244140625,304.1444396972656,0.7992990016937256,0.1583752036094665,0.1111840009689331,293.10162353515625,297.1499938964844,293.1499938964844,0.2276016026735305,-4660.04638671875,304.1275329589844,0.9990000128746032,0.343132734298706,0.2955684065818786,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5364030599594116,0.050000000745058,0.2293430119752884,291.1075439453125,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795959472656,291.1063842773437,1.0,0.2278243154287338,1.0,1.0,0.976822018623352,1.0,-1.087811827659607,0.4556344747543335,0.6321773529052734,0.2482029646635055,0.0,0.0,0.4112977087497711,33.28296661376953,43.0,-15.444572448730469,-8902.5888671875,134.6331329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.896484375,18000.0,0.0,0.0,0.1973415166139602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235204219818115,0.3235251605510711,-4.73929549116292e-06,0.0,0.0002002765540964,0.0,0.0,15.128133773803713,0.0,0.0,0.0,0.314971387386322,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745860114693641,-1820.3095703125,304.1455993652344,0.7401585578918457,0.1273933500051498,0.1152477413415908,293.0943908691406,297.1499938964844,293.1499938964844,0.1028501093387603,-2467.72412109375,304.14404296875,0.8051774501800537,0.1644158810377121,0.1562556475400924,293.09747314453125,297.1499938964844,293.1499938964844,0.0987362787127494,-1763.6658935546875,304.1443786621094,0.7961438298225403,0.1590395122766494,0.1116719990968704,293.1148986816406,297.1499938964844,293.1499938964844,0.2321508079767227,-4735.1103515625,304.12335205078125,0.9990000128746032,0.341139405965805,0.3003076314926147,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5330532789230347,0.050000000745058,0.2294840961694717,291.1023254394531,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.1775817871094,291.10125732421875,1.0,0.2300621569156646,1.0,1.0,0.9770154356956482,1.0,-1.0956631898880005,0.4591351747512817,0.6365280151367188,0.2503107190132141,0.0,0.0,0.4149991273880005,34.14876937866211,31.0,-14.813942909240724,-8977.4931640625,138.2844696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,306.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.669921875,18000.0,0.0,0.0,0.1982701122760772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277572989463806,0.3277620375156402,-4.753144366986817e-06,0.0,0.0002012189506785,0.0,0.0,15.400251388549805,0.0,0.0,0.0,0.3160838782787323,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753120705485344,-1833.40966796875,304.1458740234375,0.7445753812789917,0.128409743309021,0.1161307469010353,293.0942687988281,297.1499938964844,293.1499938964844,0.103884108364582,-2487.54248046875,304.14434814453125,0.8105315566062927,0.165853351354599,0.1575831770896911,293.0971984863281,297.1499938964844,293.1499938964844,0.0997147560119628,-1777.6376953125,304.1446533203125,0.8015367388725281,0.1604251712560653,0.112608790397644,293.13555908203125,297.1499938964844,293.1499938964844,0.2293359041213989,-4684.90478515625,304.1375732421875,0.9990000128746032,0.3377940952777862,0.2969245612621307,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354341268539429,0.050000000745058,0.2293828725814819,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.228681281208992,1.0,1.0,0.9774022698402404,1.0,-1.0952681303024292,0.4588176012039184,0.636450469493866,0.2505292594432831,0.0,0.0,0.4209563136100769,33.611515045166016,25.0,14.072473526000977,-9062.06640625,137.17848205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73687744140625,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.2004211097955703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362790644168854,0.3362838327884674,-4.784897555509815e-06,0.0,0.0002034019416896,0.0,0.0,15.96657657623291,0.0,0.0,0.0,0.3183733820915222,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753120705485344,-1833.40966796875,304.1458740234375,0.7445753812789917,0.128409743309021,0.1161307469010353,293.0942687988281,297.1499938964844,293.1499938964844,0.103884108364582,-2487.54248046875,304.14434814453125,0.8105315566062927,0.165853351354599,0.1575831770896911,293.0971984863281,297.1499938964844,293.1499938964844,0.0997147560119628,-1777.6376953125,304.1446533203125,0.8015367388725281,0.1604251712560653,0.112608790397644,293.13555908203125,297.1499938964844,293.1499938964844,0.2293359041213989,-4684.90478515625,304.1375732421875,0.9990000128746032,0.3377940952777862,0.2969245612621307,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354341268539429,0.050000000745058,0.2293828725814819,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.228681281208992,1.0,1.0,0.9774022698402404,1.0,-1.0952681303024292,0.4588176012039184,0.636450469493866,0.2505292594432831,0.0,0.0,0.4209563136100769,33.611515045166016,25.0,14.072473526000977,-9062.06640625,137.17848205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73687744140625,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.2004211097955703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362790644168854,0.3362838327884674,-4.784897555509815e-06,0.0,0.0002034019416896,0.0,0.0,15.96657657623291,0.0,0.0,0.0,0.3183733820915222,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758607760071754,-1842.968017578125,304.1463317871094,0.7542445659637451,0.1294412910938263,0.1169991642236709,293.09405517578125,297.1499938964844,293.1499938964844,0.1046934351325035,-2502.593994140625,304.1448669433594,0.8212407231330872,0.1673033684492111,0.1588928699493408,293.0970153808594,297.1499938964844,293.1499938964844,0.1004799082875251,-1788.2303466796875,304.1451416015625,0.8126612901687622,0.1618015170097351,0.1135345175862312,293.1315002441406,297.1499938964844,293.1499938964844,0.2201685607433319,-4529.64208984375,304.156982421875,0.9990000128746032,0.3389317393302917,0.2873139083385467,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424754023551941,0.050000000745058,0.229102075099945,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252377718687057,1.0,1.0,0.9777891635894777,1.0,-1.0871219635009766,0.4550124108791351,0.6321095824241638,0.2487271279096603,0.0,0.0,0.4207534790039062,32.00560760498047,28.0,32.124778747558594,-9043.6943359375,132.0913543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025680989027023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380186557769775,0.3380234539508819,-4.801034265256021e-06,0.0,0.0002055808727163,0.0,0.0,16.113018035888672,0.0,0.0,0.0,0.3189952969551086,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758607760071754,-1842.968017578125,304.1463317871094,0.7542445659637451,0.1294412910938263,0.1169991642236709,293.09405517578125,297.1499938964844,293.1499938964844,0.1046934351325035,-2502.593994140625,304.1448669433594,0.8212407231330872,0.1673033684492111,0.1588928699493408,293.0970153808594,297.1499938964844,293.1499938964844,0.1004799082875251,-1788.2303466796875,304.1451416015625,0.8126612901687622,0.1618015170097351,0.1135345175862312,293.1315002441406,297.1499938964844,293.1499938964844,0.2201685607433319,-4529.64208984375,304.156982421875,0.9990000128746032,0.3389317393302917,0.2873139083385467,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424754023551941,0.050000000745058,0.229102075099945,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252377718687057,1.0,1.0,0.9777891635894777,1.0,-1.0871219635009766,0.4550124108791351,0.6321095824241638,0.2487271279096603,0.0,0.0,0.4207534790039062,32.00560760498047,28.0,32.124778747558594,-9043.6943359375,132.0913543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025680989027023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380186557769775,0.3380234539508819,-4.801034265256021e-06,0.0,0.0002055808727163,0.0,0.0,16.113018035888672,0.0,0.0,0.0,0.3189952969551086,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765143483877182,-1854.6732177734373,304.1464538574219,0.7609404921531677,0.130463421344757,0.1178891286253929,293.0939636230469,297.1499938964844,293.1499938964844,0.1056345254182815,-2520.421630859375,304.1449890136719,0.8283761739730835,0.1687436401844024,0.1602243185043335,293.0971374511719,297.1499938964844,293.1499938964844,0.1013308316469192,-1800.2208251953125,304.14532470703125,0.8197664022445679,0.1631205677986145,0.1144378036260604,293.1117858886719,297.1499938964844,293.1499938964844,0.2147349715232849,-4438.77197265625,304.163330078125,0.9990000128746032,0.3433901965618133,0.2817760407924652,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467160940170288,0.050000000745058,0.2289445251226425,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237514704465866,1.0,1.0,0.9780527353286744,1.0,-1.084032416343689,0.45351043343544,0.6305219531059265,0.2481868714094162,0.0,0.0,0.4189064800739288,31.1274356842041,31.0,19.45882225036621,-9016.724609375,129.68423461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042970061302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360370397567749,0.3360418379306793,-4.798120244231541e-06,0.0,0.0002073354844469,0.0,0.0,15.993377685546877,0.0,0.0,0.0,0.3185428380966186,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765143483877182,-1854.6732177734373,304.1464538574219,0.7609404921531677,0.130463421344757,0.1178891286253929,293.0939636230469,297.1499938964844,293.1499938964844,0.1056345254182815,-2520.421630859375,304.1449890136719,0.8283761739730835,0.1687436401844024,0.1602243185043335,293.0971374511719,297.1499938964844,293.1499938964844,0.1013308316469192,-1800.2208251953125,304.14532470703125,0.8197664022445679,0.1631205677986145,0.1144378036260604,293.1117858886719,297.1499938964844,293.1499938964844,0.2147349715232849,-4438.77197265625,304.163330078125,0.9990000128746032,0.3433901965618133,0.2817760407924652,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467160940170288,0.050000000745058,0.2289445251226425,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237514704465866,1.0,1.0,0.9780527353286744,1.0,-1.084032416343689,0.45351043343544,0.6305219531059265,0.2481868714094162,0.0,0.0,0.4189064800739288,31.1274356842041,31.0,19.45882225036621,-9016.724609375,129.68423461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042970061302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360370397567749,0.3360418379306793,-4.798120244231541e-06,0.0,0.0002073354844469,0.0,0.0,15.993377685546877,0.0,0.0,0.0,0.3185428380966186,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772996246814727,-1869.0706787109373,304.1463317871094,0.7641564011573792,0.1314822882413864,0.1187959164381027,293.0938720703125,297.1499938964844,293.1499938964844,0.1067473366856575,-2541.825927734375,304.1448059082031,0.8318517208099365,0.1701818704605102,0.1615743488073349,293.0971069335937,297.1499938964844,293.1499938964844,0.1023538932204246,-1814.8837890625,304.1451721191406,0.8231358528137207,0.1644605100154876,0.1153620183467865,293.0933837890625,297.1499938964844,293.1499938964844,0.2132913768291473,-4415.7685546875,304.1611633300781,0.9990000128746032,0.3480992317199707,0.2803438007831573,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478314757347107,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.2238062471151352,1.0,1.0,0.978316366672516,1.0,-1.086081624031067,0.4543186128139496,0.6317629814147949,0.2489867210388183,0.0,0.0,0.4184784293174743,30.948074340820312,34.0,2.0954864025115967,-9029.5869140625,129.87210083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055891752243042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349520564079284,0.3349568545818329,-4.792648269358324e-06,0.0,0.0002086468739435,0.0,0.0,15.916265487670898,0.0,0.0,0.0,0.318234920501709,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772996246814727,-1869.0706787109373,304.1463317871094,0.7641564011573792,0.1314822882413864,0.1187959164381027,293.0938720703125,297.1499938964844,293.1499938964844,0.1067473366856575,-2541.825927734375,304.1448059082031,0.8318517208099365,0.1701818704605102,0.1615743488073349,293.0971069335937,297.1499938964844,293.1499938964844,0.1023538932204246,-1814.8837890625,304.1451721191406,0.8231358528137207,0.1644605100154876,0.1153620183467865,293.0933837890625,297.1499938964844,293.1499938964844,0.2132913768291473,-4415.7685546875,304.1611633300781,0.9990000128746032,0.3480992317199707,0.2803438007831573,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478314757347107,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.2238062471151352,1.0,1.0,0.978316366672516,1.0,-1.086081624031067,0.4543186128139496,0.6317629814147949,0.2489867210388183,0.0,0.0,0.4184784293174743,30.948074340820312,34.0,2.0954864025115967,-9029.5869140625,129.87210083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055891752243042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349520564079284,0.3349568545818329,-4.792648269358324e-06,0.0,0.0002086468739435,0.0,0.0,15.916265487670898,0.0,0.0,0.0,0.318234920501709,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777154117822647,-1876.7412109375,304.146240234375,0.7646651864051819,0.1319916397333145,0.119256280362606,293.09381103515625,297.1499938964844,293.1499938964844,0.1073346436023712,-2553.146484375,304.1446838378906,0.8324613571166992,0.1709019094705581,0.162257432937622,293.0970764160156,297.1499938964844,293.1499938964844,0.1029003635048866,-1822.735595703125,304.1450500488281,0.823706865310669,0.1651365458965301,0.115835003554821,293.0869445800781,297.1499938964844,293.1499938964844,0.213744044303894,-4424.091796875,304.1582946777344,0.9990000128746032,0.3500821888446808,0.2808690965175628,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5474215745925903,0.050000000745058,0.2289189249277115,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576538085937,291.1490173339844,1.0,0.2243322730064392,1.0,1.0,0.9784481525421144,1.0,-1.0886690616607666,0.4554299414157867,0.6332391500473022,0.2497833371162414,0.0,0.0,0.4187823235988617,31.06568145751953,34.0,-3.933518171310425,-9050.861328125,130.74696350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.2061184793710708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335053950548172,0.335058718919754,-4.791871106135659e-06,0.0,0.0002091840433422,0.0,0.0,15.919577598571776,0.0,0.0,0.0,0.3182459473609924,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781434327363967,-1884.6632080078125,304.1461486816406,0.7645264863967896,0.1324999183416366,0.1197201833128929,293.0937805175781,297.1499938964844,293.1499938964844,0.107939176261425,-2564.80615234375,304.1445617675781,0.8324098587036133,0.1716220825910568,0.1629451513290405,293.0970458984375,297.1499938964844,293.1499938964844,0.1034648045897483,-1830.8514404296875,304.1449279785156,0.823626697063446,0.1658138036727905,0.1163127049803733,293.0829467773437,297.1499938964844,293.1499938964844,0.2148899137973785,-4444.02685546875,304.1546936035156,0.9990000128746032,0.3516707122325897,0.2821183204650879,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5464502573013306,0.050000000745058,0.228953942656517,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,293.1548156738281,291.1444396972656,1.0,0.2251486033201217,1.0,1.0,0.9785727262496948,1.0,-1.0921655893325806,0.456955224275589,0.635210394859314,0.2508066296577453,0.0,0.0,0.4195115268230438,31.30486488342285,37.0,-8.756550788879395,-9081.0625,132.08384704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963256835937,306.3304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.2066006362438202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356294929981231,0.3356342613697052,-4.7926578190526925e-06,0.0,0.0002096733805956,0.0,0.0,15.954024314880373,0.0,0.0,0.0,0.3183841407299042,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790202617645263,-1900.9437255859373,304.1459655761719,0.762555718421936,0.1335078626871109,0.1206532344222068,293.0937194824219,297.1499938964844,293.1499938964844,0.1091818660497665,-2588.76123046875,304.144287109375,0.8305785655975342,0.1730587184429168,0.1643302738666534,293.0970153808594,297.1499938964844,293.1499938964844,0.1046265885233879,-1847.5494384765625,304.1446838378906,0.8217546343803406,0.1671639829874038,0.1172758415341377,293.0830078125,297.1499938964844,293.1499938964844,0.2190314978361129,-4514.548828125,304.1462097167969,0.9990000128746032,0.3533816337585449,0.2865391075611114,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430603623390198,0.050000000745058,0.2290794402360916,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.13311767578125,1.0,0.2275528162717819,1.0,1.0,0.978821873664856,1.0,-1.1015599966049194,0.4611079096794128,0.6404521465301514,0.2534353733062744,0.0,0.0,0.4223161339759826,32.11302185058594,40.0,-14.518285751342772,-9167.2802734375,136.02259826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.207522913813591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384336531162262,0.3384384512901306,-4.799969246960245e-06,0.0,0.000210609374335,0.0,0.0,16.132986068725586,0.0,0.0,0.0,0.3191069662570953,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790202617645263,-1900.9437255859373,304.1459655761719,0.762555718421936,0.1335078626871109,0.1206532344222068,293.0937194824219,297.1499938964844,293.1499938964844,0.1091818660497665,-2588.76123046875,304.144287109375,0.8305785655975342,0.1730587184429168,0.1643302738666534,293.0970153808594,297.1499938964844,293.1499938964844,0.1046265885233879,-1847.5494384765625,304.1446838378906,0.8217546343803406,0.1671639829874038,0.1172758415341377,293.0830078125,297.1499938964844,293.1499938964844,0.2190314978361129,-4514.548828125,304.1462097167969,0.9990000128746032,0.3533816337585449,0.2865391075611114,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430603623390198,0.050000000745058,0.2290794402360916,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.13311767578125,1.0,0.2275528162717819,1.0,1.0,0.978821873664856,1.0,-1.1015599966049194,0.4611079096794128,0.6404521465301514,0.2534353733062744,0.0,0.0,0.4223161339759826,32.11302185058594,40.0,-14.518285751342772,-9167.2802734375,136.02259826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.207522913813591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384336531162262,0.3384384512901306,-4.799969246960245e-06,0.0,0.000210609374335,0.0,0.0,16.132986068725586,0.0,0.0,0.0,0.3191069662570953,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.079901322722435,-1917.341552734375,304.1458435058594,0.7587682008743286,0.1344950944185257,0.1215832605957984,293.0937194824219,297.1499938964844,293.1499938964844,0.1104424446821212,-2613.00634765625,304.14410400390625,0.8268781900405884,0.1744824647903442,0.1657192856073379,293.0970764160156,297.1499938964844,293.1499938964844,0.1058023571968078,-1864.4117431640625,304.1445007324219,0.8179965019226074,0.1684961169958114,0.1182390674948692,293.0942687988281,297.1499938964844,293.1499938964844,0.2252950519323349,-4619.6181640625,304.1370544433594,0.9990000128746032,0.3528155088424682,0.2931447327136993,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.538153886795044,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308330088853836,1.0,1.0,0.9790710210800172,1.0,-1.1136571168899536,0.466521143913269,0.6471360325813293,0.2566816508769989,0.0,0.0,0.4268197119235992,33.31017303466797,43.0,-16.48971939086914,-9282.828125,141.4779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541564941406,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085589915513992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434460163116455,0.3434508442878723,-4.815659394807881e-06,0.0,0.0002116608666256,0.0,0.0,16.463411331176758,0.0,0.0,0.0,0.3204457759857178,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.079901322722435,-1917.341552734375,304.1458435058594,0.7587682008743286,0.1344950944185257,0.1215832605957984,293.0937194824219,297.1499938964844,293.1499938964844,0.1104424446821212,-2613.00634765625,304.14410400390625,0.8268781900405884,0.1744824647903442,0.1657192856073379,293.0970764160156,297.1499938964844,293.1499938964844,0.1058023571968078,-1864.4117431640625,304.1445007324219,0.8179965019226074,0.1684961169958114,0.1182390674948692,293.0942687988281,297.1499938964844,293.1499938964844,0.2252950519323349,-4619.6181640625,304.1370544433594,0.9990000128746032,0.3528155088424682,0.2931447327136993,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.538153886795044,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308330088853836,1.0,1.0,0.9790710210800172,1.0,-1.1136571168899536,0.466521143913269,0.6471360325813293,0.2566816508769989,0.0,0.0,0.4268197119235992,33.31017303466797,43.0,-16.48971939086914,-9282.828125,141.4779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541564941406,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085589915513992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434460163116455,0.3434508442878723,-4.815659394807881e-06,0.0,0.0002116608666256,0.0,0.0,16.463411331176758,0.0,0.0,0.0,0.3204457759857178,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807705000042915,-1933.5408935546875,304.1457824707031,0.7536847591400146,0.1354539394378662,0.1225006878376007,293.0938415527344,297.1499938964844,293.1499938964844,0.111702062189579,-2637.161376953125,304.1439819335937,0.8217882513999939,0.1758852899074554,0.1671022921800613,293.0970764160156,297.1499938964844,293.1499938964844,0.1069865524768829,-1881.346923828125,304.14434814453125,0.8127956986427307,0.1698321253061294,0.1192069500684738,293.1169738769531,297.1499938964844,293.1499938964844,0.2333149462938308,-4752.50927734375,304.1280212402344,0.9990000128746032,0.3496465682983398,0.3015144765377044,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322152972221375,0.050000000745058,0.2295193523168563,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348246574401855,1.0,1.0,0.9794601202011108,1.0,-1.1279240846633911,0.4729721248149872,0.6549519896507263,0.2603580951690674,0.0,0.0,0.432901918888092,34.84379196166992,31.0,-16.45256805419922,-9422.2314453125,148.28005981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.453125,18000.0,0.0,0.0,0.2098947465419769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506041765213012,0.3506090342998504,-4.84002066514222e-06,0.0,0.0002130164793925,0.0,0.0,16.94723892211914,0.0,0.0,0.0,0.3224067986011505,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807705000042915,-1933.5408935546875,304.1457824707031,0.7536847591400146,0.1354539394378662,0.1225006878376007,293.0938415527344,297.1499938964844,293.1499938964844,0.111702062189579,-2637.161376953125,304.1439819335937,0.8217882513999939,0.1758852899074554,0.1671022921800613,293.0970764160156,297.1499938964844,293.1499938964844,0.1069865524768829,-1881.346923828125,304.14434814453125,0.8127956986427307,0.1698321253061294,0.1192069500684738,293.1169738769531,297.1499938964844,293.1499938964844,0.2333149462938308,-4752.50927734375,304.1280212402344,0.9990000128746032,0.3496465682983398,0.3015144765377044,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322152972221375,0.050000000745058,0.2295193523168563,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348246574401855,1.0,1.0,0.9794601202011108,1.0,-1.1279240846633911,0.4729721248149872,0.6549519896507263,0.2603580951690674,0.0,0.0,0.432901918888092,34.84379196166992,31.0,-16.45256805419922,-9422.2314453125,148.28005981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.453125,18000.0,0.0,0.0,0.2098947465419769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506041765213012,0.3506090342998504,-4.84002066514222e-06,0.0,0.0002130164793925,0.0,0.0,16.94723892211914,0.0,0.0,0.0,0.3224067986011505,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814551189541816,-1946.075927734375,304.14605712890625,0.7587320804595947,0.136428415775299,0.1233442798256874,293.0938415527344,297.1499938964844,293.1499938964844,0.1127422302961349,-2656.751708984375,304.1442565917969,0.827285647392273,0.177306592464447,0.1684108972549438,293.0973205566406,297.1499938964844,293.1499938964844,0.1079438403248786,-1894.78076171875,304.1446838378906,0.818290650844574,0.1711285859346389,0.1201059594750404,293.1374206542969,297.1499938964844,293.1499938964844,0.2298187911510467,-4691.46533203125,304.1418151855469,0.9990000128746032,0.3462927043437958,0.297433853149414,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350714325904846,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.11688232421875,1.0,0.2331656217575073,1.0,1.0,0.9798492193222046,1.0,-1.1265512704849243,0.4721644222736358,0.6543868780136108,0.2604489326477051,0.0,0.0,0.4379652142524719,34.182472229003906,25.0,12.928693771362305,-9498.8701171875,146.63290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.46600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.211581289768219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35846808552742,0.3584729433059692,-4.871576948062284e-06,0.0,0.0002147281193174,0.0,0.0,17.502506256103516,0.0,0.0,0.0,0.3246211111545563,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814551189541816,-1946.075927734375,304.14605712890625,0.7587320804595947,0.136428415775299,0.1233442798256874,293.0938415527344,297.1499938964844,293.1499938964844,0.1127422302961349,-2656.751708984375,304.1442565917969,0.827285647392273,0.177306592464447,0.1684108972549438,293.0973205566406,297.1499938964844,293.1499938964844,0.1079438403248786,-1894.78076171875,304.1446838378906,0.818290650844574,0.1711285859346389,0.1201059594750404,293.1374206542969,297.1499938964844,293.1499938964844,0.2298187911510467,-4691.46533203125,304.1418151855469,0.9990000128746032,0.3462927043437958,0.297433853149414,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350714325904846,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.11688232421875,1.0,0.2331656217575073,1.0,1.0,0.9798492193222046,1.0,-1.1265512704849243,0.4721644222736358,0.6543868780136108,0.2604489326477051,0.0,0.0,0.4379652142524719,34.182472229003906,25.0,12.928693771362305,-9498.8701171875,146.63290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.46600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.211581289768219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35846808552742,0.3584729433059692,-4.871576948062284e-06,0.0,0.0002147281193174,0.0,0.0,17.502506256103516,0.0,0.0,0.0,0.3246211111545563,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816925168037414,-1950.2156982421875,304.1463623046875,0.7634678483009338,0.1369107514619827,0.1237537562847137,293.0938415527344,297.1499938964844,293.1499938964844,0.1131297722458839,-2663.78759765625,304.14459228515625,0.8322837948799133,0.1780200004577636,0.1690571755170822,293.0975341796875,297.1499938964844,293.1499938964844,0.1082681193947792,-1899.1341552734373,304.1450500488281,0.8231803178787231,0.1717547178268432,0.1205243095755577,293.1380920410156,297.1499938964844,293.1499938964844,0.2254038155078888,-4616.80908203125,304.1513061523437,0.9990000128746032,0.346314013004303,0.2928439974784851,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5383726954460144,0.050000000745058,0.2292614579200744,291.1293640136719,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,293.13006591796875,291.1327209472656,1.0,0.2315725982189178,1.0,1.0,0.9800437688827516,1.0,-1.1226487159729004,0.4702715277671814,0.6523771286010742,0.2597448229789734,0.0,0.0,0.4378070831298828,33.41035842895508,25.0,27.219724655151367,-9494.494140625,144.09104919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.38671875,18000.0,0.0,0.0,0.2124397158622741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596878349781036,0.3596927225589752,-4.882073881162796e-06,0.0,0.0002155992988264,0.0,0.0,17.607730865478516,0.0,0.0,0.0,0.3250404894351959,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819373056292533,-1954.532470703125,304.1465759277344,0.7692670822143555,0.1373963505029678,0.1241547688841819,293.09381103515625,297.1499938964844,293.1499938964844,0.1135310903191566,-2671.128173828125,304.1448669433594,0.8383443355560303,0.1787330955266952,0.1696963608264923,293.09765625,297.1499938964844,293.1499938964844,0.1086064055562019,-1903.7193603515625,304.14532470703125,0.8290535807609558,0.1723901480436325,0.120938517153263,293.1326904296875,297.1499938964844,293.1499938964844,0.220043733716011,-4526.515625,304.1607971191406,0.9990000128746032,0.3475223481655121,0.2872052788734436,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5425562858581543,0.050000000745058,0.2290979027748108,291.1431579589844,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,293.12750244140625,291.14581298828125,1.0,0.229492112994194,1.0,1.0,0.9802153706550598,1.0,-1.1174310445785522,0.4677538275718689,0.6496772170066833,0.2587831020355224,0.0,0.0,0.4368637502193451,32.47160720825195,28.0,31.28212547302246,-9468.09375,140.8954620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,306.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.2132176458835601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591392636299133,0.3591441512107849,-4.884936970483977e-06,0.0,0.0002163887984352,0.0,0.0,17.585052490234375,0.0,0.0,0.0,0.3249692916870117,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825355127453804,-1965.3763427734373,304.1466979980469,0.776563823223114,0.1383614838123321,0.1249909922480583,293.09393310546875,297.1499938964844,293.1499938964844,0.1144578829407692,-2688.378173828125,304.14501953125,0.8460375666618347,0.180136889219284,0.1709936410188675,293.09783935546875,297.1499938964844,293.1499938964844,0.1094323843717575,-1915.1663818359373,304.1455078125,0.836426854133606,0.1736820340156555,0.121809147298336,293.1119384765625,297.1499938964844,293.1499938964844,0.2141271233558654,-4427.8798828125,304.16668701171875,0.9990000128746032,0.3521572053432464,0.2811643183231354,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471907258033752,0.050000000745058,0.2289262861013412,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278187274932861,1.0,1.0,0.9805585741996764,1.0,-1.11357581615448,0.4657824039459228,0.6477934718132019,0.2583439946174621,0.0,0.0,0.4342494308948517,31.513755798339844,31.0,18.11444854736328,-9429.7080078125,138.05165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.214408591389656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559829890727997,0.3559878766536712,-4.877063474850729e-06,0.0,0.0002175974659621,0.0,0.0,17.375913619995117,0.0,0.0,0.0,0.3241600394248962,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825355127453804,-1965.3763427734373,304.1466979980469,0.776563823223114,0.1383614838123321,0.1249909922480583,293.09393310546875,297.1499938964844,293.1499938964844,0.1144578829407692,-2688.378173828125,304.14501953125,0.8460375666618347,0.180136889219284,0.1709936410188675,293.09783935546875,297.1499938964844,293.1499938964844,0.1094323843717575,-1915.1663818359373,304.1455078125,0.836426854133606,0.1736820340156555,0.121809147298336,293.1119384765625,297.1499938964844,293.1499938964844,0.2141271233558654,-4427.8798828125,304.16668701171875,0.9990000128746032,0.3521572053432464,0.2811643183231354,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471907258033752,0.050000000745058,0.2289262861013412,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278187274932861,1.0,1.0,0.9805585741996764,1.0,-1.11357581615448,0.4657824039459228,0.6477934718132019,0.2583439946174621,0.0,0.0,0.4342494308948517,31.513755798339844,31.0,18.11444854736328,-9429.7080078125,138.05165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.214408591389656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559829890727997,0.3559878766536712,-4.877063474850729e-06,0.0,0.0002175974659621,0.0,0.0,17.375913619995117,0.0,0.0,0.0,0.3241600394248962,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832615792751312,-1978.874267578125,304.1465759277344,0.7800357341766357,0.1392970085144043,0.1258273720741272,293.0941162109375,297.1499938964844,293.1499938964844,0.1155620366334915,-2709.27978515625,304.14483642578125,0.8498482704162598,0.1815197914838791,0.1722937971353531,293.0980529785156,297.1499938964844,293.1499938964844,0.1104456037282943,-1929.4742431640625,304.1452941894531,0.8400372862815857,0.174958273768425,0.1226983815431594,293.0927124023437,297.1499938964844,293.1499938964844,0.2123253047466278,-4399.14453125,304.1639709472656,0.9990000128746032,0.3570319712162018,0.2793501913547516,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.548607587814331,0.050000000745058,0.2288755774497985,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277113795280456,1.0,1.0,0.980901837348938,1.0,-1.114967703819275,0.4662467241287231,0.6487209796905518,0.2591029703617096,0.0,0.0,0.4332902729511261,31.2732162475586,34.0,0.4226139485836029,-9434.6015625,137.96424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.215169072151184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540630340576172,0.3540678918361664,-4.867401457886444e-06,0.0,0.0002183692558901,0.0,0.0,17.23365592956543,0.0,0.0,0.0,0.3235929012298584,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832615792751312,-1978.874267578125,304.1465759277344,0.7800357341766357,0.1392970085144043,0.1258273720741272,293.0941162109375,297.1499938964844,293.1499938964844,0.1155620366334915,-2709.27978515625,304.14483642578125,0.8498482704162598,0.1815197914838791,0.1722937971353531,293.0980529785156,297.1499938964844,293.1499938964844,0.1104456037282943,-1929.4742431640625,304.1452941894531,0.8400372862815857,0.174958273768425,0.1226983815431594,293.0927124023437,297.1499938964844,293.1499938964844,0.2123253047466278,-4399.14453125,304.1639709472656,0.9990000128746032,0.3570319712162018,0.2793501913547516,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.548607587814331,0.050000000745058,0.2288755774497985,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277113795280456,1.0,1.0,0.980901837348938,1.0,-1.114967703819275,0.4662467241287231,0.6487209796905518,0.2591029703617096,0.0,0.0,0.4332902729511261,31.2732162475586,34.0,0.4226139485836029,-9434.6015625,137.96424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.215169072151184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540630340576172,0.3540678918361664,-4.867401457886444e-06,0.0,0.0002183692558901,0.0,0.0,17.23365592956543,0.0,0.0,0.0,0.3235929012298584,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840302929282188,-1993.2735595703125,304.1464538574219,0.7803404331207275,0.1402043551206588,0.1266570538282394,293.0943603515625,297.1499938964844,293.1499938964844,0.1167366877198219,-2731.58056640625,304.14459228515625,0.8504234552383423,0.1828832626342773,0.1735954582691192,293.0984802246094,297.1499938964844,293.1499938964844,0.1115065142512321,-1944.5030517578125,304.1451110839844,0.8404765129089355,0.1761891394853592,0.1235708221793174,293.0824279785156,297.1499938964844,293.1499938964844,0.2136939764022827,-4423.8271484375,304.1569519042969,0.9990000128746032,0.3605925142765045,0.2808775007724762,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474139451980591,0.050000000745058,0.2289180308580398,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7432861328125,293.11083984375,291.1473999023437,1.0,0.2289116978645324,1.0,1.0,0.9811401963233948,1.0,-1.1204560995101929,0.468652069568634,0.6518040299415588,0.2607095241546631,0.0,0.0,0.4339954555034637,31.58405494689941,37.0,-10.85628890991211,-9480.52734375,140.0159454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156879156827926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542344570159912,0.3542393147945404,-4.864926268055569e-06,0.0,0.0002188958169426,0.0,0.0,17.235612869262695,0.0,0.0,0.0,0.3235979676246643,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840302929282188,-1993.2735595703125,304.1464538574219,0.7803404331207275,0.1402043551206588,0.1266570538282394,293.0943603515625,297.1499938964844,293.1499938964844,0.1167366877198219,-2731.58056640625,304.14459228515625,0.8504234552383423,0.1828832626342773,0.1735954582691192,293.0984802246094,297.1499938964844,293.1499938964844,0.1115065142512321,-1944.5030517578125,304.1451110839844,0.8404765129089355,0.1761891394853592,0.1235708221793174,293.0824279785156,297.1499938964844,293.1499938964844,0.2136939764022827,-4423.8271484375,304.1569519042969,0.9990000128746032,0.3605925142765045,0.2808775007724762,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474139451980591,0.050000000745058,0.2289180308580398,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7432861328125,293.11083984375,291.1473999023437,1.0,0.2289116978645324,1.0,1.0,0.9811401963233948,1.0,-1.1204560995101929,0.468652069568634,0.6518040299415588,0.2607095241546631,0.0,0.0,0.4339954555034637,31.58405494689941,37.0,-10.85628890991211,-9480.52734375,140.0159454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156879156827926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542344570159912,0.3542393147945404,-4.864926268055569e-06,0.0,0.0002188958169426,0.0,0.0,17.235612869262695,0.0,0.0,0.0,0.3235979676246643,4.0,0.0,1.0
