time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848211273550987,-2008.152587890625,304.14630126953125,0.778033971786499,0.1410875171422958,0.1274778544902801,293.0946960449219,297.1499938964844,293.1499938964844,0.1179525777697563,-2754.66943359375,304.1443786621094,0.8483183979988098,0.1842240989208221,0.1748929768800735,293.0989685058594,297.1499938964844,293.1499938964844,0.1126008704304695,-1960.0150146484373,304.1448974609375,0.8383162021636963,0.177393689751625,0.1244354546070098,293.0844421386719,297.1499938964844,293.1499938964844,0.2177206873893737,-4492.72412109375,304.1479187011719,0.9990000128746032,0.3619178831577301,0.2851696014404297,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441005825996399,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311946600675583,1.0,1.0,0.9813786149024964,1.0,-1.1293326616287231,0.4726960659027099,0.6566365957260132,0.2629294693470001,0.0,0.0,0.4367311298847198,32.358612060546875,40.0,-16.892452239990234,-9564.541015625,143.89315795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161841690540313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569654822349548,0.3569703698158264,-4.871837063546991e-06,0.0,0.0002193994441768,0.0,0.0,17.41604232788086,0.0,0.0,0.0,0.3243220150470733,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848211273550987,-2008.152587890625,304.14630126953125,0.778033971786499,0.1410875171422958,0.1274778544902801,293.0946960449219,297.1499938964844,293.1499938964844,0.1179525777697563,-2754.66943359375,304.1443786621094,0.8483183979988098,0.1842240989208221,0.1748929768800735,293.0989685058594,297.1499938964844,293.1499938964844,0.1126008704304695,-1960.0150146484373,304.1448974609375,0.8383162021636963,0.177393689751625,0.1244354546070098,293.0844421386719,297.1499938964844,293.1499938964844,0.2177206873893737,-4492.72412109375,304.1479187011719,0.9990000128746032,0.3619178831577301,0.2851696014404297,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441005825996399,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311946600675583,1.0,1.0,0.9813786149024964,1.0,-1.1293326616287231,0.4726960659027099,0.6566365957260132,0.2629294693470001,0.0,0.0,0.4367311298847198,32.358612060546875,40.0,-16.892452239990234,-9564.541015625,143.89315795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161841690540313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569654822349548,0.3569703698158264,-4.871837063546991e-06,0.0,0.0002193994441768,0.0,0.0,17.41604232788086,0.0,0.0,0.0,0.3243220150470733,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852194279432296,-2015.6571044921875,304.1462707519531,0.7760946750640869,0.1415167152881622,0.127886950969696,293.0948791503906,297.1499938964844,293.1499938964844,0.118566483259201,-2766.312744140625,304.144287109375,0.8464583158493042,0.1848879754543304,0.1755403578281402,293.09930419921875,297.1499938964844,293.1499938964844,0.1131472289562225,-1967.7509765625,304.14483642578125,0.8364427089691162,0.177978366613388,0.1248610243201255,293.0905456542969,297.1499938964844,293.1499938964844,0.2205850034952163,-4541.10009765625,304.14306640625,0.9990000128746032,0.3615554571151733,0.288194328546524,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5418117642402649,0.050000000745058,0.2291258871555328,291.1288146972656,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.101318359375,291.1273193359375,1.0,0.2326808273792266,1.0,1.0,0.9814978241920472,1.0,-1.1348456144332886,0.4752504527568817,0.6595951318740845,0.2642045021057129,0.0,0.0,0.4388397634029388,32.89806365966797,40.0,-18.379940032958984,-9619.20703125,146.44094848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,306.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.40234375,18000.0,0.0,0.0,0.2164958864450454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593259751796722,0.3593308627605438,-4.879258085566107e-06,0.0,0.0002197158028138,0.0,0.0,17.577449798583984,0.0,0.0,0.0,0.3249710202217102,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856089070439338,-2023.005126953125,304.146240234375,0.7737074494361877,0.1419309228658676,0.1282855421304702,293.0951232910156,297.1499938964844,293.1499938964844,0.1191780045628547,-2777.90478515625,304.1441955566406,0.8441555500030518,0.1855409294366836,0.176183670759201,293.099609375,297.1499938964844,293.1499938964844,0.1136896163225174,-1975.428466796875,304.1448059082031,0.834135890007019,0.1785557717084884,0.1252823621034622,293.1001281738281,297.1499938964844,293.1499938964844,0.2239526063203811,-4597.59326171875,304.1382141113281,0.9990000128746032,0.3604318797588348,0.2917340695858001,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5391844511032104,0.050000000745058,0.2292284518480301,291.1217346191406,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987243652344,291.1202697753906,1.0,0.2343675643205642,1.0,1.0,0.9816941618919371,1.0,-1.140973448753357,0.4781143069267273,0.6628590822219849,0.2655543088912964,0.0,0.0,0.4414359629154205,33.529842376708984,43.0,-19.07990837097168,-9681.1171875,149.36097717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,306.5697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.01953125,18000.0,0.0,0.0,0.2168871909379959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623521029949188,0.3623569905757904,-4.889420779363718e-06,0.0,0.0002201129391323,0.0,0.0,17.787607192993164,0.0,0.0,0.0,0.3258163332939148,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863660424947738,-2037.2899169921875,304.146240234375,0.7679193615913391,0.1427431106567382,0.1290682703256607,293.0956420898437,297.1499938964844,293.1499938964844,0.1203788220882415,-2800.6162109375,304.1441345214844,0.8385196924209595,0.1868255734443664,0.1774556636810302,293.1003112792969,297.1499938964844,293.1499938964844,0.114756591618061,-1990.49951171875,304.1447448730469,0.8285112977027893,0.1796924322843551,0.1261182278394699,293.1297302246094,297.1499938964844,293.1499938964844,0.2319900840520858,-4731.1201171875,304.1287841796875,0.9990000128746032,0.3557226657867431,0.3001376688480377,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331698060035706,0.050000000745058,0.229476973414421,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382626831531524,1.0,1.0,0.9820868968963624,1.0,-1.154827356338501,0.4846739470958709,0.6701533794403076,0.2684038281440735,0.0,0.0,0.4478516578674316,35.04337692260742,46.0,-17.803802490234375,-9822.2841796875,156.2326202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.994140625,18000.0,0.0,0.0,0.2180017232894897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702699542045593,0.3702748715877533,-4.918068952974863e-06,0.0,0.0002212440449511,0.0,0.0,18.350465774536133,0.0,0.0,0.0,0.3280752003192901,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863660424947738,-2037.2899169921875,304.146240234375,0.7679193615913391,0.1427431106567382,0.1290682703256607,293.0956420898437,297.1499938964844,293.1499938964844,0.1203788220882415,-2800.6162109375,304.1441345214844,0.8385196924209595,0.1868255734443664,0.1774556636810302,293.1003112792969,297.1499938964844,293.1499938964844,0.114756591618061,-1990.49951171875,304.1447448730469,0.8285112977027893,0.1796924322843551,0.1261182278394699,293.1297302246094,297.1499938964844,293.1499938964844,0.2319900840520858,-4731.1201171875,304.1287841796875,0.9990000128746032,0.3557226657867431,0.3001376688480377,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331698060035706,0.050000000745058,0.229476973414421,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382626831531524,1.0,1.0,0.9820868968963624,1.0,-1.154827356338501,0.4846739470958709,0.6701533794403076,0.2684038281440735,0.0,0.0,0.4478516578674316,35.04337692260742,46.0,-17.803802490234375,-9822.2841796875,156.2326202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.994140625,18000.0,0.0,0.0,0.2180017232894897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702699542045593,0.3702748715877533,-4.918068952974863e-06,0.0,0.0002212440449511,0.0,0.0,18.350465774536133,0.0,0.0,0.0,0.3280752003192901,4.0,0.0,1.0
327540,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.761247456073761,0.0,0.1298494338989257,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319405317306519,0.0,0.1787159293889999,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219044804573059,0.0,0.1269462406635284,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099856376647949,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265213251113892,0.0,0.2297772318124771,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824795722961426,1.0,-1.1704518795013428,0.4921897351741791,0.6782621741294861,0.2713378965854645,0.0,0.0,0.0,36.852012634277344,60.0,-14.02093505859375,-9977.46875,164.3612823486328,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802081644535064,0.3802131414413452,-4.956910288456129e-06,0.0,0.0,0.0,0.0,19.07987403869629,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.761247456073761,0.0,0.1298494338989257,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319405317306519,0.0,0.1787159293889999,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219044804573059,0.0,0.1269462406635284,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099856376647949,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265213251113892,0.0,0.2297772318124771,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824795722961426,1.0,-1.1704518795013428,0.4921897351741791,0.6782621741294861,0.2713378965854645,0.0,0.0,0.0,36.852012634277344,60.0,-14.02093505859375,-9977.46875,164.3612823486328,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802081644535064,0.3802131414413452,-4.956910288456129e-06,0.0,0.0,0.0,0.0,19.07987403869629,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.80230712890625,0.0,0.0,0.0005691567785106,292.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3367614746094,0.0,0.0,0.0007535045733675,292.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3887023925781,0.0,0.0,0.0005379520589485,292.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5287475585937,0.0,0.0,0.0013111791340634,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0013070406857877,291.1231384277344,294.1499938964844,268.11541748046875,267.4600524902344,280.30963134765625,286.8363647460937,291.11688232421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894877672195436,1.0,-0.005375737324357,0.010730636306107,-0.0053548994474112,-0.0211833585053682,0.0,0.0,0.0,-0.0299707558006048,60.0,-141.07118225097656,-0.0,-1.9697622519743163e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.756270921051559e-18,8.758789686016783e-18,-2.5183875236798136e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.80230712890625,0.0,0.0,0.0005691567785106,292.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3367614746094,0.0,0.0,0.0007535045733675,292.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3887023925781,0.0,0.0,0.0005379520589485,292.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5287475585937,0.0,0.0,0.0013111791340634,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0013070406857877,291.1231384277344,294.1499938964844,268.11541748046875,267.4600524902344,280.30963134765625,286.8363647460937,291.11688232421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894877672195436,1.0,-0.005375737324357,0.010730636306107,-0.0053548994474112,-0.0211833585053682,0.0,0.0,0.0,-0.0299707558006048,60.0,-141.07118225097656,-0.0,-1.9697622519743163e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.756270921051559e-18,8.758789686016783e-18,-2.5183875236798136e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.74658203125,0.0,0.0,0.0001131488825194,292.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.27960205078125,0.0,0.0,0.0001237485557794,292.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3320007324219,0.0,0.0,9.084594785235822e-05,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46307373046875,0.0,0.0,0.0001403745845891,293.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0005193912074901,291.1234130859375,294.1499938964844,268.09967041015625,267.4448547363281,280.0660400390625,282.5075988769531,291.11456298828125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929918050765992,1.0,-0.0011850844603031,0.0052075758576393,-0.0040224911645054,-0.0263538025319576,0.0,0.0,0.0,-0.0098483711481094,60.0,-78.23561096191406,-0.0,-9.575612835988069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.0049345224038524e-20,4.022452010579223e-20,-1.7517316519238056e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7218933105469,0.0,0.0,9.931815293384716e-05,292.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2578430175781,0.0,0.0,0.0001046627221512,292.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,7.729430944891647e-05,292.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4463195800781,0.0,0.0,0.0001049373167916,292.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0004953551106154,291.1235656738281,294.1499938964844,268.0849304199219,267.4306335449219,279.9498291015625,279.0754699707031,291.1130676269531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964959025382996,1.0,-0.0010579117806628,0.0013063572114333,-0.0002484454016666,-0.0301755219697952,0.0,0.0,0.0,-0.0105126220732927,60.0,-39.47775650024414,-0.0,-7.631244614003664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117341328308026e-20,1.2181052006933082e-20,-6.371088057344769e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.69830322265625,0.0,0.0,9.9060962384101e-05,292.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2373046875,0.0,0.0,0.0001043174634105,292.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2890319824219,0.0,0.0,7.704828021815047e-05,291.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4310913085937,0.0,0.0,0.000104323051346,292.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0004948118585161,291.1236877441406,294.1499938964844,268.0711364746094,267.4173583984375,279.8383178710937,276.4598388671875,291.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559963993728,5.8583673023804295e-08,0.0010559378424659,-0.031410776078701,0.0,0.0,0.0,-0.0109402546659111,60.0,-24.9012393951416,-0.0,-7.596547391131028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117138572122724e-20,1.2181051199139515e-20,-6.391246924461148e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.67486572265625,0.0,0.0,9.903388854581864e-05,292.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2168884277344,0.0,0.0,0.000104287501017,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2682800292969,0.0,0.0,7.702632137807086e-05,291.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4159851074219,0.0,0.0,0.0001042878138832,292.828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0004946911940351,291.123779296875,294.1499938964844,268.0583190917969,267.40496826171875,279.727783203125,274.46728515625,291.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.63170623779297,-0.0,-7.592483797225213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117129686393483e-20,1.2181046352378114e-20,-6.391640723825035e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6284484863281,0.0,0.0,9.898441203404218e-05,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1764831542969,0.0,0.0,0.0001042353615048,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.22723388671875,0.0,0.0,7.69878170103766e-05,291.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860778808594,0.0,0.0,0.0001042355434037,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0004944444517605,291.1240234375,294.1499938964844,268.0354309082031,267.38287353515625,279.50958251953125,271.7881774902344,291.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.028959274291992,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6284484863281,0.0,0.0,9.898441203404218e-05,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1764831542969,0.0,0.0,0.0001042353615048,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.22723388671875,0.0,0.0,7.69878170103766e-05,291.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860778808594,0.0,0.0,0.0001042355434037,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0004944444517605,291.1240234375,294.1499938964844,268.0354309082031,267.38287353515625,279.50958251953125,271.7881774902344,291.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.028959274291992,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5826721191406,0.0,0.0,9.893034439301118e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1366271972656,0.0,0.0,0.0001041784271365,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.18670654296875,0.0,0.0,7.694576925132424e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565979003906,0.0,0.0,0.0001041786090354,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0004941744264215,291.1242370605469,294.1499938964844,268.0160522460937,267.3641967773437,279.2951965332031,270.224365234375,291.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69169807434082,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5826721191406,0.0,0.0,9.893034439301118e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1366271972656,0.0,0.0,0.0001041784271365,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.18670654296875,0.0,0.0,7.694576925132424e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565979003906,0.0,0.0,0.0001041786090354,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0004941744264215,291.1242370605469,294.1499938964844,268.0160522460937,267.3641967773437,279.2951965332031,270.224365234375,291.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69169807434082,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5375061035156,0.0,0.0,9.887236956274136e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0973205566406,0.0,0.0,0.0001041173745761,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.146728515625,0.0,0.0,7.690067286603153e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3274841308594,0.0,0.0,0.0001041175564751,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0004938848433084,291.1244506835937,294.1499938964844,268.0000305175781,267.3487243652344,279.0845642089844,269.3072204589844,291.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64775276184082,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5375061035156,0.0,0.0,9.887236956274136e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0973205566406,0.0,0.0,0.0001041173745761,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.146728515625,0.0,0.0,7.690067286603153e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3274841308594,0.0,0.0,0.0001041175564751,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0004938848433084,291.1244506835937,294.1499938964844,268.0000305175781,267.3487243652344,279.0845642089844,269.3072204589844,291.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64775276184082,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.49298095703125,0.0,0.0,9.881122241495176e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0585327148437,0.0,0.0,0.0001040529823512,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1072998046875,0.0,0.0,7.685311720706522e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987976074219,0.0,0.0,0.0001040531642502,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.0004935794859193,291.1246337890625,294.1499938964844,267.9871520996094,267.3363342285156,278.87774658203125,268.7660522460937,291.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638919830322266,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.49298095703125,0.0,0.0,9.881122241495176e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0585327148437,0.0,0.0,0.0001040529823512,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1072998046875,0.0,0.0,7.685311720706522e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987976074219,0.0,0.0,0.0001040531642502,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.0004935794859193,291.1246337890625,294.1499938964844,267.9871520996094,267.3363342285156,278.87774658203125,268.7660522460937,291.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638919830322266,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4709167480469,0.0,0.0,9.877969569060951e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0393371582031,0.0,0.0,0.0001040197821566,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0877685546875,0.0,0.0,7.682859722990543e-05,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,0.0001040199640556,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0004934219759888,291.1247253417969,294.1499938964844,267.9818725585937,267.3312072753906,278.7757568359375,268.5847473144531,291.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.635583877563477,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.44903564453125,0.0,0.0,9.874765237327664e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.020263671875,0.0,0.0,0.0001039860362652,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0683898925781,0.0,0.0,7.680367707507685e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704772949219,0.0,0.0,0.0001039862181642,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.000493261963129,291.1247863769531,294.1499938964844,267.977294921875,267.3267822265625,278.6746826171875,268.4447631835937,291.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.631832122802734,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4056701660156,0.0,0.0,9.86823724815622e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9825439453125,0.0,0.0,0.0001039172930177,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.030029296875,0.0,0.0,7.675289816688746e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,0.0001039174676407,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0004929358838126,291.1249389648437,294.1499938964844,267.97021484375,267.3199768066406,278.4753723144531,268.2525939941406,291.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62248992919922,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4056701660156,0.0,0.0,9.86823724815622e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9825439453125,0.0,0.0,0.0001039172930177,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.030029296875,0.0,0.0,7.675289816688746e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,0.0001039174676407,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0004929358838126,291.1249389648437,294.1499938964844,267.97021484375,267.3199768066406,278.4753723144531,268.2525939941406,291.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62248992919922,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3629150390625,0.0,0.0,9.86161030596122e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9452819824219,0.0,0.0,0.0001038475093082,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9921569824219,0.0,0.0,7.670135528314859e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149658203125,0.0,0.0,0.0001038476839312,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0004926049150526,291.1250915527344,294.1499938964844,267.9657897949219,267.3157043457031,278.2798156738281,268.1370544433594,291.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.61064338684082,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3629150390625,0.0,0.0,9.86161030596122e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9452819824219,0.0,0.0,0.0001038475093082,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9921569824219,0.0,0.0,7.670135528314859e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149658203125,0.0,0.0,0.0001038476839312,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0004926049150526,291.1250915527344,294.1499938964844,267.9657897949219,267.3157043457031,278.2798156738281,268.1370544433594,291.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.61064338684082,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3207092285156,0.0,0.0,9.854954987531528e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9085388183594,0.0,0.0,0.0001037774272845,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9548034667969,0.0,0.0,7.664959412068129e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.187744140625,0.0,0.0,0.0001037775946315,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0004922724911011,291.1252136230469,294.1499938964844,267.9637756347656,267.31378173828125,278.08795166015625,268.0675048828125,291.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.596521377563477,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3207092285156,0.0,0.0,9.854954987531528e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9085388183594,0.0,0.0,0.0001037774272845,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9548034667969,0.0,0.0,7.664959412068129e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.187744140625,0.0,0.0,0.0001037775946315,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0004922724911011,291.1252136230469,294.1499938964844,267.9637756347656,267.31378173828125,278.08795166015625,268.0675048828125,291.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.596521377563477,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2790832519531,0.0,0.0,9.848341142060236e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.872314453125,0.0,0.0,0.0001037077818182,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91796875,0.0,0.0,7.659816037630662e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,0.0001037079491652,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0004919421626254,291.12530517578125,294.1499938964844,267.96405029296875,267.31402587890625,277.8997802734375,268.0259094238281,291.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.580408096313477,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2790832519531,0.0,0.0,9.848341142060236e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.872314453125,0.0,0.0,0.0001037077818182,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91796875,0.0,0.0,7.659816037630662e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,0.0001037079491652,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0004919421626254,291.12530517578125,294.1499938964844,267.96405029296875,267.31402587890625,277.8997802734375,268.0259094238281,291.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.580408096313477,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.25848388671875,0.0,0.0,9.845072781899944e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8543701171875,0.0,0.0,0.0001036733592627,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.89971923828125,0.0,0.0,7.657273818040267e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,0.0001036735266097,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0004917788901366,291.1253356933594,294.1499938964844,267.9649658203125,267.3149108886719,277.8070678710937,268.0121154785156,291.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.571693420410156,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2380065917969,0.0,0.0,9.841840073931962e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8365478515625,0.0,0.0,0.0001036393296089,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.881591796875,0.0,0.0,7.654759974684566e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,0.00010363948968,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0004916174802929,291.1253662109375,294.1499938964844,267.9664001464844,267.3162841796875,277.7152404785156,268.0017395019531,291.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.562589645385742,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1974792480469,0.0,0.0,9.835521632339804e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8012390136719,0.0,0.0,0.0001035727909766,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8457336425781,0.0,0.0,7.649845065316185e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082763671875,0.0,0.0,0.0001035729510476,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0004913018783554,291.1254272460937,294.1499938964844,267.9706420898437,267.3204040527344,277.5343322753906,267.98858642578125,291.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.543350219726562,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1974792480469,0.0,0.0,9.835521632339804e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8012390136719,0.0,0.0,0.0001035727909766,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8457336425781,0.0,0.0,7.649845065316185e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082763671875,0.0,0.0,0.0001035729510476,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0004913018783554,291.1254272460937,294.1499938964844,267.9706420898437,267.3204040527344,277.5343322753906,267.98858642578125,291.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.543350219726562,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1575012207031,0.0,0.0,9.82945566647686e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.76641845703125,0.0,0.0,0.0001035089153447,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.810302734375,0.0,0.0,7.645127334399149e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824584960937,0.0,0.0,0.0001035090754157,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0004909989074803,291.1254577636719,294.1499938964844,267.97662353515625,267.326171875,277.3569641113281,267.9827575683594,291.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.522966384887695,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
