time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1575012207031,0.0,0.0,9.82945566647686e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.76641845703125,0.0,0.0,0.0001035089153447,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.810302734375,0.0,0.0,7.645127334399149e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824584960937,0.0,0.0,0.0001035090754157,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0004909989074803,291.1254577636719,294.1499938964844,267.97662353515625,267.326171875,277.3569641113281,267.9827575683594,291.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.522966384887695,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1180419921875,0.0,0.0,9.823714208323509e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7320251464844,0.0,0.0,0.0001034484448609,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7753601074219,0.0,0.0,7.640662079211324e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,0.000103448604932,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0004907121765427,291.1254272460937,294.1499938964844,267.9841613769531,267.3334045410156,277.18310546875,267.9819030761719,291.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.501708984375,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1180419921875,0.0,0.0,9.823714208323509e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7320251464844,0.0,0.0,0.0001034484448609,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7753601074219,0.0,0.0,7.640662079211324e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,0.000103448604932,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0004907121765427,291.1254272460937,294.1499938964844,267.9841613769531,267.3334045410156,277.18310546875,267.9819030761719,291.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.501708984375,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0791015625,0.0,0.0,9.818367834668608e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6981201171875,0.0,0.0,0.0001033921507769,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7408752441406,0.0,0.0,7.636503869434819e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318298339844,0.0,0.0,0.0001033923108479,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.0004904451780021,291.1253967285156,294.1499938964844,267.9930114746094,267.34197998046875,277.01275634765625,267.9845886230469,291.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.4798526763916,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0791015625,0.0,0.0,9.818367834668608e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6981201171875,0.0,0.0,0.0001033921507769,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7408752441406,0.0,0.0,7.636503869434819e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318298339844,0.0,0.0,0.0001033923108479,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.0004904451780021,291.1253967285156,294.1499938964844,267.9930114746094,267.34197998046875,277.01275634765625,267.9845886230469,291.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.4798526763916,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.059814453125,0.0,0.0,9.81586636044085e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6813049316406,0.0,0.0,0.0001033658045344,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7237854003906,0.0,0.0,7.634558278368786e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193786621094,0.0,0.0,0.0001033659646054,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0004903202061541,291.1253662109375,294.1499938964844,267.9979248046875,267.3466796875,276.9288330078125,267.98699951171875,291.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.46878433227539,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0406494140625,0.0,0.0,9.81349076027982e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.66461181640625,0.0,0.0,0.0001033407897921,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7068176269531,0.0,0.0,7.632710185134783e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00701904296875,0.0,0.0,0.0001033409425872,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0004902015789411,291.1253356933594,294.1499938964844,268.0030822753906,267.3516845703125,276.8457946777344,267.98992919921875,291.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.457664489746094,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.002685546875,0.0,0.0,9.80915647232905e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6315612792969,0.0,0.0,0.00010329514771,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6732177734375,0.0,0.0,7.629339233972132e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.98248291015625,0.0,0.0,0.0001032953005051,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0004899850464425,291.125244140625,294.1499938964844,268.0141296386719,267.3623352050781,276.6822204589844,267.9972839355469,290.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150858014730149e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.43541145324707,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.002685546875,0.0,0.0,9.80915647232905e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6315612792969,0.0,0.0,0.00010329514771,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6732177734375,0.0,0.0,7.629339233972132e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.98248291015625,0.0,0.0,0.0001032953005051,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0004899850464425,291.125244140625,294.1499938964844,268.0141296386719,267.3623352050781,276.6822204589844,267.9972839355469,290.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150858014730149e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.43541145324707,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9652099609375,0.0,0.0,9.805440640775488e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5989074707031,0.0,0.0,0.0001032560176099,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6400146484375,0.0,0.0,7.626449223607779e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9582824707031,0.0,0.0,0.0001032561631291,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0004897994804196,291.1250915527344,294.1499938964844,268.0260009765625,267.3738098144531,276.5219421386719,268.0061950683594,290.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.413362503051758,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9652099609375,0.0,0.0,9.805440640775488e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5989074707031,0.0,0.0,0.0001032560176099,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6400146484375,0.0,0.0,7.626449223607779e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9582824707031,0.0,0.0,0.0001032561631291,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0004897994804196,291.1250915527344,294.1499938964844,268.0260009765625,267.3738098144531,276.5219421386719,268.0061950683594,290.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.413362503051758,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.92822265625,0.0,0.0,9.80242039076984e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.566650390625,0.0,0.0,0.0001032242143992,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.60723876953125,0.0,0.0,7.624099816894159e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9343566894531,0.0,0.0,0.0001032243599183,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0004896486643701,291.1249389648437,294.1499938964844,268.0385131835937,267.3858642578125,276.3648986816406,268.016357421875,290.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.391780853271484,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.92822265625,0.0,0.0,9.80242039076984e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.566650390625,0.0,0.0,0.0001032242143992,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.60723876953125,0.0,0.0,7.624099816894159e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9343566894531,0.0,0.0,0.0001032243599183,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0004896486643701,291.1249389648437,294.1499938964844,268.0385131835937,267.3858642578125,276.3648986816406,268.016357421875,290.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.391780853271484,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8916931152344,0.0,0.0,9.800175757845864e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5348205566406,0.0,0.0,0.0001032005748129,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.57489013671875,0.0,0.0,7.622354314662516e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91070556640625,0.0,0.0,0.000103200720332,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0004895365564152,291.1247253417969,294.1499938964844,268.0514831542969,267.3983764648437,276.2110595703125,268.0274963378906,290.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.37093734741211,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8916931152344,0.0,0.0,9.800175757845864e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5348205566406,0.0,0.0,0.0001032005748129,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.57489013671875,0.0,0.0,7.622354314662516e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91070556640625,0.0,0.0,0.000103200720332,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0004895365564152,291.1247253417969,294.1499938964844,268.0514831542969,267.3983764648437,276.2110595703125,268.0274963378906,290.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.37093734741211,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.87359619140625,0.0,0.0,9.799369581742212e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51904296875,0.0,0.0,0.0001031920837704,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.558837890625,0.0,0.0,7.621727127116174e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8990173339844,0.0,0.0,0.0001031922292895,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0004894963349215,291.1246032714844,294.1499938964844,268.0580749511719,267.4047546386719,276.13531494140625,268.0333557128906,290.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.36087417602539,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8556213378906,0.0,0.0,9.798787505133078e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5033874511719,0.0,0.0,0.00010318596469,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5429077148437,0.0,0.0,7.621275290148333e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8873596191406,0.0,0.0,0.0001031861029332,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0004894672892987,291.1244812011719,294.1499938964844,268.0647277832031,267.4111633300781,276.0603332519531,268.03936767578125,290.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.351097106933594,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8199768066406,0.0,0.0,9.798341488931328e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4722900390625,0.0,0.0,0.0001031812644214,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5113220214844,0.0,0.0,7.620928226970136e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8642883300781,0.0,0.0,0.0001031814099405,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0004894450539723,291.1241760253906,294.1499938964844,268.0780639648437,267.42401123046875,275.91265869140625,268.0517883300781,290.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.332536697387695,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8199768066406,0.0,0.0,9.798341488931328e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4722900390625,0.0,0.0,0.0001031812644214,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5113220214844,0.0,0.0,7.620928226970136e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8642883300781,0.0,0.0,0.0001031814099405,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0004894450539723,291.1241760253906,294.1499938964844,268.0780639648437,267.42401123046875,275.91265869140625,268.0517883300781,290.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.332536697387695,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7847595214844,0.0,0.0,9.798924293136224e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44158935546875,0.0,0.0,0.0001031873980537,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4801025390625,0.0,0.0,7.621380791533738e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8414611816406,0.0,0.0,0.0001031875362969,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,0.0004894741578027,291.1238708496094,294.1499938964844,268.0913391113281,267.4367980957031,275.7679443359375,268.0645446777344,290.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.315526962280273,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7847595214844,0.0,0.0,9.798924293136224e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44158935546875,0.0,0.0,0.0001031873980537,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4801025390625,0.0,0.0,7.621380791533738e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8414611816406,0.0,0.0,0.0001031875362969,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,0.0004894741578027,291.1238708496094,294.1499938964844,268.0913391113281,267.4367980957031,275.7679443359375,268.0645446777344,290.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.315526962280273,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7499694824219,0.0,0.0,9.80062468443066e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4112548828125,0.0,0.0,0.0001032053041853,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.44927978515625,0.0,0.0,7.622703560627997e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.81890869140625,0.0,0.0,0.0001032054424285,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0004895591409876,291.1234741210937,294.1499938964844,268.10430908203125,267.4493408203125,275.6261291503906,268.07745361328125,290.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.300342559814453,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7499694824219,0.0,0.0,9.80062468443066e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4112548828125,0.0,0.0,0.0001032053041853,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.44927978515625,0.0,0.0,7.622703560627997e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.81890869140625,0.0,0.0,0.0001032054424285,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0004895591409876,291.1234741210937,294.1499938964844,268.10430908203125,267.4493408203125,275.6261291503906,268.07745361328125,290.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.300342559814453,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.715576171875,0.0,0.0,9.803537250263616e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3812561035156,0.0,0.0,0.0001032359796226,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4187927246094,0.0,0.0,7.624969293829054e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966003417969,0.0,0.0,0.0001032361105899,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0004897046601399,291.1230773925781,294.1499938964844,268.1168518066406,267.46142578125,275.4871520996094,268.09033203125,290.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.287267684936523,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.715576171875,0.0,0.0,9.803537250263616e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3812561035156,0.0,0.0,0.0001032359796226,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4187927246094,0.0,0.0,7.624969293829054e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966003417969,0.0,0.0,0.0001032361105899,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0004897046601399,291.1230773925781,294.1499938964844,268.1168518066406,267.46142578125,275.4871520996094,268.09033203125,290.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.287267684936523,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6985168457031,0.0,0.0,9.80547847575508e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36639404296875,0.0,0.0,0.0001032564177876,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4036560058594,0.0,0.0,7.626479055033997e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855529785156,0.0,0.0,0.0001032565560308,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.000489801634103,291.1228332519531,294.1499938964844,268.1228942871094,267.4672546386719,275.418701171875,268.0967102050781,290.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.281618118286133,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6815795898437,0.0,0.0,9.807759488467128e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35162353515625,0.0,0.0,0.0001032804357237,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3886413574219,0.0,0.0,7.628252933500335e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7745666503906,0.0,0.0,0.0001032805739669,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0004899156047031,291.1225891113281,294.1499938964844,268.1287841796875,267.4729309082031,275.3509216308594,268.1029968261719,290.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.276607513427734,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.64794921875,0.0,0.0,9.813391807256266e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222961425781,0.0,0.0,0.0001033397493301,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588562011719,0.0,0.0,7.632633787579834e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7527160644531,0.0,0.0,0.0001033398802974,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0004901969805359,291.1220703125,294.1499938964844,268.139892578125,267.483642578125,275.2173767089844,268.11529541015625,290.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.268613815307617,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.64794921875,0.0,0.0,9.813391807256266e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222961425781,0.0,0.0,0.0001033397493301,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588562011719,0.0,0.0,7.632633787579834e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7527160644531,0.0,0.0,0.0001033398802974,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0004901969805359,291.1220703125,294.1499938964844,268.139892578125,267.483642578125,275.2173767089844,268.11529541015625,290.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.268613815307617,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6147155761719,0.0,0.0,9.82052952167578e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29327392578125,0.0,0.0,0.0001034149099723,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293762207031,0.0,0.0,7.638186070835218e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.73114013671875,0.0,0.0,0.0001034150482155,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0004905535606667,291.1215209960937,294.1499938964844,268.1499938964844,267.493408203125,275.0863952636719,268.1269836425781,290.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.263599395751953,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6147155761719,0.0,0.0,9.82052952167578e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29327392578125,0.0,0.0,0.0001034149099723,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293762207031,0.0,0.0,7.638186070835218e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.73114013671875,0.0,0.0,0.0001034150482155,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0004905535606667,291.1215209960937,294.1499938964844,268.1499938964844,267.493408203125,275.0863952636719,268.1269836425781,290.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.263599395751953,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58184814453125,0.0,0.0,9.82874698820524e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645874023437,0.0,0.0,0.0001035014429362,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,7.644576544407755e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7097473144531,0.0,0.0,0.0001035015739034,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0004909640410915,291.1208801269531,294.1499938964844,268.16094970703125,267.50396728515625,274.9579467773437,268.1382141113281,290.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.2609806060791,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58184814453125,0.0,0.0,9.82874698820524e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645874023437,0.0,0.0,0.0001035014429362,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,7.644576544407755e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7097473144531,0.0,0.0,0.0001035015739034,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0004909640410915,291.1208801269531,294.1499938964844,268.16094970703125,267.50396728515625,274.9579467773437,268.1382141113281,290.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.2609806060791,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5493469238281,0.0,0.0,9.8374264780432e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362060546875,0.0,0.0,0.0001035928435157,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713623046875,0.0,0.0,7.651327905477956e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6885986328125,0.0,0.0,0.000103592974483,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0004913976299576,291.1202087402344,294.1499938964844,268.1745300292969,267.5170593261719,274.8319702148437,268.1500244140625,290.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.258203506469727,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5493469238281,0.0,0.0,9.8374264780432e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362060546875,0.0,0.0,0.0001035928435157,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713623046875,0.0,0.0,7.651327905477956e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6885986328125,0.0,0.0,0.000103592974483,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0004913976299576,291.1202087402344,294.1499938964844,268.1745300292969,267.5170593261719,274.8319702148437,268.1500244140625,290.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.258203506469727,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.533203125,0.0,0.0,9.841919381869955e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221374511719,0.0,0.0,0.0001036401590681,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2570495605469,0.0,0.0,7.654822547920048e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781005859375,0.0,0.0,0.0001036402900354,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0004916220786981,291.119873046875,294.1499938964844,268.1822509765625,267.5245056152344,274.7699584960937,268.1563720703125,290.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.256425857543945,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5171813964844,0.0,0.0,9.846499597188084e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081298828125,0.0,0.0,0.0001036883913911,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427978515625,0.0,0.0,7.658384856767952e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6676330566406,0.0,0.0,0.0001036885150824,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0004918508930131,291.1195068359375,294.1499938964844,268.1905212402344,267.5325012207031,274.70855712890625,268.16314697265625,290.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.254371643066406,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4853515625,0.0,0.0,9.855886310106143e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1803283691406,0.0,0.0,0.0001037872352753,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145690917969,0.0,0.0,7.665685552638024e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6469116210937,0.0,0.0,0.0001037873589666,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0004923198139294,291.11871337890625,294.1499938964844,268.208740234375,267.550048828125,274.5876159667969,268.1780090332031,290.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.249425888061523,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4853515625,0.0,0.0,9.855886310106143e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1803283691406,0.0,0.0,0.0001037872352753,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145690917969,0.0,0.0,7.665685552638024e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6469116210937,0.0,0.0,0.0001037873589666,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0004923198139294,291.11871337890625,294.1499938964844,268.208740234375,267.550048828125,274.5876159667969,268.1780090332031,290.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.249425888061523,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
