time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4601135253906,0.0,0.0,9.86357408692129e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582946777344,0.0,0.0,0.0001038681948557,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921691894531,0.0,0.0,7.67166493460536e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304626464844,0.0,0.0,0.000103868318547,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0004927038098685,291.1180419921875,294.1499938964844,268.2247314453125,267.56549072265625,274.4926452636719,268.1912536621094,290.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.244665145874023,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.453857421875,0.0,0.0,9.865516040008516e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,0.0001038886402966,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866149902344,0.0,0.0,7.673175423406065e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6263732910156,0.0,0.0,0.0001038887639879,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0004928008420392,291.1178894042969,294.1499938964844,268.2289123535156,267.56951904296875,274.4691467285156,268.1947631835937,290.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.24336814880371,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4226989746094,0.0,0.0,9.875318937702104e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255798339844,0.0,0.0,0.0001039918715832,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.158935546875,0.0,0.0,7.680799899389967e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60601806640625,0.0,0.0,0.0001039919879985,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0004932905430905,291.1169738769531,294.1499938964844,268.2508850097656,267.5906982421875,274.3531799316406,268.2134704589844,290.80926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.236238479614258,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4226989746094,0.0,0.0,9.875318937702104e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255798339844,0.0,0.0,0.0001039918715832,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.158935546875,0.0,0.0,7.680799899389967e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60601806640625,0.0,0.0,0.0001039919879985,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0004932905430905,291.1169738769531,294.1499938964844,268.2508850097656,267.5906982421875,274.3531799316406,268.2134704589844,290.80926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.236238479614258,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.391845703125,0.0,0.0,9.885228791972622e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986328125,0.0,0.0,0.0001040962233673,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1315612792969,0.0,0.0,7.688507321290672e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5858764648437,0.0,0.0,0.0001040963470586,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0004937855992466,291.11602783203125,294.1499938964844,268.2743835449219,267.6133728027344,274.2396850585937,268.2340393066406,290.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.228071212768555,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.391845703125,0.0,0.0,9.885228791972622e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986328125,0.0,0.0,0.0001040962233673,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1315612792969,0.0,0.0,7.688507321290672e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5858764648437,0.0,0.0,0.0001040963470586,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0004937855992466,291.11602783203125,294.1499938964844,268.2743835449219,267.6133728027344,274.2396850585937,268.2340393066406,290.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.228071212768555,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3765563964844,0.0,0.0,9.8902040917892e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,0.0001041486175381,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11798095703125,0.0,0.0,7.692377403145656e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57586669921875,0.0,0.0,0.0001041487412294,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,0.0004940341459587,291.1155090332031,294.1499938964844,268.2866516113281,267.6252136230469,274.18389892578125,268.2449645996094,290.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.223608016967773,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3613586425781,0.0,0.0,9.895183029584588e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07196044921875,0.0,0.0,0.0001042010480887,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044616699219,0.0,0.0,7.696249667787924e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5658874511719,0.0,0.0,0.00010420117178,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0004942828672938,291.114990234375,294.1499938964844,268.2992553710937,267.6373596191406,274.1286926269531,268.2563171386719,290.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.21890640258789,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311462402344,0.0,0.0,9.9051212600898e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455627441406,0.0,0.0,0.000104305705463,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776062011719,0.0,0.0,7.703979645157233e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5461120605469,0.0,0.0,0.0001043058218783,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0004947793204337,291.1139221191406,294.1499938964844,268.3252258300781,267.66241455078125,274.0201110839844,268.28009033203125,290.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.20882225036621,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311462402344,0.0,0.0,9.9051212600898e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455627441406,0.0,0.0,0.000104305705463,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776062011719,0.0,0.0,7.703979645157233e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5461120605469,0.0,0.0,0.0001043058218783,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0004947793204337,291.1139221191406,294.1499938964844,268.3252258300781,267.66241455078125,274.0201110839844,268.28009033203125,290.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.20882225036621,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012390136719,0.0,0.0,9.914987458614632e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194091796875,0.0,0.0,0.0001044095988618,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,7.711652870057151e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5265197753906,0.0,0.0,0.0001044097152771,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0004952721646986,291.1127624511719,294.1499938964844,268.35211181640625,267.6883239746094,273.9139404296875,268.3052062988281,290.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.197853088378906,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012390136719,0.0,0.0,9.914987458614632e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194091796875,0.0,0.0,0.0001044095988618,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,7.711652870057151e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5265197753906,0.0,0.0,0.0001044097152771,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0004952721646986,291.1127624511719,294.1499938964844,268.35211181640625,267.6883239746094,273.9139404296875,268.3052062988281,290.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.197853088378906,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27166748046875,0.0,0.0,9.924727055476978e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9935302734375,0.0,0.0,0.0001045121607603,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,7.719228597125039e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5071105957031,0.0,0.0,0.0001045122698997,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0004957586643286,291.111572265625,294.1499938964844,268.37969970703125,267.7149353027344,273.8101806640625,268.3314514160156,290.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.186065673828125,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27166748046875,0.0,0.0,9.924727055476978e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9935302734375,0.0,0.0,0.0001045121607603,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,7.719228597125039e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5071105957031,0.0,0.0,0.0001045122698997,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0004957586643286,291.111572265625,294.1499938964844,268.37969970703125,267.7149353027344,273.8101806640625,268.3314514160156,290.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.186065673828125,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24237060546875,0.0,0.0,9.934289118973538e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678955078125,0.0,0.0,0.0001046128527377,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986877441406,0.0,0.0,7.726665353402495e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4878845214844,0.0,0.0,0.0001046129618771,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0004962363746017,291.1102905273437,294.1499938964844,268.4077453613281,267.74200439453125,273.70880126953125,268.35858154296875,290.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.173534393310547,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24237060546875,0.0,0.0,9.934289118973538e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678955078125,0.0,0.0,0.0001046128527377,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986877441406,0.0,0.0,7.726665353402495e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4878845214844,0.0,0.0,0.0001046129618771,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0004962363746017,291.1102905273437,294.1499938964844,268.4077453613281,267.74200439453125,273.70880126953125,268.35858154296875,290.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.173534393310547,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22784423828125,0.0,0.0,9.93898865999654e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551696777344,0.0,0.0,0.0001046623365255,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857788085937,0.0,0.0,7.730320794507861e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47833251953125,0.0,0.0,0.0001046624529408,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,0.0004964711260981,291.109619140625,294.1499938964844,268.4219055175781,267.7556457519531,273.65899658203125,268.3724060058594,290.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.167003631591797,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,9.943625627784058e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425048828125,0.0,0.0,0.000104711172753,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729309082031,0.0,0.0,7.733928214292973e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.46881103515625,0.0,0.0,0.0001047112891683,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0004967027925886,291.10894775390625,294.1499938964844,268.43609619140625,267.7693176269531,273.6098022460937,268.3863830566406,290.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.160322189331055,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846923828125,0.0,0.0,9.952693653758617e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173889160156,0.0,0.0,0.0001048066624207,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9473876953125,0.0,0.0,7.740980800008401e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4499206542969,0.0,0.0,0.0001048067715601,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0004971557646058,291.1075439453125,294.1499938964844,268.4644775390625,267.79669189453125,273.5130615234375,268.4146423339844,290.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.146543502807617,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846923828125,0.0,0.0,9.952693653758617e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173889160156,0.0,0.0,0.0001048066624207,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9473876953125,0.0,0.0,7.740980800008401e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4499206542969,0.0,0.0,0.0001048067715601,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0004971557646058,291.1075439453125,294.1499938964844,268.4644775390625,267.79669189453125,273.5130615234375,268.4146423339844,290.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.146543502807617,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,9.961450996343046e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8924865722656,0.0,0.0,0.0001048988779075,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.922119140625,0.0,0.0,7.747791823931038e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4311828613281,0.0,0.0,0.0001048989870469,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0004975931951776,291.1060791015625,294.1499938964844,268.49267578125,267.82391357421875,273.4185791015625,268.443115234375,290.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.132261276245117,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,9.961450996343046e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8924865722656,0.0,0.0,0.0001048988779075,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.922119140625,0.0,0.0,7.747791823931038e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4311828613281,0.0,0.0,0.0001048989870469,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0004975931951776,291.1060791015625,294.1499938964844,268.49267578125,267.82391357421875,273.4185791015625,268.443115234375,290.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.132261276245117,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,9.969858365366235e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86785888671875,0.0,0.0,0.0001049874190357,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8970642089844,0.0,0.0,7.754331454634666e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126281738281,0.0,0.0,0.0001049875281751,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.0004980132216587,291.1045227050781,294.1499938964844,268.5205383300781,267.8507385253906,273.32635498046875,268.4715576171875,290.6953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11757469177246,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,9.969858365366235e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86785888671875,0.0,0.0,0.0001049874190357,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8970642089844,0.0,0.0,7.754331454634666e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126281738281,0.0,0.0,0.0001049875281751,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.0004980132216587,291.1045227050781,294.1499938964844,268.5205383300781,267.8507385253906,273.32635498046875,268.4715576171875,290.6953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11757469177246,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,9.977882291423156e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.84344482421875,0.0,0.0,0.0001050719147315,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8722839355469,0.0,0.0,7.760572043480352e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39422607421875,0.0,0.0,0.0001050720238708,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0004984140978194,291.1029052734375,294.1499938964844,268.5477600097656,267.87701416015625,273.2362976074219,268.499755859375,290.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.102584838867188,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,9.977882291423156e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.84344482421875,0.0,0.0,0.0001050719147315,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8722839355469,0.0,0.0,7.760572043480352e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39422607421875,0.0,0.0,0.0001050720238708,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0004984140978194,291.1029052734375,294.1499938964844,268.5477600097656,267.87701416015625,273.2362976074219,268.499755859375,290.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.102584838867188,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08648681640625,0.0,0.0,9.981738548958674e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8313293457031,0.0,0.0,0.000105112514575,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8599548339844,0.0,0.0,7.763571193208918e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851013183594,0.0,0.0,0.0001051126237143,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.0004986067069694,291.1020812988281,294.1499938964844,268.56109619140625,267.8898620605469,273.19207763671875,268.5137023925781,290.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299080059425704e-08,0.001063568983227,-0.0338807739317417,0.0,0.0,0.0,-0.0114057334139943,60.0,-16.095008850097656,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07275390625,0.0,0.0,9.985488577513024e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8192749023437,0.0,0.0,0.0001051520084729,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84771728515625,0.0,0.0,7.766488124616444e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3760070800781,0.0,0.0,0.0001051521103363,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0004987940192222,291.1012268066406,294.1499938964844,268.5741882324219,267.9024963378906,273.1484375,268.5274963378906,290.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345775151663021e-08,0.0010639682877808,-0.0340029299259185,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.087398529052734,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0454406738281,0.0,0.0,9.99265321297571e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7953186035156,0.0,0.0,0.0001052274528774,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233947753906,0.0,0.0,7.772060052957386e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35791015625,0.0,0.0,0.0001052275547408,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.0004991519381292,291.0994567871094,294.1499938964844,268.599609375,267.927001953125,273.0625915527344,268.5545654296875,290.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.072134017944336,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0454406738281,0.0,0.0,9.99265321297571e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7953186035156,0.0,0.0,0.0001052274528774,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233947753906,0.0,0.0,7.772060052957386e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35791015625,0.0,0.0,0.0001052275547408,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.0004991519381292,291.0994567871094,294.1499938964844,268.599609375,267.927001953125,273.0625915527344,268.5545654296875,290.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.072134017944336,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184020996094,0.0,0.0,9.999344183597714e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7716064453125,0.0,0.0,0.0001052979205269,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79931640625,0.0,0.0,7.777264545438811e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3399658203125,0.0,0.0,0.0001052980223903,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,0.0004994862247258,291.09765625,294.1499938964844,268.623779296875,267.9502868652344,272.97869873046875,268.58074951171875,290.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.056900024414062,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184020996094,0.0,0.0,9.999344183597714e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7716064453125,0.0,0.0,0.0001052979205269,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79931640625,0.0,0.0,7.777264545438811e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3399658203125,0.0,0.0,0.0001052980223903,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,0.0004994862247258,291.09765625,294.1499938964844,268.623779296875,267.9502868652344,272.97869873046875,268.58074951171875,290.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.056900024414062,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916381835937,0.0,0.0,0.0001000554111669,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74810791015625,0.0,0.0,0.0001053631713148,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.77545166015625,0.0,0.0,7.782084867358208e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3221740722656,0.0,0.0,0.0001053632731782,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.0004997957730665,291.0957336425781,294.1499938964844,268.646484375,267.9721984863281,272.8967590332031,268.6058349609375,290.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.041820526123047,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916381835937,0.0,0.0,0.0001000554111669,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74810791015625,0.0,0.0,0.0001053631713148,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.77545166015625,0.0,0.0,7.782084867358208e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3221740722656,0.0,0.0,0.0001053632731782,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.0004997957730665,291.0957336425781,294.1499938964844,268.646484375,267.9721984863281,272.8967590332031,268.6058349609375,290.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.041820526123047,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96514892578125,0.0,0.0,0.0001001122291199,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248229980469,0.0,0.0,0.0001054230015142,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518005371094,0.0,0.0,7.786503556417301e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3045654296875,0.0,0.0,0.0001054231033776,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0005000795936211,291.0937805175781,294.1499938964844,268.66754150390625,267.99249267578125,272.81671142578125,268.6295166015625,290.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.027027130126953,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96514892578125,0.0,0.0,0.0001001122291199,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248229980469,0.0,0.0,0.0001054230015142,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518005371094,0.0,0.0,7.786503556417301e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3045654296875,0.0,0.0,0.0001054231033776,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0005000795936211,291.0937805175781,294.1499938964844,268.66754150390625,267.99249267578125,272.81671142578125,268.6295166015625,290.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.027027130126953,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9519958496094,0.0,0.0,0.0001001386335701,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132873535156,0.0,0.0,0.0001054508102242,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7400817871094,0.0,0.0,7.788557559251785e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2958068847656,0.0,0.0,0.0001054509120876,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.0005002115503884,291.0927734375,294.1499938964844,268.6773681640625,268.001953125,272.7774658203125,268.6407470703125,290.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699052558990845e-08,0.0010669890325516,-0.0349270552396774,0.0,0.0,0.0,-0.0116040166467428,60.0,-16.019786834716797,-0.0,-7.762305642700086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,0.0001001636555884,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7017822265625,0.0,0.0,0.0001054771564668,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283935546875,0.0,0.0,7.790503150317818e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870788574219,0.0,0.0,0.0001054772510542,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.0005003365222364,291.0917358398437,294.1499938964844,268.68670654296875,268.0109558105469,272.7387084960937,268.6515197753906,290.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.012670516967773,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129638671875,0.0,0.0,0.0001002096905722,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.678955078125,0.0,0.0,0.0001055256361723,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7052307128906,0.0,0.0,7.794084376655519e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2697448730469,0.0,0.0,0.0001055257307598,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0005005665007047,291.089599609375,294.1499938964844,268.7037658691406,268.02740478515625,272.6624450683594,268.6717529296875,290.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.998851776123049,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
