time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129638671875,0.0,0.0,0.0001002096905722,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.678955078125,0.0,0.0,0.0001055256361723,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7052307128906,0.0,0.0,7.794084376655519e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2697448730469,0.0,0.0,0.0001055257307598,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0005005665007047,291.089599609375,294.1499938964844,268.7037658691406,268.02740478515625,272.6624450683594,268.6717529296875,290.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.998851776123049,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8872375488281,0.0,0.0,0.0001002500357571,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6563415527344,0.0,0.0,0.0001055681204888,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822509765625,0.0,0.0,7.797222497174516e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525634765625,0.0,0.0,0.0001055682223523,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0005007680738344,291.0874328613281,294.1499938964844,268.718505859375,268.0416259765625,272.5878601074219,268.6900939941406,290.5917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.985700607299805,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8872375488281,0.0,0.0,0.0001002500357571,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6563415527344,0.0,0.0,0.0001055681204888,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822509765625,0.0,0.0,7.797222497174516e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525634765625,0.0,0.0,0.0001055682223523,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0005007680738344,291.0874328613281,294.1499938964844,268.718505859375,268.0416259765625,272.5878601074219,268.6900939941406,290.5917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.985700607299805,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617553710937,0.0,0.0,0.0001002846183837,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6339416503906,0.0,0.0,0.0001056045439327,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6595153808594,0.0,0.0,7.79991241870448e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2355041503906,0.0,0.0,0.0001056046385201,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,0.000500940834172,291.08514404296875,294.1499938964844,268.7307434082031,268.05340576171875,272.514892578125,268.7061767578125,290.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.973393440246582,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617553710937,0.0,0.0,0.0001002846183837,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6339416503906,0.0,0.0,0.0001056045439327,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6595153808594,0.0,0.0,7.79991241870448e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2355041503906,0.0,0.0,0.0001056046385201,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,0.000500940834172,291.08514404296875,294.1499938964844,268.7307434082031,268.05340576171875,272.514892578125,268.7061767578125,290.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.973393440246582,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365478515625,0.0,0.0,0.0001003133365884,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6117553710937,0.0,0.0,0.0001056347755366,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6369934082031,0.0,0.0,7.802145410096273e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2185974121094,0.0,0.0,0.000105634870124,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,0.0005010842578485,291.08282470703125,294.1499938964844,268.7402038574219,268.0625305175781,272.4435119628906,268.7198181152344,290.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.96205997467041,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365478515625,0.0,0.0,0.0001003133365884,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6117553710937,0.0,0.0,0.0001056347755366,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6369934082031,0.0,0.0,7.802145410096273e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2185974121094,0.0,0.0,0.000105634870124,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,0.0005010842578485,291.08282470703125,294.1499938964844,268.7402038574219,268.0625305175781,272.4435119628906,268.7198181152344,290.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.96205997467041,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82403564453125,0.0,0.0,0.0001003254074021,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007385253906,0.0,0.0,0.0001056474866345,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.62579345703125,0.0,0.0,7.803084008628502e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.210205078125,0.0,0.0,0.000105647581222,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0005011445609852,291.0816345214844,294.1499938964844,268.74383544921875,268.0660400390625,272.40838623046875,268.7256164550781,290.56298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.393147375239323e-08,0.0010689764749258,-0.035534992814064,0.0,0.0,0.0,-0.011719238013029,60.0,-15.956822395324709,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.81158447265625,0.0,0.0,0.0001003360448521,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5897521972656,0.0,0.0,0.0001056586988852,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6146545410156,0.0,0.0,7.803912012604997e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20184326171875,0.0,0.0,0.0001056587861967,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.0005011977627873,291.0804138183594,294.1499938964844,268.7467041015625,268.0688171386719,272.3736267089844,268.7307434082031,290.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944706722668345e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.95186996459961,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.786865234375,0.0,0.0,0.0001003527504508,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5679931640625,0.0,0.0,0.0001056762848747,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5925598144531,0.0,0.0,7.80521149863489e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1852111816406,0.0,0.0,0.0001056763794622,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.000501281232573,291.0779113769531,294.1499938964844,268.75006103515625,268.072021484375,272.3050842285156,268.73895263671875,290.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.942898750305176,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.786865234375,0.0,0.0,0.0001003527504508,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5679931640625,0.0,0.0,0.0001056762848747,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5925598144531,0.0,0.0,7.80521149863489e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1852111816406,0.0,0.0,0.0001056763794622,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.000501281232573,291.0779113769531,294.1499938964844,268.75006103515625,268.072021484375,272.3050842285156,268.73895263671875,290.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.942898750305176,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7623596191406,0.0,0.0,0.0001003632569336,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54638671875,0.0,0.0,0.0001056873443303,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5706481933594,0.0,0.0,7.806028588674963e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.168701171875,0.0,0.0,0.0001056874389178,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0005013336776755,291.0753479003906,294.1499938964844,268.75,268.0719909667969,272.2378845214844,268.7440185546875,290.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978496582467416e-08,0.0010693785734474,-0.0356579832732677,0.0,0.0,0.0,-0.0117425490170717,60.0,-15.93535614013672,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7623596191406,0.0,0.0,0.0001003632569336,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54638671875,0.0,0.0,0.0001056873443303,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5706481933594,0.0,0.0,7.806028588674963e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.168701171875,0.0,0.0,0.0001056874389178,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0005013336776755,291.0753479003906,294.1499938964844,268.75,268.0719909667969,272.2378845214844,268.7440185546875,290.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978496582467416e-08,0.0010693785734474,-0.0356579832732677,0.0,0.0,0.0,-0.0117425490170717,60.0,-15.93535614013672,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73809814453125,0.0,0.0,0.0001003653305815,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5250244140625,0.0,0.0,0.0001056895271176,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5489196777344,0.0,0.0,7.806189387338236e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15234375,0.0,0.0,0.0001056896144291,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.0005013440968468,291.0727233886719,294.1499938964844,268.7475280761719,268.0700378417969,272.1719055175781,268.74609375,290.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.928862571716309,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73809814453125,0.0,0.0,0.0001003653305815,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5250244140625,0.0,0.0,0.0001056895271176,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5489196777344,0.0,0.0,7.806189387338236e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15234375,0.0,0.0,0.0001056896144291,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.0005013440968468,291.0727233886719,294.1499938964844,268.7475280761719,268.0700378417969,272.1719055175781,268.74609375,290.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.928862571716309,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7140808105469,0.0,0.0,0.0001003578436211,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5038146972656,0.0,0.0,0.0001056816472555,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5274353027344,0.0,0.0,7.805607310729101e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361083984375,0.0,0.0,0.000105681734567,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,0.0005013067275285,291.07000732421875,294.1499938964844,268.7437438964844,268.0677490234375,272.10711669921875,268.7457580566406,290.5111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.922245025634766,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7140808105469,0.0,0.0,0.0001003578436211,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5038146972656,0.0,0.0,0.0001056816472555,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5274353027344,0.0,0.0,7.805607310729101e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361083984375,0.0,0.0,0.000105681734567,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,0.0005013067275285,291.07000732421875,294.1499938964844,268.7437438964844,268.0677490234375,272.10711669921875,268.7457580566406,290.5111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.922245025634766,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021789550781,0.0,0.0,0.0001003511570161,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4933166503906,0.0,0.0,0.0001056746114045,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5167541503906,0.0,0.0,7.805087807355449e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1280212402344,0.0,0.0,0.000105674698716,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0005012733163312,291.0686340332031,294.1499938964844,268.7413635253906,268.0664367675781,272.0751647949219,268.7448425292969,290.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963288303386893e-08,0.0010692486539483,-0.0356182046234607,0.0,0.0,0.0,-0.0117350099608302,60.0,-15.91879653930664,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6903076171875,0.0,0.0,0.0001003430079435,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828491210937,0.0,0.0,0.0001056660257745,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5061340332031,0.0,0.0,7.804453343851492e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199951171875,0.0,0.0,0.000105666113086,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,0.0005012326291762,291.0672302246094,294.1499938964844,268.7386779785156,268.06500244140625,272.0434875488281,268.74346923828125,290.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.915302276611328,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6667785644531,0.0,0.0,0.0001003233264782,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620361328125,0.0,0.0,0.0001056453038472,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4850158691406,0.0,0.0,7.802923209965229e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10400390625,0.0,0.0,0.0001056453838828,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0005011343164369,291.0643615722656,294.1499938964844,268.7323303222656,268.061767578125,271.98095703125,268.7396545410156,290.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.90833854675293,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6667785644531,0.0,0.0,0.0001003233264782,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620361328125,0.0,0.0,0.0001056453038472,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4850158691406,0.0,0.0,7.802923209965229e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10400390625,0.0,0.0,0.0001056453838828,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0005011343164369,291.0643615722656,294.1499938964844,268.7323303222656,268.061767578125,271.98095703125,268.7396545410156,290.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.90833854675293,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6434326171875,0.0,0.0,0.0001003013312583,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4414367675781,0.0,0.0,0.0001056221371982,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.464111328125,0.0,0.0,7.801211904734373e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0881652832031,0.0,0.0,0.0001056222245097,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,0.0005010244785808,291.0614318847656,294.1499938964844,268.7247009277344,268.0579528808594,271.9194641113281,268.7343444824219,290.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901071405086896e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.011704166419804,60.0,-15.901721954345703,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6434326171875,0.0,0.0,0.0001003013312583,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4414367675781,0.0,0.0,0.0001056221371982,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.464111328125,0.0,0.0,7.801211904734373e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0881652832031,0.0,0.0,0.0001056222245097,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,0.0005010244785808,291.0614318847656,294.1499938964844,268.7247009277344,268.0579528808594,271.9194641113281,268.7343444824219,290.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901071405086896e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.011704166419804,60.0,-15.901721954345703,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6203308105469,0.0,0.0,0.0001002797434921,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4210205078125,0.0,0.0,0.0001055994071066,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433898925781,0.0,0.0,7.799533341312781e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0724182128906,0.0,0.0,0.0001055994871421,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,0.0005009166779927,291.0584411621094,294.1499938964844,268.7158203125,268.0535888671875,271.8590087890625,268.7276611328125,290.4652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.895864486694336,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6203308105469,0.0,0.0,0.0001002797434921,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4210205078125,0.0,0.0,0.0001055994071066,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433898925781,0.0,0.0,7.799533341312781e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0724182128906,0.0,0.0,0.0001055994871421,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,0.0005009166779927,291.0584411621094,294.1499938964844,268.7158203125,268.0535888671875,271.8590087890625,268.7276611328125,290.4652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.895864486694336,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5974426269531,0.0,0.0,0.0001002613207674,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007873535156,0.0,0.0,0.0001055800021276,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4228515625,0.0,0.0,7.798099977662787e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05682373046875,0.0,0.0,0.0001055800821632,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.0005008246516808,291.05535888671875,294.1499938964844,268.7056884765625,268.04852294921875,271.79949951171875,268.7196655273437,290.4537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.891192436218262,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5974426269531,0.0,0.0,0.0001002613207674,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007873535156,0.0,0.0,0.0001055800021276,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4228515625,0.0,0.0,7.798099977662787e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05682373046875,0.0,0.0,0.0001055800821632,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.0005008246516808,291.05535888671875,294.1499938964844,268.7056884765625,268.04852294921875,271.79949951171875,268.7196655273437,290.4537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.891192436218262,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5860900878906,0.0,0.0,0.000100254175777,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907165527344,0.0,0.0,0.0001055724787875,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41265869140625,0.0,0.0,7.797544822096825e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0490417480469,0.0,0.0,0.0001055725660989,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,0.0005007889703847,291.0538024902344,294.1499938964844,268.7001342773437,268.0457458496094,271.7701416015625,268.7151794433594,290.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842188728574456e-08,0.0010682131396606,-0.0353014580905437,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.88945770263672,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5747985839844,0.0,0.0,0.0001002487915684,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807067871094,0.0,0.0,0.0001055668108165,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4024963378906,0.0,0.0,7.797125726938248e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04132080078125,0.0,0.0,0.000105566890852,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0005007620784454,291.0522155761719,294.1499938964844,268.6943054199219,268.0427551269531,271.740966796875,268.7103576660156,290.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835455447974713e-08,0.0010681555140763,-0.0352838449180126,0.0,0.0,0.0,-0.0116716381162405,60.0,-15.888160705566406,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523376464844,0.0,0.0,0.0001002447679638,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.36083984375,0.0,0.0,0.0001055625689332,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.38232421875,0.0,0.0,7.796812860760838e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02593994140625,0.0,0.0,0.0001055626489687,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0005007419968023,291.0489807128906,294.1499938964844,268.6816711425781,268.0362243652344,271.68328857421875,268.6998291015625,290.4307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038661373348e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.887090682983398,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523376464844,0.0,0.0,0.0001002447679638,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.36083984375,0.0,0.0,0.0001055625689332,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.38232421875,0.0,0.0,7.796812860760838e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02593994140625,0.0,0.0,0.0001055626489687,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0005007419968023,291.0489807128906,294.1499938964844,268.6816711425781,268.0362243652344,271.68328857421875,268.6998291015625,290.4307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038661373348e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.887090682983398,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53009033203125,0.0,0.0,0.0001002518547466,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34112548828125,0.0,0.0,0.0001055700340657,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3623352050781,0.0,0.0,7.797364378347993e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106506347656,0.0,0.0,0.0001055701141012,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,0.0005007774452678,291.0456848144531,294.1499938964844,268.6678466796875,268.02886962890625,271.6264343261719,268.68804931640625,290.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.88848876953125,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53009033203125,0.0,0.0,0.0001002518547466,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34112548828125,0.0,0.0,0.0001055700340657,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3623352050781,0.0,0.0,7.797364378347993e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106506347656,0.0,0.0,0.0001055701141012,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,0.0005007774452678,291.0456848144531,294.1499938964844,268.6678466796875,268.02886962890625,271.6264343261719,268.68804931640625,290.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.88848876953125,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5080261230469,0.0,0.0,0.000100272380223,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3215637207031,0.0,0.0,0.0001055916509358,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424987792969,0.0,0.0,7.798960723448545e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9954833984375,0.0,0.0,0.0001055917309713,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0005008800071664,291.0423278808594,294.1499938964844,268.6528015136719,268.0206604003906,271.5704040527344,268.67498779296875,290.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.892699241638184,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5080261230469,0.0,0.0,0.000100272380223,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3215637207031,0.0,0.0,0.0001055916509358,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424987792969,0.0,0.0,7.798960723448545e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9954833984375,0.0,0.0,0.0001055917309713,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0005008800071664,291.0423278808594,294.1499938964844,268.6528015136719,268.0206604003906,271.5704040527344,268.67498779296875,290.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.892699241638184,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48614501953125,0.0,0.0,0.0001003085053525,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021545410156,0.0,0.0,0.0001056296969181,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.32281494140625,0.0,0.0,7.801770698279142e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804382324219,0.0,0.0,0.0001056297696777,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.0005010604509152,291.03887939453125,294.1499938964844,268.63653564453125,268.011474609375,271.5150756835937,268.66070556640625,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.90007781982422,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48614501953125,0.0,0.0,0.0001003085053525,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021545410156,0.0,0.0,0.0001056296969181,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.32281494140625,0.0,0.0,7.801770698279142e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804382324219,0.0,0.0,0.0001056297696777,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.0005010604509152,291.03887939453125,294.1499938964844,268.63653564453125,268.011474609375,271.5150756835937,268.66070556640625,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.90007781982422,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47528076171875,0.0,0.0,0.0001003331271931,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29254150390625,0.0,0.0,0.0001056556138792,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.31304931640625,0.0,0.0,7.803685002727434e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729309082031,0.0,0.0,0.0001056556939147,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0005011834437027,291.0371398925781,294.1499938964844,268.6279602050781,268.00653076171875,271.4877014160156,268.653076171875,290.390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940313792204506e-08,0.0010690519120544,-0.0355581119656562,0.0,0.0,0.0,-0.0117236198857426,60.0,-15.905107498168944,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4644775390625,0.0,0.0,0.0001003624638542,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2829284667969,0.0,0.0,0.0001056865148711,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3033142089844,0.0,0.0,7.805967470631003e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654541015625,0.0,0.0,0.0001056865876307,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.0005013300105929,291.0353698730469,294.1499938964844,268.6191101074219,268.0013122558594,271.46051025390625,268.64508056640625,290.3849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693782242015,1.397684901149887e-08,0.0010693642543628,-0.0356536731123924,0.0,0.0,0.0,-0.0117417313158512,60.0,-15.911096572875977,-0.0,-7.796908363388867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
