time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429626464844,0.0,0.0,0.0001004347868729,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2638244628906,0.0,0.0,0.0001057626723195,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.283935546875,0.0,0.0,7.811592513462529e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505615234375,0.0,0.0,0.0001057627450791,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0005016912473365,291.0317687988281,294.1499938964844,268.6004638671875,267.9901123046875,271.40655517578125,268.6283264160156,290.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.92558765411377,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429626464844,0.0,0.0,0.0001004347868729,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2638244628906,0.0,0.0,0.0001057626723195,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.283935546875,0.0,0.0,7.811592513462529e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505615234375,0.0,0.0,0.0001057627450791,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0005016912473365,291.0317687988281,294.1499938964844,268.6004638671875,267.9901123046875,271.40655517578125,268.6283264160156,290.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.92558765411377,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4216003417969,0.0,0.0,0.0001005277517833,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.244873046875,0.0,0.0,0.0001058605703292,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.26470947265625,0.0,0.0,7.818823360139504e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.935791015625,0.0,0.0,0.0001058606430888,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0005021556862629,291.028076171875,294.1499938964844,268.5806884765625,267.9778137207031,271.35321044921875,268.6102905273437,290.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.944157600402832,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4216003417969,0.0,0.0,0.0001005277517833,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.244873046875,0.0,0.0,0.0001058605703292,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.26470947265625,0.0,0.0,7.818823360139504e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.935791015625,0.0,0.0,0.0001058606430888,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0005021556862629,291.028076171875,294.1499938964844,268.5806884765625,267.9778137207031,271.35321044921875,268.6102905273437,290.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.944157600402832,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4004211425781,0.0,0.0,0.0001006418824545,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2260437011719,0.0,0.0,0.0001059807545971,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24560546875,0.0,0.0,7.827700028428808e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9210510253906,0.0,0.0,0.0001059808273566,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0005027258303016,291.0243530273437,294.1499938964844,268.5597229003906,267.96435546875,271.3004455566406,268.59100341796875,290.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.036563903093338,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.966897010803224,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4004211425781,0.0,0.0,0.0001006418824545,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2260437011719,0.0,0.0,0.0001059807545971,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24560546875,0.0,0.0,7.827700028428808e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9210510253906,0.0,0.0,0.0001059808273566,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0005027258303016,291.0243530273437,294.1499938964844,268.5597229003906,267.96435546875,271.3004455566406,268.59100341796875,290.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.036563903093338,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.966897010803224,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37939453125,0.0,0.0,0.0001007776299957,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20733642578125,0.0,0.0,0.0001061236980604,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2266540527344,0.0,0.0,7.838257442926988e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.90643310546875,0.0,0.0,0.0001061237708199,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,0.0005034038913436,291.0205078125,294.1499938964844,268.5376281738281,267.94970703125,271.2481994628906,268.5704650878906,290.3390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.993889808654783,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37939453125,0.0,0.0,0.0001007776299957,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20733642578125,0.0,0.0,0.0001061236980604,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2266540527344,0.0,0.0,7.838257442926988e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.90643310546875,0.0,0.0,0.0001061237708199,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,0.0005034038913436,291.0205078125,294.1499938964844,268.5376281738281,267.94970703125,271.2481994628906,268.5704650878906,290.3390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.993889808654783,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.36895751953125,0.0,0.0,0.0001008537365123,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1980285644531,0.0,0.0,0.0001062038427335,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2172241210937,0.0,0.0,7.844177162041888e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8991394042969,0.0,0.0,0.000106203915493,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.000503784045577,291.0185546875,294.1499938964844,268.526123046875,267.94189453125,271.2222900390625,268.5597229003906,290.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746107436716,1.4588771080070728e-08,0.0010745961917564,-0.037254050374031,0.0,0.0,0.0,-0.0120450844988226,60.0,-16.009057998657227,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3585205078125,0.0,0.0,0.0001009353654808,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1887512207031,0.0,0.0,0.0001062898081727,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20782470703125,0.0,0.0,7.850526162656024e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8918762207031,0.0,0.0,0.0001062898736563,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,0.0005041918484494,291.0166015625,294.1499938964844,268.5143737792969,267.93377685546875,271.19647216796875,268.5486145019531,290.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690463956412714e-08,0.0010754656977951,-0.037519983947277,0.0,0.0,0.0,-0.0120954979211092,60.0,-16.025352478027344,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3377990722656,0.0,0.0,0.0001011135464068,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1702880859375,0.0,0.0,0.0001064774332917,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1890869140625,0.0,0.0,7.864384679123759e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773498535156,0.0,0.0,0.0001064775060513,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.0005050819017924,291.0126037597656,294.1499938964844,268.489990234375,267.9165344238281,271.1451416015625,268.5256042480469,290.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.060752868652344,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3377990722656,0.0,0.0,0.0001011135464068,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1702880859375,0.0,0.0,0.0001064774332917,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1890869140625,0.0,0.0,7.864384679123759e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773498535156,0.0,0.0,0.0001064775060513,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.0005050819017924,291.0126037597656,294.1499938964844,268.489990234375,267.9165344238281,271.1451416015625,268.5256042480469,290.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.060752868652344,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31719970703125,0.0,0.0,0.0001013123546727,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1519470214844,0.0,0.0,0.0001066867844201,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.17047119140625,0.0,0.0,7.879847544245422e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629150390625,0.0,0.0,0.0001066868571797,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0005060749826952,291.008544921875,294.1499938964844,268.4644775390625,267.89794921875,271.09423828125,268.5013427734375,290.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.10042953491211,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31719970703125,0.0,0.0,0.0001013123546727,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1519470214844,0.0,0.0,0.0001066867844201,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.17047119140625,0.0,0.0,7.879847544245422e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629150390625,0.0,0.0,0.0001066868571797,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0005060749826952,291.008544921875,294.1499938964844,268.4644775390625,267.89794921875,271.09423828125,268.5013427734375,290.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.10042953491211,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967224121094,0.0,0.0,0.0001015299785649,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1336669921875,0.0,0.0,0.000106915962533,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1519775390625,0.0,0.0,7.896774332039058e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485412597656,0.0,0.0,0.0001069160352926,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,0.0005071621271781,291.00439453125,294.1499938964844,268.4378662109375,267.8779296875,271.043701171875,268.4758605957031,290.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.144107818603516,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967224121094,0.0,0.0,0.0001015299785649,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1336669921875,0.0,0.0,0.000106915962533,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1519775390625,0.0,0.0,7.896774332039058e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485412597656,0.0,0.0,0.0001069160352926,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,0.0005071621271781,291.00439453125,294.1499938964844,268.4378662109375,267.8779296875,271.043701171875,268.4758605957031,290.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.144107818603516,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763671875,0.0,0.0,0.0001017644826788,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1155090332031,0.0,0.0,0.0001071629012585,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1335754394531,0.0,0.0,7.915012974990532e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.834228515625,0.0,0.0,0.0001071629740181,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,0.0005083334981463,291.0001525878906,294.1499938964844,268.41015625,267.8564147949219,270.9934997558594,268.4491271972656,290.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.191503524780273,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763671875,0.0,0.0,0.0001017644826788,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1155090332031,0.0,0.0,0.0001071629012585,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1335754394531,0.0,0.0,7.915012974990532e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.834228515625,0.0,0.0,0.0001071629740181,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,0.0005083334981463,291.0001525878906,294.1499938964844,268.41015625,267.8564147949219,270.9934997558594,268.4491271972656,290.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.191503524780273,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662353515625,0.0,0.0,0.000101887351775,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064758300781,0.0,0.0,0.0001072922896128,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1243896484375,0.0,0.0,7.924569945316762e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270874023437,0.0,0.0,0.0001072923550964,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.000508947239723,290.9980163574219,294.1499938964844,268.3958740234375,267.8451232910156,270.968505859375,268.435302734375,290.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876459258379327e-08,0.0010856060544028,-0.0406208410859108,0.0,0.0,0.0,-0.0126834418624639,60.0,-16.216535568237305,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2561340332031,0.0,0.0,0.0001020133640849,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0974426269531,0.0,0.0,0.0001074249812518,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1152648925781,0.0,0.0,7.934370660223067e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199462890625,0.0,0.0,0.0001074250540114,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0005095766973681,290.995849609375,294.1499938964844,268.38134765625,267.8334045410156,270.943603515625,268.4211730957031,290.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612678334116,60.0,-16.2423152923584,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359924316406,0.0,0.0,0.0001022735013975,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0794677734375,0.0,0.0,0.0001076989210559,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970458984375,0.0,0.0,7.954603643156588e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80572509765625,0.0,0.0,0.0001076989865396,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.000510876183398,290.991455078125,294.1499938964844,268.3514404296875,267.808837890625,270.8939819335937,268.3920593261719,290.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897358879446,1.6357548204837258e-08,0.0010897194733843,-0.0418783575296402,0.0,0.0,0.0,-0.0129219368100166,60.0,-16.296005249023438,-0.0,-8.09659965739229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359924316406,0.0,0.0,0.0001022735013975,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0794677734375,0.0,0.0,0.0001076989210559,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970458984375,0.0,0.0,7.954603643156588e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80572509765625,0.0,0.0,0.0001076989865396,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.000510876183398,290.991455078125,294.1499938964844,268.3514404296875,267.808837890625,270.8939819335937,268.3920593261719,290.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897358879446,1.6357548204837258e-08,0.0010897194733843,-0.0418783575296402,0.0,0.0,0.0,-0.0129219368100166,60.0,-16.296005249023438,-0.0,-8.09659965739229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21600341796875,0.0,0.0,0.000102541205706,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06158447265625,0.0,0.0,0.0001079808280337,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.07891845703125,0.0,0.0,7.975425251061097e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915344238281,0.0,0.0,0.0001079808935173,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0005122133879922,290.9869689941406,294.1499938964844,268.32049560546875,267.7826232910156,270.8445739746094,268.36181640625,290.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500419318676,0.0,0.0,0.0,-0.0130872782319784,60.0,-16.352048873901367,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21600341796875,0.0,0.0,0.000102541205706,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06158447265625,0.0,0.0,0.0001079808280337,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.07891845703125,0.0,0.0,7.975425251061097e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915344238281,0.0,0.0,0.0001079808935173,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0005122133879922,290.9869689941406,294.1499938964844,268.32049560546875,267.7826232910156,270.8445739746094,268.36181640625,290.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500419318676,0.0,0.0,0.0,-0.0130872782319784,60.0,-16.352048873901367,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1960754394531,0.0,0.0,0.0001028120750561,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.04376220703125,0.0,0.0,0.0001082660674001,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.06085205078125,0.0,0.0,7.996492786332965e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77740478515625,0.0,0.0,0.0001082661328837,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0005135664832778,290.9823913574219,294.1499938964844,268.2884826660156,267.7547302246094,270.79541015625,268.3304443359375,290.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.409875869750977,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1960754394531,0.0,0.0,0.0001028120750561,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.04376220703125,0.0,0.0,0.0001082660674001,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.06085205078125,0.0,0.0,7.996492786332965e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77740478515625,0.0,0.0,0.0001082661328837,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0005135664832778,290.9823913574219,294.1499938964844,268.2884826660156,267.7547302246094,270.79541015625,268.3304443359375,290.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.409875869750977,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17626953125,0.0,0.0,0.0001030809580697,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260314941406,0.0,0.0,0.0001085492112906,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429077148437,0.0,0.0,8.017405343707651e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633056640625,0.0,0.0,0.0001085492767742,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,0.0005149096250534,290.9777526855469,294.1499938964844,268.2554016113281,267.7251281738281,270.7464294433594,268.2979431152344,290.2243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.46870231628418,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17626953125,0.0,0.0,0.0001030809580697,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260314941406,0.0,0.0,0.0001085492112906,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429077148437,0.0,0.0,8.017405343707651e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633056640625,0.0,0.0,0.0001085492767742,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,0.0005149096250534,290.9777526855469,294.1499938964844,268.2554016113281,267.7251281738281,270.7464294433594,268.2979431152344,290.2243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.46870231628418,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1664123535156,0.0,0.0,0.0001032127984217,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0172119140625,0.0,0.0,0.0001086880511138,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0339660644531,0.0,0.0,8.027660078369081e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562561035156,0.0,0.0,0.0001086881165974,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,0.0005155681865289,290.97540283203125,294.1499938964844,268.2384948730469,267.70965576171875,270.72198486328125,268.2812805175781,290.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527806761563625e-08,0.0010997253702953,-0.0449364595115184,0.0,0.0,0.0,-0.0135020799934864,60.0,-16.49821662902832,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1565856933594,0.0,0.0,0.0001033418811857,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083923339844,0.0,0.0,0.000108823980554,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0250244140625,0.0,0.0,8.037700172280893e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7492370605469,0.0,0.0,0.0001088240460376,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,0.0005162130109965,290.9729919433594,294.1499938964844,268.2213134765625,267.6937561035156,270.6976318359375,268.26434326171875,290.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.527631759643555,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1369934082031,0.0,0.0,0.0001035880341078,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9908447265625,0.0,0.0,0.000109083186544,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072326660156,0.0,0.0,8.056844671955332e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352294921875,0.0,0.0,0.0001090832520276,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0005174425896257,290.9681701660156,294.1499938964844,268.1861572265625,267.6605834960937,270.6489562988281,268.229736328125,290.20135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.585651397705078,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1369934082031,0.0,0.0,0.0001035880341078,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9908447265625,0.0,0.0,0.000109083186544,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072326660156,0.0,0.0,8.056844671955332e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352294921875,0.0,0.0,0.0001090832520276,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0005174425896257,290.9681701660156,294.1499938964844,268.1861572265625,267.6605834960937,270.6489562988281,268.229736328125,290.20135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.585651397705078,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175231933594,0.0,0.0,0.0001038117625284,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9733581542969,0.0,0.0,0.0001093187893275,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9895324707031,0.0,0.0,8.074246579781175e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72125244140625,0.0,0.0,0.0001093188548111,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,0.0005185601767152,290.9632873535156,294.1499938964844,268.1499938964844,267.6255187988281,270.6004638671875,268.194091796875,290.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.641584396362305,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175231933594,0.0,0.0,0.0001038117625284,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9733581542969,0.0,0.0,0.0001093187893275,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9895324707031,0.0,0.0,8.074246579781175e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72125244140625,0.0,0.0,0.0001093188548111,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,0.0005185601767152,290.9632873535156,294.1499938964844,268.1499938964844,267.6255187988281,270.6004638671875,268.194091796875,290.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.641584396362305,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.09814453125,0.0,0.0,0.0001040136630763,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559631347656,0.0,0.0,0.0001095314000849,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.971923828125,0.0,0.0,8.089949551504105e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.70733642578125,0.0,0.0,0.0001095314655685,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.0005195687408559,290.9582824707031,294.1499938964844,268.11334228515625,267.5882263183594,270.5520935058594,268.1576232910156,290.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.694501876831055,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.09814453125,0.0,0.0,0.0001040136630763,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559631347656,0.0,0.0,0.0001095314000849,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.971923828125,0.0,0.0,8.089949551504105e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.70733642578125,0.0,0.0,0.0001095314655685,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.0005195687408559,290.9582824707031,294.1499938964844,268.11334228515625,267.5882263183594,270.5520935058594,268.1576232910156,290.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.694501876831055,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0788879394531,0.0,0.0,0.0001042098738253,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.93865966796875,0.0,0.0,0.0001097380227292,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.95440673828125,0.0,0.0,8.105210872599855e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6934509277344,0.0,0.0,0.0001097380809369,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,0.000520548899658,290.9532165527344,294.1499938964844,268.07666015625,267.5484313964844,270.5038757324219,268.1206970214844,290.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179002821445,60.0,-16.745492935180664,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0788879394531,0.0,0.0,0.0001042098738253,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.93865966796875,0.0,0.0,0.0001097380227292,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.95440673828125,0.0,0.0,8.105210872599855e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6934509277344,0.0,0.0,0.0001097380809369,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,0.000520548899658,290.9532165527344,294.1499938964844,268.07666015625,267.5484313964844,270.5038757324219,268.1206970214844,290.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179002821445,60.0,-16.745492935180664,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693054199219,0.0,0.0,0.0001043098818627,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300537109375,0.0,0.0,0.0001098433349397,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9456787109375,0.0,0.0,8.112988871289417e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6865234375,0.0,0.0,0.0001098433931474,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,0.0005210484378039,290.9506530761719,294.1499938964844,268.0583190917969,267.5276794433594,270.47979736328125,268.1021423339844,290.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.770891189575195,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
