time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0597229003906,0.0,0.0,0.0001044115779222,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.92144775390625,0.0,0.0,0.0001099504224839,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369812011719,0.0,0.0,8.120898564811796e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796264648437,0.0,0.0,0.0001099504806916,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,0.0005215564160607,290.94805908203125,294.1499938964844,268.0400085449219,267.50634765625,270.4557800292969,268.0835876464844,290.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132140685353e-08,0.0011124951997771,-0.0488374754786491,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.796480178833008,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406799316406,0.0,0.0,0.0001046177058015,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.904296875,0.0,0.0,0.0001101674861274,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91961669921875,0.0,0.0,8.136931137414649e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66583251953125,0.0,0.0,0.0001101675443351,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,0.0005225861095823,290.9428100585937,294.1499938964844,268.0033264160156,267.462158203125,270.4078063964844,268.0463562011719,290.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.848243713378906,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406799316406,0.0,0.0,0.0001046177058015,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.904296875,0.0,0.0,0.0001101674861274,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91961669921875,0.0,0.0,8.136931137414649e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66583251953125,0.0,0.0,0.0001101675443351,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,0.0005225861095823,290.9428100585937,294.1499938964844,268.0033264160156,267.462158203125,270.4078063964844,268.0463562011719,290.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.848243713378906,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.021728515625,0.0,0.0,0.0001048209305736,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.88726806640625,0.0,0.0,0.0001103814865928,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90234375,0.0,0.0,8.152737427735701e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520690917969,0.0,0.0,0.0001103815448004,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,0.0005236012511886,290.9375,294.1499938964844,267.9666748046875,267.4160461425781,270.3599548339844,268.0091247558594,290.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.90020179748535,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.021728515625,0.0,0.0,0.0001048209305736,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.88726806640625,0.0,0.0,0.0001103814865928,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90234375,0.0,0.0,8.152737427735701e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520690917969,0.0,0.0,0.0001103815448004,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,0.0005236012511886,290.9375,294.1499938964844,267.9666748046875,267.4160461425781,270.3599548339844,268.0091247558594,290.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.90020179748535,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028991699219,0.0,0.0,0.0001050113423843,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702697753906,0.0,0.0,0.0001105820047087,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851623535156,0.0,0.0,8.16754691186361e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63836669921875,0.0,0.0,0.0001105820629163,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0005245524225756,290.9320983886719,294.1499938964844,267.92999267578125,267.3681640625,270.312255859375,267.971923828125,290.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.950998306274414,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028991699219,0.0,0.0,0.0001050113423843,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702697753906,0.0,0.0,0.0001105820047087,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851623535156,0.0,0.0,8.16754691186361e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63836669921875,0.0,0.0,0.0001105820629163,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0005245524225756,290.9320983886719,294.1499938964844,267.92999267578125,267.3681640625,270.312255859375,267.971923828125,290.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.950998306274414,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9841613769531,0.0,0.0,0.0001051790168276,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533935546875,0.0,0.0,0.000110758577648,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680725097656,0.0,0.0,8.180588338291273e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62469482421875,0.0,0.0,0.0001107586358557,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,0.0005253899726085,290.9266357421875,294.1499938964844,267.8933410644531,267.3187255859375,270.26470947265625,267.9347229003906,290.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.999038696289062,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9841613769531,0.0,0.0,0.0001051790168276,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533935546875,0.0,0.0,0.000110758577648,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680725097656,0.0,0.0,8.180588338291273e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62469482421875,0.0,0.0,0.0001107586358557,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,0.0005253899726085,290.9266357421875,294.1499938964844,267.8933410644531,267.3187255859375,270.26470947265625,267.9347229003906,290.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.999038696289062,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9748229980469,0.0,0.0,0.0001052515872288,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.844970703125,0.0,0.0,0.0001108349897549,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85955810546875,0.0,0.0,8.186233026208356e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178894042969,0.0,0.0,0.0001108350479626,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0005257524899207,290.9238586425781,294.1499938964844,267.875,267.29345703125,270.240966796875,267.9161682128906,290.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,-0.0147612821310758,60.0,-17.021503448486328,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.96551513671875,0.0,0.0,0.0001053153755492,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365783691406,0.0,0.0,0.0001109021613956,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,8.191193774109706e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.611083984375,0.0,0.0,0.0001109022196033,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0005260711186565,290.92108154296875,294.1499938964844,267.8566589355469,267.26788330078125,270.21728515625,267.8976135253906,290.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.042739868164062,-0.0,-8.585313793219029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469909667969,0.0,0.0,0.0001054137392202,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8198547363281,0.0,0.0,0.0001110057419282,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341369628906,0.0,0.0,8.19884444354102e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975036621094,0.0,0.0,0.0001110058001358,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,0.0005265625077299,290.9154357910156,294.1499938964844,267.82000732421875,267.2158203125,270.1700439453125,267.860595703125,290.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.081037521362305,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469909667969,0.0,0.0,0.0001054137392202,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8198547363281,0.0,0.0,0.0001110057419282,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341369628906,0.0,0.0,8.19884444354102e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975036621094,0.0,0.0,0.0001110058001358,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,0.0005265625077299,290.9154357910156,294.1499938964844,267.82000732421875,267.2158203125,270.1700439453125,267.860595703125,290.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.081037521362305,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286193847656,0.0,0.0,0.0001054696331266,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80322265625,0.0,0.0,0.0001110646044253,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172912597656,0.0,0.0,8.203191828215495e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,0.0001110646626329,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0005268417298793,290.90972900390625,294.1499938964844,267.7833251953125,267.1627197265625,270.1229553222656,267.8236694335937,290.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.112823486328125,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286193847656,0.0,0.0,0.0001054696331266,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80322265625,0.0,0.0,0.0001110646044253,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172912597656,0.0,0.0,8.203191828215495e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,0.0001110646626329,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0005268417298793,290.90972900390625,294.1499938964844,267.7833251953125,267.1627197265625,270.1229553222656,267.8236694335937,290.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.112823486328125,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91033935546875,0.0,0.0,0.000105480547063,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867126464844,0.0,0.0,0.0001110761004383,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8005676269531,0.0,0.0,8.20404093246907e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57049560546875,0.0,0.0,0.00011107615137,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,0.0005268962704576,290.9039306640625,294.1499938964844,267.7466735839844,267.1087341308594,270.0760803222656,267.7868347167969,290.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.137521743774414,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91033935546875,0.0,0.0,0.000105480547063,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867126464844,0.0,0.0,0.0001110761004383,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8005676269531,0.0,0.0,8.20404093246907e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57049560546875,0.0,0.0,0.00011107615137,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,0.0005268962704576,290.9039306640625,294.1499938964844,267.7466735839844,267.1087341308594,270.0760803222656,267.7868347167969,290.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.137521743774414,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921813964844,0.0,0.0,0.0001054457534337,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.770263671875,0.0,0.0,0.0001110394587158,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839660644531,0.0,0.0,8.201335003832355e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570983886719,0.0,0.0,0.0001110395169234,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.0005267224623821,290.8981018066406,294.1499938964844,267.7099914550781,267.0540466308594,270.0293884277344,267.7501525878906,290.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.154842376708984,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921813964844,0.0,0.0,0.0001054457534337,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.770263671875,0.0,0.0,0.0001110394587158,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839660644531,0.0,0.0,8.201335003832355e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570983886719,0.0,0.0,0.0001110395169234,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.0005267224623821,290.8981018066406,294.1499938964844,267.7099914550781,267.0540466308594,270.0293884277344,267.7501525878906,290.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.154842376708984,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8831481933594,0.0,0.0,0.0001054113890859,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621154785156,0.0,0.0,0.0001110032753786,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77569580078125,0.0,0.0,8.198662544600666e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5504150390625,0.0,0.0,0.0001110033263103,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,0.0005265508079901,290.8951416015625,294.1499938964844,267.6916809082031,267.0264892578125,270.0061340332031,267.7318420410156,290.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.026680157030114e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.160640716552734,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741760253906,0.0,0.0,0.0001053659871104,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75396728515625,0.0,0.0,0.0001109554650611,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674560546875,0.0,0.0,8.195130794774741e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.54376220703125,0.0,0.0,0.0001109555159928,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,0.0005263240309432,290.8921813964844,294.1499938964844,267.67333984375,266.99884033203125,269.9829406738281,267.71356201171875,290.0376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.16464614868164,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562927246094,0.0,0.0,0.0001052431980497,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377624511719,0.0,0.0,0.0001108261567424,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510681152344,0.0,0.0,8.185580372810364e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5304870605469,0.0,0.0,0.0001108262076741,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,0.0005257106968201,290.8861999511719,294.1499938964844,267.6366577148437,266.9432678222656,269.9367370605469,267.6770935058594,290.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.167415618896484,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562927246094,0.0,0.0,0.0001052431980497,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377624511719,0.0,0.0,0.0001108261567424,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510681152344,0.0,0.0,8.185580372810364e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5304870605469,0.0,0.0,0.0001108262076741,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,0.0005257106968201,290.8861999511719,294.1499938964844,267.6366577148437,266.9432678222656,269.9367370605469,267.6770935058594,290.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.167415618896484,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83856201171875,0.0,0.0,0.0001050801511155,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216796875,0.0,0.0,0.0001106544659705,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348022460937,0.0,0.0,8.172899106284603e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51727294921875,0.0,0.0,0.0001106545169022,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306030273437,0.0,0.0,0.0005248962552286,290.8801574707031,294.1499938964844,267.6000061035156,266.88751220703125,269.8907775878906,267.6407165527344,290.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.163225173950195,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83856201171875,0.0,0.0,0.0001050801511155,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216796875,0.0,0.0,0.0001106544659705,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348022460937,0.0,0.0,8.172899106284603e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51727294921875,0.0,0.0,0.0001106545169022,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306030273437,0.0,0.0,0.0005248962552286,290.8801574707031,294.1499938964844,267.6000061035156,266.88751220703125,269.8907775878906,267.6407165527344,290.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.163225173950195,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209533691406,0.0,0.0,0.0001048803314915,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057189941406,0.0,0.0,0.0001104440380004,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186279296875,0.0,0.0,8.157357660820708e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.504150390625,0.0,0.0,0.0001104440889321,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,0.0005238981102593,290.87408447265625,294.1499938964844,267.5633239746094,266.8317565917969,269.8450622558594,267.6044616699219,290.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.152637481689453,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209533691406,0.0,0.0,0.0001048803314915,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057189941406,0.0,0.0,0.0001104440380004,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186279296875,0.0,0.0,8.157357660820708e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.504150390625,0.0,0.0,0.0001104440889321,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,0.0005238981102593,290.87408447265625,294.1499938964844,267.5633239746094,266.8317565917969,269.8450622558594,267.6044616699219,290.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.152637481689453,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80352783203125,0.0,0.0,0.0001046476245392,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898498535156,0.0,0.0,0.0001101989910239,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7026062011719,0.0,0.0,8.139258716255426e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910888671875,0.0,0.0,0.0001101990419556,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,0.0005227357032708,290.867919921875,294.1499938964844,267.52667236328125,266.776123046875,269.7996520996094,267.5683288574219,289.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.1362361907959,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80352783203125,0.0,0.0,0.0001046476245392,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898498535156,0.0,0.0,0.0001101989910239,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7026062011719,0.0,0.0,8.139258716255426e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910888671875,0.0,0.0,0.0001101990419556,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,0.0005227357032708,290.867919921875,294.1499938964844,267.52667236328125,266.776123046875,269.7996520996094,267.5683288574219,289.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.1362361907959,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7948608398437,0.0,0.0,0.0001045202297973,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819763183594,0.0,0.0,0.0001100648369174,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946716308594,0.0,0.0,8.12934958958067e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4845886230469,0.0,0.0,0.0001100648878491,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,0.0005220993189141,290.8648376464844,294.1499938964844,267.5083312988281,266.7484130859375,269.77703857421875,267.55029296875,289.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.12600326538086,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862243652344,0.0,0.0,0.0001043861993821,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67413330078125,0.0,0.0,0.0001099236978916,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867370605469,0.0,0.0,8.11892532510683e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781188964844,0.0,0.0,0.0001099237488233,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,0.0005214298726059,290.8617248535156,294.1499938964844,267.489990234375,266.7207946777344,269.7545166015625,267.53228759765625,289.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122216237708,-0.0487534739077091,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.114595413208008,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76910400390625,0.0,0.0,0.0001041003852151,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585693359375,0.0,0.0,0.0001096227206289,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.67095947265625,0.0,0.0,8.096695091808215e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652404785156,0.0,0.0,0.0001096227642847,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.910400390625,0.0,0.0,0.000520002155099,290.8554992675781,294.1499938964844,267.4533386230469,266.6659545898437,269.7096252441406,267.496337890625,289.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.088590621948242,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76910400390625,0.0,0.0,0.0001041003852151,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585693359375,0.0,0.0,0.0001096227206289,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.67095947265625,0.0,0.0,8.096695091808215e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652404785156,0.0,0.0,0.0001096227642847,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.910400390625,0.0,0.0,0.000520002155099,290.8554992675781,294.1499938964844,267.4533386230469,266.6659545898437,269.7096252441406,267.496337890625,289.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.088590621948242,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7521057128906,0.0,0.0,0.0001037944457493,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430969238281,0.0,0.0,0.0001093005485017,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65533447265625,0.0,0.0,8.072899800026789e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45245361328125,0.0,0.0,0.0001093005994334,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,0.0005184739129617,290.8492126464844,294.1499938964844,267.4166564941406,266.6117553710937,269.6650695800781,267.4604797363281,289.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.058734893798828,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7521057128906,0.0,0.0,0.0001037944457493,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430969238281,0.0,0.0,0.0001093005485017,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65533447265625,0.0,0.0,8.072899800026789e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45245361328125,0.0,0.0,0.0001093005994334,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,0.0005184739129617,290.8492126464844,294.1499938964844,267.4166564941406,266.6117553710937,269.6650695800781,267.4604797363281,289.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.058734893798828,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352905273437,0.0,0.0,0.0001034726155921,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6277770996094,0.0,0.0,0.000108961648948,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63983154296875,0.0,0.0,8.047869050642475e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4397277832031,0.0,0.0,0.0001089616998797,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000244140625,0.0,0.0,0.0005168663337826,290.8428649902344,294.1499938964844,267.3800048828125,266.5583801269531,269.6207580566406,267.4247131347656,289.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621538549661,60.0,-17.02576446533203,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352905273437,0.0,0.0,0.0001034726155921,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6277770996094,0.0,0.0,0.000108961648948,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63983154296875,0.0,0.0,8.047869050642475e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4397277832031,0.0,0.0,0.0001089616998797,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000244140625,0.0,0.0,0.0005168663337826,290.8428649902344,294.1499938964844,267.3800048828125,266.5583801269531,269.6207580566406,267.4247131347656,289.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621538549661,60.0,-17.02576446533203,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186279296875,0.0,0.0,0.0001031389765557,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.612548828125,0.0,0.0,0.0001086103075067,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244506835937,0.0,0.0,8.021918620215729e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4270935058594,0.0,0.0,0.0001086103511624,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,0.0005151997320353,290.83648681640625,294.1499938964844,267.34332275390625,266.5059509277344,269.5767822265625,267.3890686035156,289.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.99036407470703,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186279296875,0.0,0.0,0.0001031389765557,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.612548828125,0.0,0.0,0.0001086103075067,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244506835937,0.0,0.0,8.021918620215729e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4270935058594,0.0,0.0,0.0001086103511624,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,0.0005151997320353,290.83648681640625,294.1499938964844,267.34332275390625,266.5059509277344,269.5767822265625,267.3890686035156,289.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.99036407470703,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
