time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103271484375,0.0,0.0,0.0001029689228744,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6050109863281,0.0,0.0,0.0001084312389139,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168212890625,0.0,0.0,8.008692384464666e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208068847656,0.0,0.0,0.0001084312825696,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,0.0005143503076396,290.8332824707031,294.1499938964844,267.32501220703125,266.48016357421875,269.55487060546875,267.3712463378906,289.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097138505429,1.7223021231416172e-08,0.0010971213923767,-0.0441401116549968,0.0,0.0,0.0,-0.0133509952574968,60.0,-16.97195053100586,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020874023437,0.0,0.0,0.0001027973557938,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59747314453125,0.0,0.0,0.0001082505623344,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092224121094,0.0,0.0,7.995348278200254e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41455078125,0.0,0.0,0.0001082506132661,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,0.000513493316248,290.830078125,294.1499938964844,267.3066711425781,266.45465087890625,269.5330505371094,267.3534851074219,289.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310319215,1.7009226027653312e-08,0.001095293322578,-0.0435814596712589,0.0,0.0,0.0,-0.0132450088858604,60.0,-16.95317840576172,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856994628906,0.0,0.0,0.0001024513840093,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,0.0001078862405847,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941162109375,0.0,0.0,7.968439604155719e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020690917969,0.0,0.0,0.0001078862842405,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,0.0005117651307955,290.8236389160156,294.1499938964844,267.2699890136719,266.4046325683594,269.4895935058594,267.3179626464844,289.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.6578111328158233e-08,0.001091607264243,-0.0424548164010047,0.0,0.0,0.0,-0.0130312871187925,60.0,-16.91483497619629,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856994628906,0.0,0.0,0.0001024513840093,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,0.0001078862405847,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941162109375,0.0,0.0,7.968439604155719e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020690917969,0.0,0.0,0.0001078862842405,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,0.0005117651307955,290.8236389160156,294.1499938964844,267.2699890136719,266.4046325683594,269.4895935058594,267.3179626464844,289.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.6578111328158233e-08,0.001091607264243,-0.0424548164010047,0.0,0.0,0.0,-0.0130312871187925,60.0,-16.91483497619629,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66949462890625,0.0,0.0,0.0001021043644868,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56768798828125,0.0,0.0,0.0001075208128895,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791015625,0.0,0.0,7.941449439385906e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,0.0001075208565453,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,0.0005100317066535,290.817138671875,294.1499938964844,267.2333374023437,266.3560791015625,269.4464416503906,267.28253173828125,289.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.87588119506836,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66949462890625,0.0,0.0,0.0001021043644868,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56768798828125,0.0,0.0,0.0001075208128895,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791015625,0.0,0.0,7.941449439385906e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,0.0001075208565453,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,0.0005100317066535,290.817138671875,294.1499938964844,267.2333374023437,266.3560791015625,269.4464416503906,267.28253173828125,289.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.87588119506836,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.65338134765625,0.0,0.0,0.0001017593313008,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.552978515625,0.0,0.0,0.0001071574806701,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5642395019531,0.0,0.0,7.914613524917513e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773803710937,0.0,0.0,0.0001071575243258,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,0.0005083082360215,290.81060791015625,294.1499938964844,267.1966552734375,266.3091125488281,269.4035339355469,267.2471923828125,289.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715746926048272e-08,0.0010842337505891,-0.0402007140219211,0.0,0.0,0.0,-0.012603779323399,60.0,-16.83685874938965,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.65338134765625,0.0,0.0,0.0001017593313008,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.552978515625,0.0,0.0,0.0001071574806701,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5642395019531,0.0,0.0,7.914613524917513e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773803710937,0.0,0.0,0.0001071575243258,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,0.0005083082360215,290.81060791015625,294.1499938964844,267.1966552734375,266.3091125488281,269.4035339355469,267.2471923828125,289.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715746926048272e-08,0.0010842337505891,-0.0402007140219211,0.0,0.0,0.0,-0.012603779323399,60.0,-16.83685874938965,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.637451171875,0.0,0.0,0.0001014190056594,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53839111328125,0.0,0.0,0.0001067990961018,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54949951171875,0.0,0.0,7.888143591117114e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651428222656,0.0,0.0,0.0001067991397576,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,0.0005066082230769,290.8040466308594,294.1499938964844,267.1600036621094,266.2638854980469,269.36090087890625,267.2119140625,289.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.0123935462906956,60.0,-16.798248291015625,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.637451171875,0.0,0.0,0.0001014190056594,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53839111328125,0.0,0.0,0.0001067990961018,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54949951171875,0.0,0.0,7.888143591117114e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651428222656,0.0,0.0,0.0001067991397576,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,0.0005066082230769,290.8040466308594,294.1499938964844,267.1600036621094,266.2638854980469,269.36090087890625,267.2119140625,289.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.0123935462906956,60.0,-16.798248291015625,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295471191406,0.0,0.0,0.0001012513748719,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5311279296875,0.0,0.0,0.0001066225740942,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54217529296875,0.0,0.0,7.875105802668259e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590393066406,0.0,0.0,0.0001066226177499,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,0.0005057709058746,290.8007507324219,294.1499938964844,267.14166259765625,266.24200439453125,269.3396911621094,267.1942749023437,289.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082790127962653e-08,0.0010788218351081,-0.0385458655655384,0.0,0.0,0.0,-0.012289997190237,60.0,-16.77924156188965,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62164306640625,0.0,0.0,0.0001010858177323,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.52392578125,0.0,0.0,0.0001064482348738,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5348815917969,0.0,0.0,7.862228812882677e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529968261719,0.0,0.0,0.0001064482785295,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,0.0005049438914284,290.7974548339844,294.1499938964844,267.1233215332031,266.2205810546875,269.31854248046875,267.1766662597656,289.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876492926418905e-08,0.0010770579101517,-0.0380064398050308,0.0,0.0,0.0,-0.0121877277269959,60.0,-16.760498046875,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6059875488281,0.0,0.0,0.0001007619430311,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5095520019531,0.0,0.0,0.0001061071816366,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5203857421875,0.0,0.0,7.837038720026612e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409118652344,0.0,0.0,0.0001061072180164,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568725585937,0.0,0.0,0.0005033260677009,290.7908020019531,294.1499938964844,267.086669921875,266.1793518066406,269.2763977050781,267.1414794921875,289.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472917975183464e-08,0.0010736071271821,-0.0369510762393474,0.0,0.0,0.0,-0.0119876591488718,60.0,-16.72397232055664,-0.0,-7.858889716771955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6059875488281,0.0,0.0,0.0001007619430311,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5095520019531,0.0,0.0,0.0001061071816366,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5203857421875,0.0,0.0,7.837038720026612e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409118652344,0.0,0.0,0.0001061072180164,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568725585937,0.0,0.0,0.0005033260677009,290.7908020019531,294.1499938964844,267.086669921875,266.1793518066406,269.2763977050781,267.1414794921875,289.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472917975183464e-08,0.0010736071271821,-0.0369510762393474,0.0,0.0,0.0,-0.0119876591488718,60.0,-16.72397232055664,-0.0,-7.858889716771955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904541015625,0.0,0.0,0.0001004492296488,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49530029296875,0.0,0.0,0.0001057778717949,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5059814453125,0.0,0.0,7.81271664891392e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288879394531,0.0,0.0,0.0001057779154507,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.851318359375,0.0,0.0,0.0005017640069127,290.7841491699219,294.1499938964844,267.04998779296875,266.14031982421875,269.2344970703125,267.1063537597656,289.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702892905101,1.4083251009822106e-08,0.0010702752042561,-0.0359319671988487,0.0,0.0,0.0,-0.0117944851517677,60.0,-16.689058303833008,-0.0,-7.8101820122356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904541015625,0.0,0.0,0.0001004492296488,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49530029296875,0.0,0.0,0.0001057778717949,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5059814453125,0.0,0.0,7.81271664891392e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288879394531,0.0,0.0,0.0001057779154507,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.851318359375,0.0,0.0,0.0005017640069127,290.7841491699219,294.1499938964844,267.04998779296875,266.14031982421875,269.2344970703125,267.1063537597656,289.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702892905101,1.4083251009822106e-08,0.0010702752042561,-0.0359319671988487,0.0,0.0,0.0,-0.0117944851517677,60.0,-16.689058303833008,-0.0,-7.8101820122356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750427246094,0.0,0.0,0.0001000847187242,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48114013671875,0.0,0.0,0.000105394028651,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49169921875,0.0,0.0,7.784365880070254e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31695556640625,0.0,0.0,0.0001053940723068,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.845703125,0.0,0.0,0.0004999432130716,290.7774353027344,294.1499938964844,267.0133361816406,266.1026306152344,269.1928405761719,267.0713195800781,289.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664056753739,1.3629053441377437e-08,0.0010663920547813,-0.0347439534962177,0.0,0.0,0.0,-0.0115693230181932,60.0,-16.651580810546875,-0.0,-7.75359865201608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750427246094,0.0,0.0,0.0001000847187242,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48114013671875,0.0,0.0,0.000105394028651,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49169921875,0.0,0.0,7.784365880070254e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31695556640625,0.0,0.0,0.0001053940723068,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.845703125,0.0,0.0,0.0004999432130716,290.7774353027344,294.1499938964844,267.0133361816406,266.1026306152344,269.1928405761719,267.0713195800781,289.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664056753739,1.3629053441377437e-08,0.0010663920547813,-0.0347439534962177,0.0,0.0,0.0,-0.0115693230181932,60.0,-16.651580810546875,-0.0,-7.75359865201608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5597839355469,0.0,0.0,9.963609045371412e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671325683594,0.0,0.0,0.0001049216079991,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775390625,0.0,0.0,7.749472570139915e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051147460937,0.0,0.0,0.0001049216443789,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,0.0004977022763341,290.7707214355469,294.1499938964844,266.9766540527344,266.0652160644531,269.1514587402344,267.03662109375,289.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616255458444,1.3070052595764992e-08,0.001061612390913,-0.0332816131412982,0.0,0.0,0.0,-0.0112922042608261,60.0,-16.60179328918457,-0.0,-7.684241865035801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5597839355469,0.0,0.0,9.963609045371412e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671325683594,0.0,0.0,0.0001049216079991,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775390625,0.0,0.0,7.749472570139915e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051147460937,0.0,0.0,0.0001049216443789,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,0.0004977022763341,290.7707214355469,294.1499938964844,266.9766540527344,266.0652160644531,269.1514587402344,267.03662109375,289.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616255458444,1.3070052595764992e-08,0.001061612390913,-0.0332816131412982,0.0,0.0,0.0,-0.0112922042608261,60.0,-16.60179328918457,-0.0,-7.684241865035801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5522155761719,0.0,0.0,9.939670417224988e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4601745605469,0.0,0.0,0.0001046695178956,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704895019531,0.0,0.0,7.730854122200981e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992248535156,0.0,0.0,0.0001046695615514,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372497558594,0.0,0.0,0.0004965064581483,290.767333984375,294.1499938964844,266.9583435058594,266.046630859375,269.130859375,267.0194396972656,289.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590747697278,1.277177030800658e-08,0.0010590619640424,-0.0325012244284153,0.0,0.0,0.0,-0.0111443335190415,60.0,-16.57278060913086,-0.0,-7.647359723250703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.544677734375,0.0,0.0,9.915598639054224e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532470703125,0.0,0.0,0.0001044160308083,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635009765625,0.0,0.0,7.712130900472403e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933349609375,0.0,0.0,0.0001044160671881,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344116210937,0.0,0.0,0.0004953040624968,290.7639465332031,294.1499938964844,266.94000244140625,266.02813720703125,269.1103515625,267.0023193359375,289.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056509790942,1.2471828014781753e-08,0.0010564973345026,-0.0317164286971092,0.0,0.0,0.0,-0.010995639488101,60.0,-16.54251480102539,-0.0,-7.610362473542409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296936035156,0.0,0.0,9.868999768514186e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.439453125,0.0,0.0,0.0001039253183989,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495849609375,0.0,0.0,7.67588717280887e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816467285156,0.0,0.0,0.0001039253547787,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,0.0004929763381369,290.7571716308594,294.1499938964844,266.9033203125,265.9913024902344,269.06951904296875,266.9683532714844,289.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.1891196471935928e-08,0.0010515324538573,-0.0301970560103654,0.0,0.0,0.0,-0.0107077956199646,60.0,-16.481670379638672,-0.0,-7.538996982248136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296936035156,0.0,0.0,9.868999768514186e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.439453125,0.0,0.0,0.0001039253183989,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495849609375,0.0,0.0,7.67588717280887e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816467285156,0.0,0.0,0.0001039253547787,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,0.0004929763381369,290.7571716308594,294.1499938964844,266.9033203125,265.9913024902344,269.06951904296875,266.9683532714844,289.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.1891196471935928e-08,0.0010515324538573,-0.0301970560103654,0.0,0.0,0.0,-0.0107077956199646,60.0,-16.481670379638672,-0.0,-7.538996982248136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5148620605469,0.0,0.0,9.826825407799332e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258117675781,0.0,0.0,0.0001034812084981,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.435791015625,0.0,0.0,7.643085700692609e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2700500488281,0.0,0.0,0.0001034812448779,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,0.0004908696864731,290.7503662109375,294.1499938964844,266.8666687011719,265.9547119140625,269.0289611816406,266.9345703125,289.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365704821741929e-08,0.0010470390552654,-0.0288217943161726,0.0,0.0,0.0,-0.0104472870007157,60.0,-16.42527961730957,-0.0,-7.474697838460997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5148620605469,0.0,0.0,9.826825407799332e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258117675781,0.0,0.0,0.0001034812084981,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.435791015625,0.0,0.0,7.643085700692609e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2700500488281,0.0,0.0,0.0001034812448779,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,0.0004908696864731,290.7503662109375,294.1499938964844,266.8666687011719,265.9547119140625,269.0289611816406,266.9345703125,289.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365704821741929e-08,0.0010470390552654,-0.0288217943161726,0.0,0.0,0.0,-0.0104472870007157,60.0,-16.42527961730957,-0.0,-7.474697838460997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5001525878906,0.0,0.0,9.789581963559613e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122619628906,0.0,0.0,0.0001030890198308,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.422119140625,0.0,0.0,7.614118658239022e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585144042969,0.0,0.0,0.0001030890489346,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172912597656,0.0,0.0,0.0004890093114227,290.7435607910156,294.1499938964844,266.8299865722656,265.9183349609375,268.9886474609375,266.9009094238281,289.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430817492306,1.0901649361017009e-08,0.0010430708061903,-0.0276071839034557,0.0,0.0,0.0,-0.0102172344923019,60.0,-16.376493453979492,-0.0,-7.418145031579115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5001525878906,0.0,0.0,9.789581963559613e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122619628906,0.0,0.0,0.0001030890198308,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.422119140625,0.0,0.0,7.614118658239022e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585144042969,0.0,0.0,0.0001030890489346,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172912597656,0.0,0.0,0.0004890093114227,290.7435607910156,294.1499938964844,266.8299865722656,265.9183349609375,268.9886474609375,266.9009094238281,289.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430817492306,1.0901649361017009e-08,0.0010430708061903,-0.0276071839034557,0.0,0.0,0.0,-0.0102172344923019,60.0,-16.376493453979492,-0.0,-7.418145031579115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855651855469,0.0,0.0,9.75643124547787e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988037109375,0.0,0.0,0.0001027399193844,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085388183594,0.0,0.0,7.588334119645879e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470703125,0.0,0.0,0.0001027399557642,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115539550781,0.0,0.0,0.0004873533325735,290.7367248535156,294.1499938964844,266.7933349609375,265.8821716308594,268.9485168457031,266.86724853515625,289.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395492427051,1.0488581558831813e-08,0.0010395387653261,-0.0265259239822626,0.0,0.0,0.0,-0.0100124590098857,60.0,-16.334625244140625,-0.0,-7.367986398776338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855651855469,0.0,0.0,9.75643124547787e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988037109375,0.0,0.0,0.0001027399193844,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085388183594,0.0,0.0,7.588334119645879e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470703125,0.0,0.0,0.0001027399557642,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115539550781,0.0,0.0,0.0004873533325735,290.7367248535156,294.1499938964844,266.7933349609375,265.8821716308594,268.9485168457031,266.86724853515625,289.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395492427051,1.0488581558831813e-08,0.0010395387653261,-0.0265259239822626,0.0,0.0,0.0,-0.0100124590098857,60.0,-16.334625244140625,-0.0,-7.367986398776338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.47833251953125,0.0,0.0,9.741773828864098e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921203613281,0.0,0.0,0.0001025855672196,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017944335937,0.0,0.0,7.576934149255976e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413635253906,0.0,0.0,0.0001025856035994,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80865478515625,0.0,0.0,0.0004866211675107,290.7332763671875,294.1499938964844,266.7749938964844,265.8641662597656,268.9285583496094,266.85040283203125,289.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379872983321,1.0305948983102551e-08,0.0010379770537838,-0.0260478314012289,0.0,0.0,0.0,-0.0099219204857945,60.0,-16.316699981689453,-0.0,-7.34586365069845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710998535156,0.0,0.0,9.728237637318672e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38543701171875,0.0,0.0,0.0001024430312099,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3950500488281,0.0,0.0,7.566406566184014e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23565673828125,0.0,0.0,0.0001024430675897,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057556152344,0.0,0.0,0.0004859450273215,290.7298278808594,294.1499938964844,266.75665283203125,265.84619140625,268.9085998535156,266.8335266113281,289.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365449124947,1.0137292782985696e-08,0.0010365347843617,-0.0256063099950552,0.0,0.0,0.0,-0.0098383100703358,60.0,-16.300479888916016,-0.0,-7.32546325821204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45672607421875,0.0,0.0,9.705810225568712e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721618652344,0.0,0.0,0.0001022068536258,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.38165283203125,0.0,0.0,7.548962457804009e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22430419921875,0.0,0.0,0.0001022068900056,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,0.0004848247044719,290.7229309082031,294.1499938964844,266.7200012207031,265.81036376953125,268.86883544921875,266.7996520996094,289.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857834548654413e-09,0.0010341450106352,-0.0248746871948242,0.0,0.0,0.0,-0.0096997693181037,60.0,-16.274866104125977,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45672607421875,0.0,0.0,9.705810225568712e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721618652344,0.0,0.0,0.0001022068536258,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.38165283203125,0.0,0.0,7.548962457804009e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22430419921875,0.0,0.0,0.0001022068900056,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,0.0004848247044719,290.7229309082031,294.1499938964844,266.7200012207031,265.81036376953125,268.86883544921875,266.7996520996094,289.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857834548654413e-09,0.0010341450106352,-0.0248746871948242,0.0,0.0,0.0,-0.0096997693181037,60.0,-16.274866104125977,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44244384765625,0.0,0.0,9.689976286608726e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589782714844,0.0,0.0,0.0001020401177811,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36834716796875,0.0,0.0,7.536647171946242e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,0.0001020401541609,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940368652344,0.0,0.0,0.0004840338078793,290.7159729003906,294.1499938964844,266.6833190917969,265.774658203125,268.8291931152344,266.7655029296875,289.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324674658477,9.660539923572742e-09,0.001032457803376,-0.02435814589262,0.0,0.0,0.0,-0.0096019618213176,60.0,-16.259960174560547,-0.0,-7.26794979755141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44244384765625,0.0,0.0,9.689976286608726e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589782714844,0.0,0.0,0.0001020401177811,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36834716796875,0.0,0.0,7.536647171946242e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,0.0001020401541609,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940368652344,0.0,0.0,0.0004840338078793,290.7159729003906,294.1499938964844,266.6833190917969,265.774658203125,268.8291931152344,266.7655029296875,289.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324674658477,9.660539923572742e-09,0.001032457803376,-0.02435814589262,0.0,0.0,0.0,-0.0096019618213176,60.0,-16.259960174560547,-0.0,-7.26794979755141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42822265625,0.0,0.0,9.681069786893204e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3458251953125,0.0,0.0,0.0001019463306874,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550720214844,0.0,0.0,7.52972046029754e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,0.0001019463670672,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78814697265625,0.0,0.0,0.0004835889267269,290.708984375,294.1499938964844,266.64666748046875,265.7390441894531,268.7896423339844,266.73095703125,289.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315180988982,9.549554924603854e-09,0.0010315085528418,-0.0240675657987594,0.0,0.0,0.0,-0.0095469402149319,60.0,-16.255990982055664,-0.0,-7.254593015204591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42822265625,0.0,0.0,9.681069786893204e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3458251953125,0.0,0.0,0.0001019463306874,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550720214844,0.0,0.0,7.52972046029754e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,0.0001019463670672,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78814697265625,0.0,0.0,0.0004835889267269,290.708984375,294.1499938964844,266.64666748046875,265.7390441894531,268.7896423339844,266.73095703125,289.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315180988982,9.549554924603854e-09,0.0010315085528418,-0.0240675657987594,0.0,0.0,0.0,-0.0095469402149319,60.0,-16.255990982055664,-0.0,-7.254593015204591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140930175781,0.0,0.0,9.67915984801948e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327331542969,0.0,0.0,0.0001019262199406,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34185791015625,0.0,0.0,7.528234709752724e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0001019262490444,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821960449219,0.0,0.0,0.0004834935243707,290.7019348144531,294.1499938964844,266.6099853515625,265.7035522460937,268.75018310546875,266.6958923339844,289.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313142556697,9.525739308458014e-09,0.0010313047096133,-0.0240052118897438,0.0,0.0,0.0,-0.0095351329073309,60.0,-16.26363754272461,-0.0,-7.251728817436742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
