time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140930175781,0.0,0.0,9.67915984801948e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327331542969,0.0,0.0,0.0001019262199406,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34185791015625,0.0,0.0,7.528234709752724e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0001019262490444,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821960449219,0.0,0.0,0.0004834935243707,290.7019348144531,294.1499938964844,266.6099853515625,265.7035522460937,268.75018310546875,266.6958923339844,289.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313142556697,9.525739308458014e-09,0.0010313047096133,-0.0240052118897438,0.0,0.0,0.0,-0.0095351329073309,60.0,-16.26363754272461,-0.0,-7.251728817436742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40704345703125,0.0,0.0,9.680736548034474e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262023925781,0.0,0.0,0.0001019428236759,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352966308594,0.0,0.0,7.529460708610713e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,0.0001019428527797,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791748046875,0.0,0.0,0.0004835722793359,290.6983947753906,294.1499938964844,266.5916748046875,265.6858215332031,268.73046875,266.6781311035156,289.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314820101484,9.545374268782323e-09,0.001031472464092,-0.0240566208958625,0.0,0.0,0.0,-0.0095448661595582,60.0,-16.27168083190918,-0.0,-7.25409066149041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3999938964844,0.0,0.0,9.6844436484389e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197021484375,0.0,0.0,0.0001019818591885,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287048339844,0.0,0.0,7.532344170613214e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,0.0001019818882923,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77618408203125,0.0,0.0,0.0004837574670091,290.6948547363281,294.1499938964844,266.5733337402344,265.6681213378906,268.71075439453125,266.6601867675781,289.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318768909201,9.591555105714631e-09,0.0010318672284483,-0.0241775307804346,0.0,0.0,0.0,-0.0095677589997649,60.0,-16.283113479614258,-0.0,-7.259646395141317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3859558105469,0.0,0.0,9.69717075349763e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3066711425781,0.0,0.0,0.0001021158750518,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155517578125,0.0,0.0,7.542243110947311e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0001021159114316,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,0.0004843932110816,290.6877136230469,294.1499938964844,266.5366516113281,265.6327209472656,268.6713256835937,266.623779296875,289.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332325473427,9.750104723593722e-09,0.0010332227684557,-0.0245926417410373,0.0,0.0,0.0,-0.0096463579684495,60.0,-16.315126419067383,-0.0,-7.27873725736572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3859558105469,0.0,0.0,9.69717075349763e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3066711425781,0.0,0.0,0.0001021158750518,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155517578125,0.0,0.0,7.542243110947311e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0001021159114316,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,0.0004843932110816,290.6877136230469,294.1499938964844,266.5366516113281,265.6327209472656,268.6713256835937,266.623779296875,289.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332325473427,9.750104723593722e-09,0.0010332227684557,-0.0245926417410373,0.0,0.0,0.0,-0.0096463579684495,60.0,-16.315126419067383,-0.0,-7.27873725736572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719177246094,0.0,0.0,9.716630302136764e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936706542969,0.0,0.0,0.000102320795122,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3024597167969,0.0,0.0,7.557377830380574e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0001023208242258,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,0.000485365249915,290.6805114746094,294.1499938964844,266.5,265.59735107421875,268.63189697265625,266.5865783691406,289.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353055549785,9.992539240499813e-09,0.0010352955432608,-0.0252273511141538,0.0,0.0,0.0,-0.0097665423527359,60.0,-16.35894012451172,-0.0,-7.307977512027719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719177246094,0.0,0.0,9.716630302136764e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936706542969,0.0,0.0,0.000102320795122,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3024597167969,0.0,0.0,7.557377830380574e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0001023208242258,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,0.000485365249915,290.6805114746094,294.1499938964844,266.5,265.59735107421875,268.63189697265625,266.5865783691406,289.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353055549785,9.992539240499813e-09,0.0010352955432608,-0.0252273511141538,0.0,0.0,0.0,-0.0097665423527359,60.0,-16.35894012451172,-0.0,-7.307977512027719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.363525390625,0.0,0.0,9.731342288432644e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2858581542969,0.0,0.0,0.0001024757220875,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945861816406,0.0,0.0,7.5688207289204e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001024757511913,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602844238281,0.0,0.0,0.0004861001507379,290.6761474609375,294.1499938964844,266.4779968261719,265.5761413574219,268.60821533203125,266.5639038085937,289.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175832620973324e-08,0.0010368627263233,-0.0257072038948535,0.0,0.0,0.0,-0.0098574077710509,60.0,-16.3904972076416,-0.0,-7.330122997473154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35791015625,0.0,0.0,9.742728434503078e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806701660156,0.0,0.0,0.000102595622593,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893371582031,0.0,0.0,7.577677024528384e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001025956589728,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,0.0004866689268965,290.6732482910156,294.1499938964844,266.4633483886719,265.5619812011719,268.5924072265625,266.54864501953125,289.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038086018525,1.0317694254524667e-08,0.0010380756575614,-0.0260785799473524,0.0,0.0,0.0,-0.0099277338013052,60.0,-16.414199829101562,-0.0,-7.347285446712706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34393310546875,0.0,0.0,9.775326907401904e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676696777344,0.0,0.0,0.0001029389022733,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762451171875,0.0,0.0,7.603030826430768e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0001029389313771,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515563964844,0.0,0.0,0.0004882973153144,290.6658935546875,294.1499938964844,266.4266662597656,265.526611328125,268.5528564453125,266.5099792480469,289.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.0723835153214624e-08,0.0010415483266115,-0.0271417461335659,0.0,0.0,0.0,-0.0101290745660662,60.0,-16.480670928955078,-0.0,-7.396533163728236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34393310546875,0.0,0.0,9.775326907401904e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676696777344,0.0,0.0,0.0001029389022733,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762451171875,0.0,0.0,7.603030826430768e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0001029389313771,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515563964844,0.0,0.0,0.0004882973153144,290.6658935546875,294.1499938964844,266.4266662597656,265.526611328125,268.5528564453125,266.5099792480469,289.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.0723835153214624e-08,0.0010415483266115,-0.0271417461335659,0.0,0.0,0.0,-0.0101290745660662,60.0,-16.480670928955078,-0.0,-7.396533163728236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3369445800781,0.0,0.0,9.793708159122616e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611694335937,0.0,0.0,0.0001031324645737,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696838378906,0.0,0.0,7.617327355546877e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0001031324936775,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,0.0004892154829576,290.6622009277344,294.1499938964844,266.4083251953125,265.5089111328125,268.5330505371094,266.4904479980469,289.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952843076950104e-08,0.0010435063159093,-0.0277411844581365,0.0,0.0,0.0,-0.0102426018565893,60.0,-16.517566680908203,-0.0,-7.424373649200788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299255371094,0.0,0.0,9.815669909585269e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546691894531,0.0,0.0,0.0001033637308864,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631225585937,0.0,0.0,7.634409121237695e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,0.0001033637599903,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452392578125,0.0,0.0,0.0004903125227428,290.6584777832031,294.1499938964844,266.3900146484375,265.4912109375,268.5132141113281,266.470703125,289.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458569740876,1.1226470419956058e-08,0.0010458457982167,-0.0284573789685964,0.0,0.0,0.0,-0.010378248989582,60.0,-16.558374404907227,-0.0,-7.457708051106239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31591796875,0.0,0.0,9.8723619885277e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416381835937,0.0,0.0,0.0001039607232087,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499694824219,0.0,0.0,7.67850287957117e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0001039607523125,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388610839844,0.0,0.0,0.0004931443836539,290.6510009765625,294.1499938964844,266.35333251953125,265.4557189941406,268.47344970703125,266.4306945800781,289.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518967173993,1.1932808519077298e-08,0.0010518848430365,-0.0303059555590152,0.0,0.0,0.0,-0.0107284076511859,60.0,-16.656694412231445,-0.0,-7.544100810719101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31591796875,0.0,0.0,9.8723619885277e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416381835937,0.0,0.0,0.0001039607232087,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499694824219,0.0,0.0,7.67850287957117e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0001039607523125,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388610839844,0.0,0.0,0.0004931443836539,290.6510009765625,294.1499938964844,266.35333251953125,265.4557189941406,268.47344970703125,266.4306945800781,289.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518967173993,1.1932808519077298e-08,0.0010518848430365,-0.0303059555590152,0.0,0.0,0.0,-0.0107284076511859,60.0,-16.656694412231445,-0.0,-7.544100810719101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018798828125,0.0,0.0,9.946819045580924e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,0.0001047447949531,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367858886719,0.0,0.0,7.736413681413978e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0001047448313329,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323608398437,0.0,0.0,0.0004968636785633,290.6434020996094,294.1499938964844,266.3166809082031,265.420166015625,268.4334411621094,266.38970947265625,289.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598294902592,1.28605073257404e-08,0.0010598166845738,-0.032733391970396,0.0,0.0,0.0,-0.0111883031204342,60.0,-16.784385681152344,-0.0,-7.65832339766348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018798828125,0.0,0.0,9.946819045580924e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,0.0001047447949531,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367858886719,0.0,0.0,7.736413681413978e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0001047448313329,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323608398437,0.0,0.0,0.0004968636785633,290.6434020996094,294.1499938964844,266.3166809082031,265.420166015625,268.4334411621094,266.38970947265625,289.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598294902592,1.28605073257404e-08,0.0010598166845738,-0.032733391970396,0.0,0.0,0.0,-0.0111883031204342,60.0,-16.784385681152344,-0.0,-7.65832339766348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877502441406,0.0,0.0,0.0001003602519631,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,0.0001056841792888,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,7.80579648562707e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,0.0001056842083926,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72576904296875,0.0,0.0,0.0005013197078369,290.6356811523437,294.1499938964844,266.2799987792969,265.384521484375,268.3931884765625,266.34796142578125,289.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971978241045237e-08,0.0010693199001252,-0.0356409363448619,0.0,0.0,0.0,-0.0117393033578991,60.0,-16.939838409423828,-0.0,-7.796301559892528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877502441406,0.0,0.0,0.0001003602519631,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,0.0001056841792888,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,7.80579648562707e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,0.0001056842083926,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72576904296875,0.0,0.0,0.0005013197078369,290.6356811523437,294.1499938964844,266.2799987792969,265.384521484375,268.3931884765625,266.34796142578125,289.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971978241045237e-08,0.0010693199001252,-0.0356409363448619,0.0,0.0,0.0,-0.0117393033578991,60.0,-16.939838409423828,-0.0,-7.796301559892528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735595703125,0.0,0.0,0.0001013431392493,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0001067192133632,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,7.882243517087772e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,0.000106719242467,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190856933594,0.0,0.0,0.0005062294658273,290.6278686523437,294.1499938964844,266.24334716796875,265.3487243652344,268.3526306152344,266.3058166503906,289.5695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798063594847,1.5196633285086136e-08,0.0010797912254929,-0.038843534886837,0.0,0.0,0.0,-0.0123464139178395,60.0,-17.115629196166992,-0.0,-7.949754632363695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735595703125,0.0,0.0,0.0001013431392493,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0001067192133632,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,7.882243517087772e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,0.000106719242467,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190856933594,0.0,0.0,0.0005062294658273,290.6278686523437,294.1499938964844,266.24334716796875,265.3487243652344,268.3526306152344,266.3058166503906,289.5695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798063594847,1.5196633285086136e-08,0.0010797912254929,-0.038843534886837,0.0,0.0,0.0,-0.0123464139178395,60.0,-17.115629196166992,-0.0,-7.949754632363695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,0.0001018480688799,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0001072509257937,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,7.921515498310328e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0001072509548976,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,0.0005087516619823,290.6239013671875,294.1499938964844,266.2250061035156,265.330810546875,268.33221435546875,266.2847595214844,289.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085186144337,1.5825767363253362e-08,0.0010851703118532,-0.0404883325099945,0.0,0.0,0.0,-0.0126582998782396,60.0,-17.20857810974121,-0.0,-8.029167730683184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592468261719,0.0,0.0,0.0001023503573378,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,0.0001077798588084,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.960582297528163e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0001077798879123,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122497558594,0.0,0.0,0.000511260703206,290.6199035644531,294.1499938964844,266.2066650390625,265.3128356933594,268.31170654296875,266.2637939453125,289.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090537989512,1.6451616957624537e-08,0.0010905215749517,-0.0421242229640483,0.0,0.0,0.0,-0.0129685588181018,60.0,-17.30255126953125,-0.0,-8.108558091635133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.244873046875,0.0,0.0,0.0001033213484333,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,0.0001088023564079,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,8.036103827180341e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0001088023855118,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,0.0005161110311746,290.61181640625,294.1499938964844,266.1700134277344,265.2767639160156,268.2705078125,266.22222900390625,289.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661474061014815e-08,0.0011008662404492,-0.0452856756746768,0.0,0.0,0.0,-0.0135683333501219,60.0,-17.489164352416992,-0.0,-8.26313524271427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.244873046875,0.0,0.0,0.0001033213484333,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,0.0001088023564079,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,8.036103827180341e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0001088023855118,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,0.0005161110311746,290.61181640625,294.1499938964844,266.1700134277344,265.2767639160156,268.2705078125,266.22222900390625,289.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661474061014815e-08,0.0011008662404492,-0.0452856756746768,0.0,0.0,0.0,-0.0135683333501219,60.0,-17.489164352416992,-0.0,-8.26313524271427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304077148437,0.0,0.0,0.0001042014482663,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0001097291460609,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,8.104556036414579e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,0.0001097291751648,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982727050781,0.0,0.0,0.0005205072811804,290.6036071777344,294.1499938964844,266.1333312988281,265.2405090332031,268.2290344238281,266.18145751953125,289.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758095521320683e-08,0.0011102426797151,-0.0481500923633575,0.0,0.0,0.0,-0.0141119724139571,60.0,-17.665454864501953,-0.0,-8.4045048254211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304077148437,0.0,0.0,0.0001042014482663,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0001097291460609,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,8.104556036414579e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,0.0001097291751648,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982727050781,0.0,0.0,0.0005205072811804,290.6036071777344,294.1499938964844,266.1333312988281,265.2405090332031,268.2290344238281,266.18145751953125,289.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758095521320683e-08,0.0011102426797151,-0.0481500923633575,0.0,0.0,0.0,-0.0141119724139571,60.0,-17.665454864501953,-0.0,-8.4045048254211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,0.0001049481797963,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0001105154879041,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,8.162635640474036e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,0.000110515517008,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911315917969,0.0,0.0,0.0005242374027147,290.5953063964844,294.1499938964844,266.0966796875,265.2040710449219,268.1873474121094,266.1414794921875,289.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182181769981,1.9688542352014338e-08,0.0011181985028088,-0.0505795404314994,0.0,0.0,0.0,-0.0145732332020998,60.0,-17.824111938476562,-0.0,-8.525390882141438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,0.0001049481797963,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0001105154879041,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,8.162635640474036e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,0.000110515517008,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911315917969,0.0,0.0,0.0005242374027147,290.5953063964844,294.1499938964844,266.0966796875,265.2040710449219,268.1873474121094,266.1414794921875,289.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182181769981,1.9688542352014338e-08,0.0011181985028088,-0.0505795404314994,0.0,0.0,0.0,-0.0145732332020998,60.0,-17.824111938476562,-0.0,-8.525390882141438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,0.0001055347456713,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0001111331730498,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,8.208257349906489e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,0.0001111332021537,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838684082031,0.0,0.0,0.0005271674017421,290.5868530273437,294.1499938964844,266.0599975585937,265.1673889160156,268.1454772949219,266.1023254394531,289.5098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244683992117,2.041942437358557e-08,0.0011244479101151,-0.0524872988462448,0.0,0.0,0.0,-0.0149355614557862,60.0,-17.957326889038086,-0.0,-8.620953195759284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,0.0001055347456713,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0001111331730498,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,8.208257349906489e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,0.0001111332021537,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838684082031,0.0,0.0,0.0005271674017421,290.5868530273437,294.1499938964844,266.0599975585937,265.1673889160156,268.1454772949219,266.1023254394531,289.5098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244683992117,2.041942437358557e-08,0.0011244479101151,-0.0524872988462448,0.0,0.0,0.0,-0.0149355614557862,60.0,-17.957326889038086,-0.0,-8.620953195759284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0001057608897099,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0001113713151426,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,8.225846249843016e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001113713442464,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,0.0005282970378175,290.5826110839844,294.1499938964844,266.0416564941406,265.14898681640625,268.12451171875,266.0830078125,289.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268780799582,2.070120430630596e-08,0.0011268574744462,-0.0532226599752903,0.0,0.0,0.0,-0.0150752523913979,60.0,-18.0135498046875,-0.0,-8.657938366241069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0001059382120729,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.0001115580380428,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,8.239637827500701e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,0.0001115580671466,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6765441894531,0.0,0.0,0.0005291827837936,290.5783386230469,294.1499938964844,266.0233459472656,265.1304931640625,268.103515625,266.0638732910156,289.4978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287677334621,2.092214401727688e-08,0.0011287467787042,-0.0537991859018802,0.0,0.0,0.0,-0.0151847824454307,60.0,-18.06249046325684,-0.0,-8.6869924587063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0001061450238921,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0001117758220061,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,8.255723514594138e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,0.0001117758511099,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66912841796875,0.0,0.0,0.0005302159115672,290.5697631835937,294.1499938964844,265.9866638183594,265.0933532714844,268.0615539550781,266.0260314941406,289.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.117983477489816e-08,0.0011309506371617,-0.0544715374708175,0.0,0.0,0.0,-0.0153125319629907,60.0,-18.136125564575195,-0.0,-8.720941480078181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0001061450238921,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0001117758220061,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,8.255723514594138e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,0.0001117758511099,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66912841796875,0.0,0.0,0.0005302159115672,290.5697631835937,294.1499938964844,265.9866638183594,265.0933532714844,268.0615539550781,266.0260314941406,289.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.117983477489816e-08,0.0011309506371617,-0.0544715374708175,0.0,0.0,0.0,-0.0153125319629907,60.0,-18.136125564575195,-0.0,-8.720941480078181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001061469520209,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,0.0001117778519983,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,8.255872671725228e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,0.0001117778811021,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6616516113281,0.0,0.0,0.0005302255158312,290.5611267089844,294.1499938964844,265.95001220703125,265.0559387207031,268.0196838378906,265.98883056640625,289.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182211540349272e-08,0.0011309714755043,-0.0544777363538742,0.0,0.0,0.0,-0.0153137128800153,60.0,-18.173704147338867,-0.0,-8.721254829424654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001061469520209,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,0.0001117778519983,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,8.255872671725228e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,0.0001117778811021,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6616516113281,0.0,0.0,0.0005302255158312,290.5611267089844,294.1499938964844,265.95001220703125,265.0559387207031,268.0196838378906,265.98883056640625,289.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182211540349272e-08,0.0011309714755043,-0.0544777363538742,0.0,0.0,0.0,-0.0153137128800153,60.0,-18.173704147338867,-0.0,-8.721254829424654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001060057402355,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,0.0001116291532525,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,8.24489034130238e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,0.0001116291823564,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541442871094,0.0,0.0,0.0005295201553963,290.55242919921875,294.1499938964844,265.9154663085937,265.02020263671875,267.9779357910156,265.95269775390625,289.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.18085670471192,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001060057402355,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,0.0001116291532525,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,8.24489034130238e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,0.0001116291823564,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541442871094,0.0,0.0,0.0005295201553963,290.55242919921875,294.1499938964844,265.9154663085937,265.02020263671875,267.9779357910156,265.95269775390625,289.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.18085670471192,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
