time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0001058062916854,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0001114191181841,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,8.22937727207318e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,0.0001114191472879,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,0.0005285238730721,290.543701171875,294.1499938964844,265.8850402832031,264.9881286621094,267.9364929199219,265.9193115234375,289.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.16914176940918,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0001058062916854,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0001114191181841,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,8.22937727207318e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,0.0001114191472879,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,0.0005285238730721,290.543701171875,294.1499938964844,265.8850402832031,264.9881286621094,267.9364929199219,265.9193115234375,289.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.16914176940918,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0001056842666002,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0001112906174967,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,8.219886512961239e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,0.0001112906466005,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427917480469,0.0,0.0,0.000527914322447,290.5393371582031,294.1499938964844,265.8713073730469,264.973388671875,267.9158935546875,265.90399169921875,289.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732182621955,0.0,0.0,0.0,-0.0150278769433498,60.0,-18.15759658813477,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0001055503889801,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,0.0001111496458179,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,8.209473890019581e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462280273437,0.0,0.0,0.0001111496749217,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390075683594,0.0,0.0,0.0005272455746307,290.53497314453125,294.1499938964844,265.8585510253906,264.9595031738281,267.8953552246094,265.889404296875,289.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.14343643188477,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0001052422376233,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,0.0001108251453842,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,8.18550688563846e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,0.0001108251744881,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63140869140625,0.0,0.0,0.0005257063312456,290.52618408203125,294.1499938964844,265.8358154296875,264.9341735839844,267.85467529296875,265.86309814453125,289.4247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.105369567871094,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0001052422376233,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,0.0001108251453842,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,8.18550688563846e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,0.0001108251744881,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63140869140625,0.0,0.0,0.0005257063312456,290.52618408203125,294.1499938964844,265.8358154296875,264.9341735839844,267.85467529296875,265.86309814453125,289.4247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.105369567871094,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,0.0001048826379701,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0001104464754462,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,8.15753810456954e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,0.000110446497274,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.623779296875,0.0,0.0,0.0005239100428298,290.51739501953125,294.1499938964844,265.8166198730469,264.9120483398437,267.8145446777344,265.8406066894531,289.4124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.05485725402832,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,0.0001048826379701,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0001104464754462,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,8.15753810456954e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,0.000110446497274,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.623779296875,0.0,0.0,0.0005239100428298,290.51739501953125,294.1499938964844,265.8166198730469,264.9120483398437,267.8145446777344,265.8406066894531,289.4124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.05485725402832,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,0.0001044738673954,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,0.0001100160152418,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,8.125744352582842e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,0.0001100160370697,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,0.0005218681762926,290.50860595703125,294.1499938964844,265.8008117675781,264.89288330078125,267.7750244140625,265.82147216796875,289.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.993440628051758,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,0.0001044738673954,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,0.0001100160152418,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,8.125744352582842e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,0.0001100160370697,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,0.0005218681762926,290.50860595703125,294.1499938964844,265.8008117675781,264.89288330078125,267.7750244140625,265.82147216796875,289.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.993440628051758,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,0.0001040184361045,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,0.0001095364204957,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,8.090322080533952e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,0.0001095364495995,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6084289550781,0.0,0.0,0.0005195931880734,290.4997863769531,294.1499938964844,265.7882080078125,264.8765869140625,267.73614501953125,265.8056945800781,289.3876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.920976638793945,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,0.0001040184361045,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,0.0001095364204957,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,8.090322080533952e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,0.0001095364495995,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6084289550781,0.0,0.0,0.0005195931880734,290.4997863769531,294.1499938964844,265.7882080078125,264.8765869140625,267.73614501953125,265.8056945800781,289.3876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.920976638793945,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0001037733673001,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,0.000109278349555,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,8.071261254372075e-05,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,0.0001092783786589,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046142578125,0.0,0.0,0.0005183690227568,290.4953918457031,294.1499938964844,265.7830505371094,264.8694763183594,267.7170104980469,265.7990417480469,289.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.82244441759849e-08,0.001105684088543,-0.046756312251091,0.0,0.0,0.0,-0.0138474414125084,60.0,-17.880746841430664,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,0.00010352001118,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,0.0001090115620172,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,8.051555778365582e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,0.0001090115838451,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60076904296875,0.0,0.0,0.0005171034717932,290.490966796875,294.1499938964844,265.7785949707031,264.8630065917969,267.697998046875,265.79296875,289.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908750038486687e-08,0.0011029848828911,-0.0459316670894622,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.83864402770996,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,0.0001029857594403,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,0.0001084489631466,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,8.010002784430981e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,0.0001084489922504,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59307861328125,0.0,0.0,0.0005144347669556,290.482177734375,294.1499938964844,265.77178955078125,264.8519592285156,267.6606140136719,265.7830505371094,289.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.74733543395996,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,0.0001029857594403,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,0.0001084489631466,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,8.010002784430981e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,0.0001084489922504,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59307861328125,0.0,0.0,0.0005144347669556,290.482177734375,294.1499938964844,265.77178955078125,264.8519592285156,267.6606140136719,265.7830505371094,289.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.74733543395996,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.0001024235461954,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0001078569257515,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,7.9662750067655e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.0001078569475794,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853881835937,0.0,0.0,0.0005116264219395,290.4733581542969,294.1499938964844,265.76763916015625,264.84332275390625,267.62408447265625,265.77593994140625,289.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.648035049438477,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.0001024235461954,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0001078569257515,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,7.9662750067655e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.0001078569475794,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853881835937,0.0,0.0,0.0005116264219395,290.4733581542969,294.1499938964844,265.76763916015625,264.84332275390625,267.62408447265625,265.77593994140625,289.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.648035049438477,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033569335937,0.0,0.0,0.0001018454568111,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,0.0001072481754817,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,7.921312499092892e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,0.0001072481973096,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57769775390625,0.0,0.0,0.0005087387398816,290.4645690917969,294.1499938964844,265.76593017578125,264.8369140625,267.58837890625,265.7712707519531,289.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.543306350708008,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033569335937,0.0,0.0,0.0001018454568111,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,0.0001072481754817,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,7.921312499092892e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,0.0001072481973096,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57769775390625,0.0,0.0,0.0005087387398816,290.4645690917969,294.1499938964844,265.76593017578125,264.8369140625,267.58837890625,265.7712707519531,289.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.543306350708008,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,0.0001012661305139,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,0.0001066381155396,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,7.876253948779777e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,0.0001066381373675,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57000732421875,0.0,0.0,0.0005058448878116,290.4557800292969,294.1499938964844,265.7664489746094,264.83258056640625,267.5535583496094,265.768798828125,289.3251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.435327529907227,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,0.0001012661305139,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,0.0001066381155396,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,7.876253948779777e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,0.0001066381373675,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57000732421875,0.0,0.0,0.0005058448878116,290.4557800292969,294.1499938964844,265.7664489746094,264.83258056640625,267.5535583496094,265.768798828125,289.3251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.435327529907227,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.0001009813640848,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,0.0001063382442225,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,7.854105206206441e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.835693359375,0.0,0.0,0.0001063382660504,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.566162109375,0.0,0.0,0.0005044224672019,290.4513854980469,294.1499938964844,265.7675170898437,264.8311462402344,267.5364990234375,265.76837158203125,289.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.380964279174805,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,0.0001007026439765,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,0.0001060447393683,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293212890625,0.0,0.0,7.832427218090743e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300476074219,0.0,0.0,0.0001060447611962,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56231689453125,0.0,0.0,0.0005030301981605,290.4469909667969,294.1499938964844,265.7690734863281,264.8302001953125,267.5196533203125,265.7684326171875,289.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398208847410388e-08,0.0010729689383879,-0.036755695939064,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.326894760131836,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,0.000100173157989,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,0.0001054871609085,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,7.791244570398703e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187866210937,0.0,0.0,0.0001054871827363,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546264648437,0.0,0.0,0.0005003853002563,290.438232421875,294.1499938964844,265.7735595703125,264.82958984375,267.4866027832031,265.7698974609375,289.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.221221923828125,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,0.000100173157989,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,0.0001054871609085,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,7.791244570398703e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187866210937,0.0,0.0,0.0001054871827363,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546264648437,0.0,0.0,0.0005003853002563,290.438232421875,294.1499938964844,265.7735595703125,264.82958984375,267.4866027832031,265.7698974609375,289.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.221221923828125,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,9.969554230337964e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,0.0001049842103384,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,7.75409716879949e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076171875,0.0,0.0,0.0001049842321663,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54693603515625,0.0,0.0,0.0004979995428584,290.4294738769531,294.1499938964844,265.7797546386719,264.8305969238281,267.4544372558594,265.7731018066406,289.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.12165641784668,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,9.969554230337964e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,0.0001049842103384,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,7.75409716879949e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076171875,0.0,0.0,0.0001049842321663,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54693603515625,0.0,0.0,0.0004979995428584,290.4294738769531,294.1499938964844,265.7797546386719,264.8305969238281,267.4544372558594,265.7731018066406,289.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.12165641784668,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373779296875,0.0,0.0,9.928433428285643e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,0.0001045511889969,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,7.722114241914824e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964782714844,0.0,0.0,0.0001045512108248,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392150878906,0.0,0.0,0.0004959454527124,290.42071533203125,294.1499938964844,265.7874755859375,264.8330993652344,267.4231872558594,265.7778625488281,289.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.031017303466797,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373779296875,0.0,0.0,9.928433428285643e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,0.0001045511889969,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,7.722114241914824e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964782714844,0.0,0.0,0.0001045512108248,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392150878906,0.0,0.0,0.0004959454527124,290.42071533203125,294.1499938964844,265.7874755859375,264.8330993652344,267.4231872558594,265.7778625488281,289.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.031017303466797,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244384765625,0.0,0.0,9.894839604385196e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,0.0001041974246618,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,7.69598555052653e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.785400390625,0.0,0.0,0.0001041974464897,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315246582031,0.0,0.0,0.000494267384056,290.41192626953125,294.1499938964844,265.7965087890625,264.8369140625,267.3927917480469,265.7840576171875,289.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212407085598898e-08,0.0010542785748839,-0.031037613749504,0.0,0.0,0.0,-0.0108670312911272,60.0,-16.951549530029297,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244384765625,0.0,0.0,9.894839604385196e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,0.0001041974246618,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,7.69598555052653e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.785400390625,0.0,0.0,0.0001041974464897,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315246582031,0.0,0.0,0.000494267384056,290.41192626953125,294.1499938964844,265.7965087890625,264.8369140625,267.3927917480469,265.7840576171875,289.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212407085598898e-08,0.0010542785748839,-0.031037613749504,0.0,0.0,0.0,-0.0108670312911272,60.0,-16.951549530029297,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,9.880982543108983e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,0.0001040515053318,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733825683594,0.0,0.0,7.685208402108401e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798767089844,0.0,0.0,0.0001040515271597,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52764892578125,0.0,0.0,0.0004935751785524,290.40753173828125,294.1499938964844,265.80145263671875,264.8392639160156,267.3778991699219,265.7876281738281,289.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528141865506,1.2039749641701292e-08,0.0010528020793572,-0.0305858068168163,0.0,0.0,0.0,-0.0107814371585845,60.0,-16.91644287109375,-0.0,-7.557223824505854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,9.868741472018884e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616638183594,0.0,0.0,0.0001039225971908,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672790527344,0.0,0.0,7.67568708397448e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743530273437,0.0,0.0,0.0001039226190187,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237731933594,0.0,0.0,0.0004929637070745,290.40313720703125,294.1499938964844,265.8066711425781,264.8418884277344,267.3632202148437,265.79150390625,289.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515096364542,1.1887220097150932e-08,0.0010514977620914,-0.0301866512745618,0.0,0.0,0.0,-0.0107058212161064,60.0,-16.88404655456543,-0.0,-7.538509549931406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,9.849022899288684e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495178222656,0.0,0.0,0.0001037149486364,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85504150390625,0.0,0.0,7.660350092919543e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633361816406,0.0,0.0,0.0001037149704643,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160217285156,0.0,0.0,0.0004919787170365,290.39434814453125,294.1499938964844,265.8178100585937,264.847900390625,267.33447265625,265.80010986328125,289.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494083398953,1.1641523300909284e-08,0.0010493966983631,-0.0295436605811119,0.0,0.0,0.0,-0.0105840191245079,60.0,-16.827470779418945,-0.0,-7.508413091272814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,9.849022899288684e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495178222656,0.0,0.0,0.0001037149486364,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85504150390625,0.0,0.0,7.660350092919543e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633361816406,0.0,0.0,0.0001037149704643,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160217285156,0.0,0.0,0.0004919787170365,290.39434814453125,294.1499938964844,265.8178100585937,264.847900390625,267.33447265625,265.80010986328125,289.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494083398953,1.1641523300909284e-08,0.0010493966983631,-0.0295436605811119,0.0,0.0,0.0,-0.0105840191245079,60.0,-16.827470779418945,-0.0,-7.508413091272814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,9.83353384071961e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83740234375,0.0,0.0,0.0001035518434946,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428649902344,0.0,0.0,7.64830328989774e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,0.0001035518653225,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,0.0004912050208076,290.3855285644531,294.1499938964844,265.8297119140625,264.8547668457031,267.3065185546875,265.80975341796875,289.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448528347557383e-08,0.0010477463947609,-0.0290385652333498,0.0,0.0,0.0,-0.0104883424937725,60.0,-16.779682159423828,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,9.83353384071961e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83740234375,0.0,0.0,0.0001035518434946,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428649902344,0.0,0.0,7.64830328989774e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,0.0001035518653225,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,0.0004912050208076,290.3855285644531,294.1499938964844,265.8297119140625,264.8547668457031,267.3065185546875,265.80975341796875,289.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448528347557383e-08,0.0010477463947609,-0.0290385652333498,0.0,0.0,0.0,-0.0104883424937725,60.0,-16.779682159423828,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,9.82001147349365e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253173828125,0.0,0.0,0.0001034094530041,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306884765625,0.0,0.0,7.637785893166438e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413635253906,0.0,0.0,0.000103409474832,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004577636719,0.0,0.0,0.0004905295791104,290.3766784667969,294.1499938964844,265.8421936035156,264.8623352050781,267.2793884277344,265.8202819824219,289.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463057551532,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.73685646057129,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
