time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,9.82001147349365e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253173828125,0.0,0.0,0.0001034094530041,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306884765625,0.0,0.0,7.637785893166438e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413635253906,0.0,0.0,0.000103409474832,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004577636719,0.0,0.0,0.0004905295791104,290.3766784667969,294.1499938964844,265.8421936035156,264.8623352050781,267.2793884277344,265.8202819824219,289.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463057551532,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.73685646057129,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606262207031,0.0,0.0,9.808018512558192e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132629394531,0.0,0.0,0.0001032831642078,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185729980469,0.0,0.0,7.628458843100816e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,0.0001032831787597,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926147460937,0.0,0.0,0.0004899305058643,290.3678283691406,294.1499938964844,265.8550720214844,264.8704833984375,267.2529602050781,265.8314819335937,289.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130606658582565e-08,0.0010450278641656,-0.0282064694911241,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.69676971435547,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606262207031,0.0,0.0,9.808018512558192e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132629394531,0.0,0.0,0.0001032831642078,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185729980469,0.0,0.0,7.628458843100816e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,0.0001032831787597,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926147460937,0.0,0.0,0.0004899305058643,290.3678283691406,294.1499938964844,265.8550720214844,264.8704833984375,267.2529602050781,265.8314819335937,289.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130606658582565e-08,0.0010450278641656,-0.0282064694911241,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.69676971435547,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,9.802509885048494e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072509765625,0.0,0.0,0.0001032251529977,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125305175781,0.0,0.0,7.624174031661823e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249450683594,0.0,0.0,0.0001032251675496,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886779785156,0.0,0.0,0.0004896553582511,290.3633728027344,294.1499938964844,265.8616027832031,264.8747253417969,267.24005126953125,265.8373107910156,289.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196290123762e-08,0.0010444408981129,-0.0280268006026744,0.0,0.0,0.0,-0.0102967051789164,60.0,-16.67774772644043,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479919433594,0.0,0.0,9.797407983569428e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012390136719,0.0,0.0,0.0001031714273267,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064880371094,0.0,0.0,7.620205724379048e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7194519042969,0.0,0.0,0.0001031714491546,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,0.0004894005251117,290.35894775390625,294.1499938964844,265.8681640625,264.8790588378906,267.22735595703125,265.84326171875,289.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998394195382843e-08,0.0010438973549753,-0.0278604123741388,0.0,0.0,0.0,-0.0102651910856366,60.0,-16.659347534179688,-0.0,-7.42991730362519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,9.788120223674925e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,0.0001030736166285,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79443359375,0.0,0.0,7.612981426063925e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085266113281,0.0,0.0,0.0001030736384564,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47686767578125,0.0,0.0,0.0004889365518465,290.3500061035156,294.1499938964844,265.8812866210937,264.88787841796875,267.2024230957031,265.8554077148437,289.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429185349494,1.08826592182254e-08,0.0010429077083244,-0.0275574773550033,0.0,0.0,0.0,-0.0102078169584274,60.0,-16.62400245666504,-0.0,-7.415835767687895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,9.788120223674925e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,0.0001030736166285,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79443359375,0.0,0.0,7.612981426063925e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085266113281,0.0,0.0,0.0001030736384564,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47686767578125,0.0,0.0,0.0004889365518465,290.3500061035156,294.1499938964844,265.8812866210937,264.88787841796875,267.2024230957031,265.8554077148437,289.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429185349494,1.08826592182254e-08,0.0010429077083244,-0.0275574773550033,0.0,0.0,0.0,-0.0102078169584274,60.0,-16.62400245666504,-0.0,-7.415835767687895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228454589844,0.0,0.0,9.779934771358968e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,0.0001029874256346,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78240966796875,0.0,0.0,7.606615690747276e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976013183594,0.0,0.0,0.0001029874401865,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46893310546875,0.0,0.0,0.0004885277012363,290.341064453125,294.1499938964844,265.89422607421875,264.8968200683594,267.17828369140625,265.8677673339844,289.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420463513582,1.0780665249399137e-08,0.0010420355247333,-0.027290504425764,0.0,0.0,0.0,-0.0101572545245289,60.0,-16.59104347229004,-0.0,-7.403436796948881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228454589844,0.0,0.0,9.779934771358968e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,0.0001029874256346,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78240966796875,0.0,0.0,7.606615690747276e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976013183594,0.0,0.0,0.0001029874401865,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46893310546875,0.0,0.0,0.0004885277012363,290.341064453125,294.1499938964844,265.89422607421875,264.8968200683594,267.17828369140625,265.8677673339844,289.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420463513582,1.0780665249399137e-08,0.0010420355247333,-0.027290504425764,0.0,0.0,0.0,-0.0101572545245289,60.0,-16.59104347229004,-0.0,-7.403436796948881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,9.772710473043844e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7653503417969,0.0,0.0,0.0001029113482218,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703857421875,0.0,0.0,7.600996468681842e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,0.0001029113627737,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609680175781,0.0,0.0,0.0004881667846348,290.33209228515625,294.1499938964844,265.9068298339844,264.9057312011719,267.1547546386719,265.88018798828125,289.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041276496835,1.0690641261135171e-08,0.0010412657866254,-0.0270548537373542,0.0,0.0,0.0,-0.0101126246154308,60.0,-16.559850692749023,-0.0,-7.392501544245533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,9.772710473043844e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7653503417969,0.0,0.0,0.0001029113482218,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703857421875,0.0,0.0,7.600996468681842e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,0.0001029113627737,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609680175781,0.0,0.0,0.0004881667846348,290.33209228515625,294.1499938964844,265.9068298339844,264.9057312011719,267.1547546386719,265.88018798828125,289.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041276496835,1.0690641261135171e-08,0.0010412657866254,-0.0270548537373542,0.0,0.0,0.0,-0.0101126246154308,60.0,-16.559850692749023,-0.0,-7.392501544245533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978210449219,0.0,0.0,9.76620867731981e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75341796875,0.0,0.0,0.0001028428814606,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,7.595939678139985e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,0.0001028428960125,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530029296875,0.0,0.0,0.0004878420440945,290.3230895996094,294.1499938964844,265.9188842773437,264.9144592285156,267.1319274902344,265.8924560546875,289.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609626066582225e-08,0.0010405729990452,-0.0268427859991788,0.0,0.0,0.0,-0.0100724622607231,60.0,-16.53058624267578,-0.0,-7.382667632782616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978210449219,0.0,0.0,9.76620867731981e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75341796875,0.0,0.0,0.0001028428814606,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,7.595939678139985e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,0.0001028428960125,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530029296875,0.0,0.0,0.0004878420440945,290.3230895996094,294.1499938964844,265.9188842773437,264.9144592285156,267.1319274902344,265.8924560546875,289.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609626066582225e-08,0.0010405729990452,-0.0268427859991788,0.0,0.0,0.0,-0.0100724622607231,60.0,-16.53058624267578,-0.0,-7.382667632782616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79156494140625,0.0,0.0,9.763203706825152e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474670410156,0.0,0.0,0.000102811238321,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524108886719,0.0,0.0,7.593602640554309e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703491210937,0.0,0.0,0.0001028112601488,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.448974609375,0.0,0.0,0.0004876919556409,290.3185729980469,294.1499938964844,265.9246520996094,264.9187316894531,267.1208190917969,265.8984680175781,289.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402634507045,1.0572184905299764e-08,0.0010402528569102,-0.0267447754740715,0.0,0.0,0.0,-0.010053901001811,60.0,-16.516632080078125,-0.0,-7.378125133072899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78533935546875,0.0,0.0,9.760292596183716e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74151611328125,0.0,0.0,0.0001027805847115,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,7.591338362544775e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649169921875,0.0,0.0,0.0001027805992634,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449768066406,0.0,0.0,0.0004875465238001,290.3140563964844,294.1499938964844,265.93023681640625,264.9228515625,267.1098022460937,265.9043884277344,289.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399530874565,1.0535908145925532e-08,0.0010399426100775,-0.0266498140990734,0.0,0.0,0.0,-0.0100359171628952,60.0,-16.503000259399414,-0.0,-7.373724741910338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728881835937,0.0,0.0,9.75473303697072e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296447753906,0.0,0.0,0.0001027220350806,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344970703125,0.0,0.0,7.587013533338904e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,0.0001027220496325,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369201660156,0.0,0.0,0.000487268785946,290.30499267578125,294.1499938964844,265.940673828125,264.9307861328125,267.0882873535156,265.9158630371094,289.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466624011939984e-08,0.0010393501725047,-0.0264684464782476,0.0,0.0,0.0,-0.0100015699863433,60.0,-16.47673225402832,-0.0,-7.365325416230918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728881835937,0.0,0.0,9.75473303697072e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296447753906,0.0,0.0,0.0001027220350806,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344970703125,0.0,0.0,7.587013533338904e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,0.0001027220496325,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369201660156,0.0,0.0,0.000487268785946,290.30499267578125,294.1499938964844,265.940673828125,264.9307861328125,267.0882873535156,265.9158630371094,289.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466624011939984e-08,0.0010393501725047,-0.0264684464782476,0.0,0.0,0.0,-0.0100015699863433,60.0,-16.47673225402832,-0.0,-7.365325416230918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.760498046875,0.0,0.0,9.749358287081122e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178039550781,0.0,0.0,0.0001026654426823,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225952148437,0.0,0.0,7.582833495689556e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,0.0001026654572342,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288330078125,0.0,0.0,0.0004870003322139,290.2959289550781,294.1499938964844,265.95001220703125,264.93804931640625,267.0673522949219,265.9266662597656,289.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.45168685913086,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.760498046875,0.0,0.0,9.749358287081122e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178039550781,0.0,0.0,0.0001026654426823,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225952148437,0.0,0.0,7.582833495689556e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,0.0001026654572342,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288330078125,0.0,0.0,0.0004870003322139,290.2959289550781,294.1499938964844,265.95001220703125,264.93804931640625,267.0673522949219,265.9266662597656,289.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.45168685913086,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74810791015625,0.0,0.0,9.743995178723708e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059631347656,0.0,0.0,0.0001026089594233,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.710693359375,0.0,0.0,7.578662189189345e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322631835937,0.0,0.0,0.0001026089739752,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42071533203125,0.0,0.0,0.0004867324314545,290.28680419921875,294.1499938964844,265.9595642089844,264.9462890625,267.04693603515625,265.9369201660156,289.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.427194595336914,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74810791015625,0.0,0.0,9.743995178723708e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059631347656,0.0,0.0,0.0001026089594233,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.710693359375,0.0,0.0,7.578662189189345e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322631835937,0.0,0.0,0.0001026089739752,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42071533203125,0.0,0.0,0.0004867324314545,290.28680419921875,294.1499938964844,265.9595642089844,264.9462890625,267.04693603515625,265.9369201660156,289.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.427194595336914,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,9.738571679918095e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941223144531,0.0,0.0,0.000102551850432,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69879150390625,0.0,0.0,7.574444316560403e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213684082031,0.0,0.0,0.0001025518722599,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125671386719,0.0,0.0,0.0004864615330006,290.27764892578125,294.1499938964844,265.9707336425781,264.9571228027344,267.02716064453125,265.947265625,289.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.40203285217285,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,9.738571679918095e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941223144531,0.0,0.0,0.000102551850432,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69879150390625,0.0,0.0,7.574444316560403e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213684082031,0.0,0.0,0.0001025518722599,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125671386719,0.0,0.0,0.0004864615330006,290.27764892578125,294.1499938964844,265.9707336425781,264.9571228027344,267.02716064453125,265.947265625,289.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.40203285217285,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72955322265625,0.0,0.0,9.735843923408538e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.688232421875,0.0,0.0,0.0001025231322273,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69287109375,0.0,0.0,7.572322647320107e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6159362792969,0.0,0.0,0.0001025231467792,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084777832031,0.0,0.0,0.0004863252979703,290.2730712890625,294.1499938964844,265.97686767578125,264.96343994140625,267.0174865722656,265.95263671875,289.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.389055252075195,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.723388671875,0.0,0.0,9.733108890941368e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6823425292969,0.0,0.0,0.0001024943194352,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869506835937,0.0,0.0,7.57019515731372e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105041503906,0.0,0.0,0.000102494341263,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043884277344,0.0,0.0,0.0004861886554863,290.2684936523437,294.1499938964844,265.9833679199219,264.9703063964844,267.00799560546875,265.95819091796875,289.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.37582778930664,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110900878906,0.0,0.0,9.727619180921464e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705322265625,0.0,0.0,0.0001024365192279,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750793457031,0.0,0.0,7.565925625385717e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5996398925781,0.0,0.0,0.0001024365337798,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39617919921875,0.0,0.0,0.0004859144391957,290.25927734375,294.1499938964844,265.9973449707031,264.9857177734375,266.9894104003906,265.969970703125,289.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839861929416,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.34865951538086,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110900878906,0.0,0.0,9.727619180921464e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705322265625,0.0,0.0,0.0001024365192279,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750793457031,0.0,0.0,7.565925625385717e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5996398925781,0.0,0.0,0.0001024365337798,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39617919921875,0.0,0.0,0.0004859144391957,290.25927734375,294.1499938964844,265.9973449707031,264.9857177734375,266.9894104003906,265.969970703125,289.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839861929416,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.34865951538086,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69879150390625,0.0,0.0,9.72211710177362e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587829589844,0.0,0.0,0.0001023785807774,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,7.561646634712815e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888061523437,0.0,0.0,0.0001023785953293,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.387939453125,0.0,0.0,0.0004856396117247,290.25006103515625,294.1499938964844,266.0125732421875,265.0031433105469,266.97149658203125,265.9826965332031,289.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.320581436157227,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69879150390625,0.0,0.0,9.72211710177362e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587829589844,0.0,0.0,0.0001023785807774,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,7.561646634712815e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888061523437,0.0,0.0,0.0001023785953293,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.387939453125,0.0,0.0,0.0004856396117247,290.25006103515625,294.1499938964844,266.0125732421875,265.0031433105469,266.97149658203125,265.9826965332031,289.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.320581436157227,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865234375,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64703369140625,0.0,0.0,0.000102320635051,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,7.557366188848391e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57794189453125,0.0,0.0,0.0001023206496029,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.379638671875,0.0,0.0,0.0004853647551499,290.24078369140625,294.1499938964844,266.0289306640625,265.0223999023437,266.9541931152344,265.9964904785156,289.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.29170036315918,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865234375,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64703369140625,0.0,0.0,0.000102320635051,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,7.557366188848391e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57794189453125,0.0,0.0,0.0001023206496029,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.379638671875,0.0,0.0,0.0004853647551499,290.24078369140625,294.1499938964844,266.0289306640625,265.0223999023437,266.9541931152344,265.9964904785156,289.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.29170036315918,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742858886719,0.0,0.0,9.711121674627066e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352844238281,0.0,0.0,0.000102262783912,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396789550781,0.0,0.0,7.553093746537343e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56707763671875,0.0,0.0,0.0001022627984639,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.371337890625,0.0,0.0,0.0004850903642363,290.23150634765625,294.1499938964844,266.0462951660156,265.0433349609375,266.93756103515625,266.0112609863281,289.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.262121200561523,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742858886719,0.0,0.0,9.711121674627066e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352844238281,0.0,0.0,0.000102262783912,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396789550781,0.0,0.0,7.553093746537343e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56707763671875,0.0,0.0,0.0001022627984639,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.371337890625,0.0,0.0,0.0004850903642363,290.23150634765625,294.1499938964844,266.0462951660156,265.0433349609375,266.93756103515625,266.0112609863281,289.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.262121200561523,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681823730469,0.0,0.0,9.708380821393804e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294250488281,0.0,0.0,0.0001022339274641,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337890625,0.0,0.0,7.550961890956387e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616760253906,0.0,0.0,0.000102233942016,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671875,0.0,0.0,0.0004849534598179,290.22686767578125,294.1499938964844,266.0552978515625,265.05438232421875,266.9294738769531,266.0190124511719,289.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.247102737426758,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620788574219,0.0,0.0,9.705645788926633e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235656738281,0.0,0.0,0.0001022051292238,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278991699219,0.0,0.0,7.548835128545761e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562438964844,0.0,0.0,0.0001022051437757,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630065917969,0.0,0.0,0.0004848168464377,290.2221984863281,294.1499938964844,266.06451416015625,265.0657653808594,266.9215393066406,266.0270080566406,289.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.231945037841797,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498718261719,0.0,0.0,9.700198279460892e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61187744140625,0.0,0.0,0.000102147758298,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,7.544597610831261e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54541015625,0.0,0.0,0.00010214777285,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546447753906,0.0,0.0,0.0004845447256229,290.2128601074219,294.1499938964844,266.0835266113281,265.0895080566406,266.9061889648437,266.04364013671875,288.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.20125961303711,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498718261719,0.0,0.0,9.700198279460892e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61187744140625,0.0,0.0,0.000102147758298,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,7.544597610831261e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54541015625,0.0,0.0,0.00010214777285,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546447753906,0.0,0.0,0.0004845447256229,290.2128601074219,294.1499938964844,266.0835266113281,265.0895080566406,266.9061889648437,266.04364013671875,288.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.20125961303711,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376953125,0.0,0.0,9.694781329017133e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001892089844,0.0,0.0,0.0001020907147903,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044006347656,0.0,0.0,7.540384831372648e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345764160156,0.0,0.0,0.0001020907366182,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34625244140625,0.0,0.0,0.0004842741473112,290.2034912109375,294.1499938964844,266.1031799316406,265.1143798828125,266.8914489746094,266.06109619140625,288.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.170169830322266,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376953125,0.0,0.0,9.694781329017133e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001892089844,0.0,0.0,0.0001020907147903,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044006347656,0.0,0.0,7.540384831372648e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345764160156,0.0,0.0,0.0001020907366182,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34625244140625,0.0,0.0,0.0004842741473112,290.2034912109375,294.1499938964844,266.1031799316406,265.1143798828125,266.8914489746094,266.06109619140625,288.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.170169830322266,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
