time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62554931640625,0.0,0.0,9.689405123936012e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885009765625,0.0,0.0,0.0001020341005641,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926818847656,0.0,0.0,7.536203338531777e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52374267578125,0.0,0.0,0.0001020341151161,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378295898437,0.0,0.0,0.0004840055771637,290.1941223144531,294.1499938964844,266.12335205078125,265.1402282714844,266.8773803710937,266.07928466796875,288.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.138763427734375,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62554931640625,0.0,0.0,9.689405123936012e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885009765625,0.0,0.0,0.0001020341005641,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926818847656,0.0,0.0,7.536203338531777e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52374267578125,0.0,0.0,0.0001020341151161,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378295898437,0.0,0.0,0.0004840055771637,290.1941223144531,294.1499938964844,266.12335205078125,265.1402282714844,266.8773803710937,266.07928466796875,288.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.138763427734375,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134033203125,0.0,0.0,9.684072574600576e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57684326171875,0.0,0.0,0.0001019779447233,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809631347656,0.0,0.0,7.532056042691693e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129089355469,0.0,0.0,0.0001019779592752,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293762207031,0.0,0.0,0.0004837392189074,290.1847229003906,294.1499938964844,266.1439514160156,265.16680908203125,266.86395263671875,266.0980834960937,288.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.10713768005371,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134033203125,0.0,0.0,9.684072574600576e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57684326171875,0.0,0.0,0.0001019779447233,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809631347656,0.0,0.0,7.532056042691693e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129089355469,0.0,0.0,0.0001019779592752,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293762207031,0.0,0.0,0.0004837392189074,290.1847229003906,294.1499938964844,266.1439514160156,265.16680908203125,266.86395263671875,266.0980834960937,288.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.10713768005371,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073608398437,0.0,0.0,9.681423398433252e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710144042969,0.0,0.0,0.0001019500487018,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751037597656,0.0,0.0,7.529995491495356e-05,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50750732421875,0.0,0.0,0.0001019500632537,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251342773437,0.0,0.0,0.0004836068837903,290.17999267578125,294.1499938964844,266.15435791015625,265.18035888671875,266.8574523925781,266.1076965332031,288.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315391700714,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.09126853942871,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.601318359375,0.0,0.0,9.67878950177692e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652160644531,0.0,0.0,0.0001019223127514,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692749023437,0.0,0.0,7.527946581831202e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5020751953125,0.0,0.0,0.0001019223273033,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3208923339844,0.0,0.0,0.0004834753053728,290.1752624511719,294.1499938964844,266.1648254394531,265.19403076171875,266.85113525390625,266.117431640625,288.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520306321064709e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.07537841796875,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892028808594,0.0,0.0,9.673563909018412e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535888671875,0.0,0.0,0.0001018672846839,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575866699219,0.0,0.0,7.523882231907919e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49127197265625,0.0,0.0,0.0001018672992358,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123779296875,0.0,0.0,0.0004832143022213,290.1658020019531,294.1499938964844,266.1858825683594,265.2216186523437,266.8389587402344,266.1371765136719,288.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.04358673095703,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892028808594,0.0,0.0,9.673563909018412e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535888671875,0.0,0.0,0.0001018672846839,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575866699219,0.0,0.0,7.523882231907919e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49127197265625,0.0,0.0,0.0001018672992358,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123779296875,0.0,0.0,0.0004832143022213,290.1658020019531,294.1499938964844,266.1858825683594,265.2216186523437,266.8389587402344,266.1371765136719,288.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.04358673095703,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771484375,0.0,0.0,9.668395068729296e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419616699219,0.0,0.0,0.000101812860521,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458984375,0.0,0.0,7.519862992921844e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804382324219,0.0,0.0,0.0001018128750729,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038635253906,0.0,0.0,0.0004829561221413,290.1563415527344,294.1499938964844,266.2070007324219,265.2494812011719,266.8273620605469,266.1572265625,288.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.0118408203125,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771484375,0.0,0.0,9.668395068729296e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419616699219,0.0,0.0,0.000101812860521,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458984375,0.0,0.0,7.519862992921844e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804382324219,0.0,0.0,0.0001018128750729,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038635253906,0.0,0.0,0.0004829561221413,290.1563415527344,294.1499938964844,266.2070007324219,265.2494812011719,266.8273620605469,266.1572265625,288.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.0118408203125,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650939941406,0.0,0.0,9.663298988016322e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303649902344,0.0,0.0,0.0001017591930576,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5342712402344,0.0,0.0,7.515898323617876e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696350097656,0.0,0.0,0.0001017592003336,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952880859375,0.0,0.0,0.0004827015509363,290.1468200683594,294.1499938964844,266.2280578613281,265.2773742675781,266.81640625,266.1774597167969,288.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.980250358581545,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650939941406,0.0,0.0,9.663298988016322e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303649902344,0.0,0.0,0.0001017591930576,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5342712402344,0.0,0.0,7.515898323617876e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696350097656,0.0,0.0,0.0001017592003336,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952880859375,0.0,0.0,0.0004827015509363,290.1468200683594,294.1499938964844,266.2280578613281,265.2773742675781,266.81640625,266.1774597167969,288.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.980250358581545,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5530700683594,0.0,0.0,9.6582698461134e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187683105469,0.0,0.0,0.0001017062386381,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226135253906,0.0,0.0,7.511987496400252e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45880126953125,0.0,0.0,0.00010170625319,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28668212890625,0.0,0.0,0.0004824503557756,290.1372985839844,294.1499938964844,266.2489318847656,265.3051147460937,266.8059997558594,266.19781494140625,288.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215447515249,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.948875427246094,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5530700683594,0.0,0.0,9.6582698461134e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187683105469,0.0,0.0,0.0001017062386381,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226135253906,0.0,0.0,7.511987496400252e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45880126953125,0.0,0.0,0.00010170625319,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28668212890625,0.0,0.0,0.0004824503557756,290.1372985839844,294.1499938964844,266.2489318847656,265.3051147460937,266.8059997558594,266.19781494140625,288.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215447515249,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.948875427246094,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54705810546875,0.0,0.0,9.655789472162724e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,0.0001016801106743,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168151855469,0.0,0.0,7.51005791244097e-05,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533996582031,0.0,0.0,0.0001016801252262,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823791503906,0.0,0.0,0.0004823264316655,290.13250732421875,294.1499938964844,266.2592468261719,265.31890869140625,266.8009948730469,266.2079772949219,288.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716014023232e-09,0.0010288078337907,-0.0232406053692102,0.0,0.0,0.0,-0.009390365332365,60.0,-15.933316230773926,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5410461425781,0.0,0.0,9.653328743297608e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072021484375,0.0,0.0,0.0001016542009892,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.510986328125,0.0,0.0,7.508143607992679e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.447998046875,0.0,0.0,0.0001016542082652,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.278076171875,0.0,0.0,0.0004822035261895,290.12774658203125,294.1499938964844,266.2695007324219,265.33258056640625,266.7961730957031,266.2181396484375,288.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.917847633361816,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.529052734375,0.0,0.0,9.648483683122322e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956359863281,0.0,0.0,0.0001016031819744,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993896484375,0.0,0.0,7.504376117140055e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371643066406,0.0,0.0,0.0001016031965264,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694396972656,0.0,0.0,0.0004819615278393,290.1181640625,294.1499938964844,266.2896423339844,265.3595275878906,266.7868957519531,266.2383117675781,288.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-15.887272834777832,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.529052734375,0.0,0.0,9.648483683122322e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956359863281,0.0,0.0,0.0001016031819744,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993896484375,0.0,0.0,7.504376117140055e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371643066406,0.0,0.0,0.0001016031965264,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694396972656,0.0,0.0,0.0004819615278393,290.1181640625,294.1499938964844,266.2896423339844,265.3595275878906,266.7868957519531,266.2383117675781,288.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-15.887272834777832,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170593261719,0.0,0.0,9.64373248280026e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48406982421875,0.0,0.0,0.0001015531524899,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877624511719,0.0,0.0,7.500680658267811e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263610839844,0.0,0.0,0.0001015531597658,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607421875,0.0,0.0,0.0004817241861019,290.1085510253906,294.1499938964844,266.30926513671875,265.38580322265625,266.77813720703125,266.2582702636719,288.8609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.857170104980469,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170593261719,0.0,0.0,9.64373248280026e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48406982421875,0.0,0.0,0.0001015531524899,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877624511719,0.0,0.0,7.500680658267811e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263610839844,0.0,0.0,0.0001015531597658,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607421875,0.0,0.0,0.0004817241861019,290.1085510253906,294.1499938964844,266.30926513671875,265.38580322265625,266.77813720703125,266.2582702636719,288.8609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.857170104980469,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050964355469,0.0,0.0,9.63911588769406e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725341796875,0.0,0.0,0.0001015045272652,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761962890625,0.0,0.0,7.49708924558945e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4155578613281,0.0,0.0,0.0001015045418171,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520446777344,0.0,0.0,0.0004814935673493,290.09893798828125,294.1499938964844,266.3282470703125,265.41119384765625,266.7699279785156,266.27783203125,288.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025951541730136e-09,0.0010270312195643,-0.0226965900510549,0.0,0.0,0.0,-0.0092873675748705,60.0,-15.827775955200195,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050964355469,0.0,0.0,9.63911588769406e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725341796875,0.0,0.0,0.0001015045272652,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761962890625,0.0,0.0,7.49708924558945e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4155578613281,0.0,0.0,0.0001015045418171,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520446777344,0.0,0.0,0.0004814935673493,290.09893798828125,294.1499938964844,266.3282470703125,265.41119384765625,266.7699279785156,266.27783203125,288.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025951541730136e-09,0.0010270312195643,-0.0226965900510549,0.0,0.0,0.0,-0.0092873675748705,60.0,-15.827775955200195,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931640625,0.0,0.0,9.634612797526644e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46099853515625,0.0,0.0,0.0001014571098494,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.464599609375,0.0,0.0,7.493587327189744e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047546386719,0.0,0.0,0.0001014571244013,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2433166503906,0.0,0.0,0.0004812686238437,290.0892944335937,294.1499938964844,266.346435546875,265.435546875,266.7621459960937,266.2970275878906,288.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.799007415771484,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931640625,0.0,0.0,9.634612797526644e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46099853515625,0.0,0.0,0.0001014571098494,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.464599609375,0.0,0.0,7.493587327189744e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047546386719,0.0,0.0,0.0001014571244013,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2433166503906,0.0,0.0,0.0004812686238437,290.0892944335937,294.1499938964844,266.346435546875,265.435546875,266.7621459960937,266.2970275878906,288.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.799007415771484,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871826171875,0.0,0.0,9.632427827455103e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552307128906,0.0,0.0,0.0001014341032714,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588317871094,0.0,0.0,7.491888391086832e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993530273437,0.0,0.0,0.0001014341178233,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23895263671875,0.0,0.0,0.0004811595135834,290.08447265625,294.1499938964844,266.3551940917969,265.4472961425781,266.7584228515625,266.3063659667969,288.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942620866037032e-09,0.0010263187577947,-0.0224783904850482,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.78498363494873,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812316894531,0.0,0.0,9.63027632678859e-05,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.449462890625,0.0,0.0,0.0001014114532154,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530334472656,0.0,0.0,7.49021492083557e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939514160156,0.0,0.0,0.0001014114604913,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345886230469,0.0,0.0,0.0004810520331375,290.0796203613281,294.1499938964844,266.3637390136719,265.45867919921875,266.7548522949219,266.3155822753906,288.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260894196107,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.771160125732422,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46929931640625,0.0,0.0,9.626128303352743e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4379577636719,0.0,0.0,0.0001013677610899,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4414978027344,0.0,0.0,7.486988033633679e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831481933594,0.0,0.0,0.0001013677756418,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,0.0004808448138646,290.0699462890625,294.1499938964844,266.3800354003906,265.4803771972656,266.7479858398437,266.3334045410156,288.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864118328233417e-09,0.0010256473906338,-0.022272827103734,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.74431610107422,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46929931640625,0.0,0.0,9.626128303352743e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4379577636719,0.0,0.0,0.0001013677610899,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4414978027344,0.0,0.0,7.486988033633679e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831481933594,0.0,0.0,0.0001013677756418,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,0.0004808448138646,290.0699462890625,294.1499938964844,266.3800354003906,265.4803771972656,266.7479858398437,266.3334045410156,288.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864118328233417e-09,0.0010256473906338,-0.022272827103734,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.74431610107422,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574279785156,0.0,0.0,9.622157813282683e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42645263671875,0.0,0.0,0.0001013259534374,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.429931640625,0.0,0.0,7.48390011722222e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3723449707031,0.0,0.0,0.0001013259679893,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21697998046875,0.0,0.0,0.0004806464712601,290.06024169921875,294.1499938964844,266.39520263671875,265.50048828125,266.7415466308594,266.3505249023437,288.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252331849187,8.81464501389928e-09,0.0010252244537696,-0.0221432782709598,0.0,0.0,0.0,-0.0091826142743229,60.0,-15.718441009521484,-0.0,-7.166460846974587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574279785156,0.0,0.0,9.622157813282683e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42645263671875,0.0,0.0,0.0001013259534374,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.429931640625,0.0,0.0,7.48390011722222e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3723449707031,0.0,0.0,0.0001013259679893,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21697998046875,0.0,0.0,0.0004806464712601,290.06024169921875,294.1499938964844,266.39520263671875,265.50048828125,266.7415466308594,266.3505249023437,288.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252331849187,8.81464501389928e-09,0.0010252244537696,-0.0221432782709598,0.0,0.0,0.0,-0.0091826142743229,60.0,-15.718441009521484,-0.0,-7.166460846974587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4455261230469,0.0,0.0,9.618446347303689e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149780273437,0.0,0.0,0.0001012868742691,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183959960937,0.0,0.0,7.481013744836673e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3615417480469,0.0,0.0,0.000101286881545,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081604003906,0.0,0.0,0.0004804611089639,290.0505065917969,294.1499938964844,266.4091186523437,265.518798828125,266.7354736328125,266.3666381835937,288.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248377220705,8.768400228120754e-09,0.0010248289909213,-0.0220221821218729,0.0,0.0,0.0,-0.0091596879065036,60.0,-15.693883895874023,-0.0,-7.16093353503311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4455261230469,0.0,0.0,9.618446347303689e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149780273437,0.0,0.0,0.0001012868742691,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183959960937,0.0,0.0,7.481013744836673e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3615417480469,0.0,0.0,0.000101286881545,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081604003906,0.0,0.0,0.0004804611089639,290.0505065917969,294.1499938964844,266.4091186523437,265.518798828125,266.7354736328125,266.3666381835937,288.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248377220705,8.768400228120754e-09,0.0010248289909213,-0.0220221821218729,0.0,0.0,0.0,-0.0091596879065036,60.0,-15.693883895874023,-0.0,-7.16093353503311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43365478515625,0.0,0.0,9.61497935350053e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40350341796875,0.0,0.0,0.0001012503635138,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068908691406,0.0,0.0,7.478317274944857e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507385253906,0.0,0.0,0.0001012503780657,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993103027344,0.0,0.0,0.0004802879120688,290.0407409667969,294.1499938964844,266.42169189453125,265.53515625,266.7297058105469,266.38189697265625,288.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024468219839,8.72519834160812e-09,0.0010244594886898,-0.0219090562313795,0.0,0.0,0.0,-0.0091382721439003,60.0,-15.670475006103516,-0.0,-7.155771442057812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43365478515625,0.0,0.0,9.61497935350053e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40350341796875,0.0,0.0,0.0001012503635138,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068908691406,0.0,0.0,7.478317274944857e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507385253906,0.0,0.0,0.0001012503780657,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993103027344,0.0,0.0,0.0004802879120688,290.0407409667969,294.1499938964844,266.42169189453125,265.53515625,266.7297058105469,266.38189697265625,288.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024468219839,8.72519834160812e-09,0.0010244594886898,-0.0219090562313795,0.0,0.0,0.0,-0.0091382721439003,60.0,-15.670475006103516,-0.0,-7.155771442057812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.427734375,0.0,0.0,9.613351721782236e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39776611328125,0.0,0.0,0.0001012332286336,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.401123046875,0.0,0.0,7.477051258319989e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453369140625,0.0,0.0,0.0001012332359096,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19488525390625,0.0,0.0,0.0004802066250704,290.0358581542969,294.1499938964844,266.4273986816406,265.5425109863281,266.7269592285156,266.3890686035156,288.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242948774248,8.704920340107947e-09,0.0010242861462756,-0.0218559559434652,0.0,0.0,0.0,-0.0091282185167074,60.0,-15.659400939941406,-0.0,-7.153349201871606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218139648437,0.0,0.0,9.611820132704452e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3920288085937,0.0,0.0,0.0001012170978356,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3953552246094,0.0,0.0,7.475859456462786e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399353027344,0.0,0.0,0.0001012171051115,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904296875,0.0,0.0,0.0004801301111001,290.0309753417969,294.1499938964844,266.4327697753906,265.54931640625,266.7242736816406,266.3959045410156,288.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241315467283,8.685830721333332e-09,0.0010241229319944,-0.0218059681355953,0.0,0.0,0.0,-0.0091187553480267,60.0,-15.648723602294922,-0.0,-7.151069070232553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4099426269531,0.0,0.0,9.609014523448424e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38055419921875,0.0,0.0,0.0001011875501717,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38385009765625,0.0,0.0,7.473678124370053e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291320800781,0.0,0.0,0.0001011875647236,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815185546875,0.0,0.0,0.0004799899761565,290.02117919921875,294.1499938964844,266.4422302246094,265.5611572265625,266.7191467285156,266.4086608886719,288.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238325921818,8.650872906912355e-09,0.001023823977448,-0.021714424714446,0.0,0.0,0.0,-0.0091014252975583,60.0,-15.628546714782717,-0.0,-7.146894631659961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4099426269531,0.0,0.0,9.609014523448424e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38055419921875,0.0,0.0,0.0001011875501717,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38385009765625,0.0,0.0,7.473678124370053e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291320800781,0.0,0.0,0.0001011875647236,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815185546875,0.0,0.0,0.0004799899761565,290.02117919921875,294.1499938964844,266.4422302246094,265.5611572265625,266.7191467285156,266.4086608886719,288.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238325921818,8.650872906912355e-09,0.001023823977448,-0.021714424714446,0.0,0.0,0.0,-0.0091014252975583,60.0,-15.628546714782717,-0.0,-7.146894631659961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39813232421875,0.0,0.0,9.606595995137468e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690795898437,0.0,0.0,0.00010116208432,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3723449707031,0.0,0.0,7.471796561731026e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183288574219,0.0,0.0,0.000101162098872,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725769042969,0.0,0.0,0.0004798691661562,290.0113525390625,294.1499938964844,266.45001220703125,265.5704650878906,266.7142333984375,266.42010498046875,288.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235748486593,8.620736124953511e-09,0.0010235662339255,-0.0216355081647634,0.0,0.0,0.0,-0.0090864850208163,60.0,-15.610099792480469,-0.0,-7.143297153788809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
