time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39813232421875,0.0,0.0,9.606595995137468e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690795898437,0.0,0.0,0.00010116208432,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3723449707031,0.0,0.0,7.471796561731026e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183288574219,0.0,0.0,0.000101162098872,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725769042969,0.0,0.0,0.0004798691661562,290.0113525390625,294.1499938964844,266.45001220703125,265.5704650878906,266.7142333984375,266.42010498046875,288.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235748486593,8.620736124953511e-09,0.0010235662339255,-0.0216355081647634,0.0,0.0,0.0,-0.0090864850208163,60.0,-15.610099792480469,-0.0,-7.143297153788809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38629150390625,0.0,0.0,9.604654042050242e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3576354980469,0.0,0.0,0.0001011416316032,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608703613281,0.0,0.0,7.470286072930321e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074951171875,0.0,0.0,0.0001011416461551,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,0.0004797721630893,290.00152587890625,294.1499938964844,266.455810546875,265.5771484375,266.70953369140625,266.42999267578125,288.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233678622171,8.596533263016681e-09,0.0010233592474833,-0.0215721279382705,0.0,0.0,0.0,-0.0090744867920875,60.0,-15.593706130981444,-0.0,-7.140408087025207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38629150390625,0.0,0.0,9.604654042050242e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3576354980469,0.0,0.0,0.0001011416316032,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608703613281,0.0,0.0,7.470286072930321e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074951171875,0.0,0.0,0.0001011416461551,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,0.0004797721630893,290.00152587890625,294.1499938964844,266.455810546875,265.5771484375,266.70953369140625,266.42999267578125,288.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233678622171,8.596533263016681e-09,0.0010233592474833,-0.0215721279382705,0.0,0.0,0.0,-0.0090744867920875,60.0,-15.593706130981444,-0.0,-7.140408087025207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744812011719,0.0,0.0,9.603302896721289e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34619140625,0.0,0.0,0.0001011274071061,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.349365234375,0.0,0.0,7.469235424650833e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29669189453125,0.0,0.0,0.000101127421658,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,0.0004797047004103,289.9916687011719,294.1499938964844,266.4595642089844,265.5813293457031,266.7050170898437,266.4383850097656,288.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023223856464,8.579696952892846e-09,0.0010232152417302,-0.0215280391275882,0.0,0.0,0.0,-0.0090661402791738,60.0,-15.579398155212402,-0.0,-7.138399382711216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744812011719,0.0,0.0,9.603302896721289e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34619140625,0.0,0.0,0.0001011274071061,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.349365234375,0.0,0.0,7.469235424650833e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29669189453125,0.0,0.0,0.000101127421658,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,0.0004797047004103,289.9916687011719,294.1499938964844,266.4595642089844,265.5813293457031,266.7050170898437,266.4383850097656,288.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023223856464,8.579696952892846e-09,0.0010232152417302,-0.0215280391275882,0.0,0.0,0.0,-0.0090661402791738,60.0,-15.579398155212402,-0.0,-7.138399382711216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685913085937,0.0,0.0,9.602925274521112e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404846191406,0.0,0.0,0.0001011234271572,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436279296875,0.0,0.0,7.46894147596322e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912902832031,0.0,0.0,0.0001011234344332,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.150146484375,0.0,0.0,0.0004796858120243,289.9867248535156,294.1499938964844,266.460693359375,265.58251953125,266.7027893066406,266.44189453125,288.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231834603473,8.574983390019497e-09,0.0010231749620288,-0.0215156953781843,0.0,0.0,0.0,-0.0090638026595115,60.0,-15.573285102844238,-0.0,-7.137836632864494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627014160156,0.0,0.0,9.602912905393168e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3347473144531,0.0,0.0,0.00010112329619,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.337890625,0.0,0.0,7.468932017218322e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.285888671875,0.0,0.0,0.000101123303466,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456298828125,0.0,0.0,0.0004796851717401,289.9817810058594,294.1499938964844,266.4613342285156,265.5830993652344,266.7005920410156,266.4449157714844,288.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231821797788,8.57482618243921e-09,0.0010231735650449,-0.0215152837336063,0.0,0.0,0.0,-0.0090637253597378,60.0,-15.567975997924805,-0.0,-7.137818158753363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35089111328125,0.0,0.0,9.604055958334357e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32330322265625,0.0,0.0,0.0001011353378999,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.326416015625,0.0,0.0,7.469821139238775e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2750549316406,0.0,0.0,0.0001011353451758,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365966796875,0.0,0.0,0.0004797423025593,289.9718933105469,294.1499938964844,266.4611511230469,265.5825500488281,266.6962585449219,266.4497985839844,288.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233039502054,8.589068123399102e-09,0.0010232953354716,-0.0215525794774293,0.0,0.0,0.0,-0.0090707847848534,60.0,-15.559687614440918,-0.0,-7.139517066434564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35089111328125,0.0,0.0,9.604055958334357e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32330322265625,0.0,0.0,0.0001011353378999,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.326416015625,0.0,0.0,7.469821139238775e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2750549316406,0.0,0.0,0.0001011353451758,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365966796875,0.0,0.0,0.0004797423025593,289.9718933105469,294.1499938964844,266.4611511230469,265.5825500488281,266.6962585449219,266.4497985839844,288.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233039502054,8.589068123399102e-09,0.0010232953354716,-0.0215525794774293,0.0,0.0,0.0,-0.0090707847848534,60.0,-15.559687614440918,-0.0,-7.139517066434564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.339111328125,0.0,0.0,9.607298852642998e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118591308594,0.0,0.0,0.0001011694839689,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31494140625,0.0,0.0,7.472342986147851e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642517089844,0.0,0.0,0.0001011694912449,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,0.0004799042653758,289.9619445800781,294.1499938964844,266.45904541015625,265.5797424316406,266.6919860839844,266.4528503417969,288.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236492380499,8.629460701570224e-09,0.0010236406233161,-0.0216583535075187,0.0,0.0,0.0,-0.0090908091515302,60.0,-15.555756568908691,-0.0,-7.144338098896696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.339111328125,0.0,0.0,9.607298852642998e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118591308594,0.0,0.0,0.0001011694839689,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31494140625,0.0,0.0,7.472342986147851e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642517089844,0.0,0.0,0.0001011694912449,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,0.0004799042653758,289.9619445800781,294.1499938964844,266.45904541015625,265.5797424316406,266.6919860839844,266.4528503417969,288.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236492380499,8.629460701570224e-09,0.0010236406233161,-0.0216583535075187,0.0,0.0,0.0,-0.0090908091515302,60.0,-15.555756568908691,-0.0,-7.144338098896696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32733154296875,0.0,0.0,9.6131167083513e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004455566406,0.0,0.0,0.000101230747532,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034362792969,0.0,0.0,7.476867904188111e-05,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.25341796875,0.0,0.0,0.000101230754808,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184387207031,0.0,0.0,0.0004801948962267,289.9519958496094,294.1499938964844,266.4551086425781,265.5747985839844,266.687744140625,266.4540100097656,288.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242690332233,8.701940501509853e-09,0.0010242603020742,-0.0218481533229351,0.0,0.0,0.0,-0.0091267405077815,60.0,-15.556897163391112,-0.0,-7.15299321996099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32733154296875,0.0,0.0,9.6131167083513e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004455566406,0.0,0.0,0.000101230747532,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034362792969,0.0,0.0,7.476867904188111e-05,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.25341796875,0.0,0.0,0.000101230754808,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184387207031,0.0,0.0,0.0004801948962267,289.9519958496094,294.1499938964844,266.4551086425781,265.5747985839844,266.687744140625,266.4540100097656,288.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242690332233,8.701940501509853e-09,0.0010242603020742,-0.0218481533229351,0.0,0.0,0.0,-0.0091267405077815,60.0,-15.556897163391112,-0.0,-7.15299321996099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155212402344,0.0,0.0,9.622050856705756e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890014648437,0.0,0.0,0.00010132483294,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919616699219,0.0,0.0,7.483817171305418e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425537109375,0.0,0.0,0.0001013248402159,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093139648437,0.0,0.0,0.0004806412034668,289.9420166015625,294.1499938964844,266.44940185546875,265.5678100585937,266.6834716796875,266.45330810546875,288.6640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252208448946,8.81325412649403e-09,0.0010252121137455,-0.0221396386623382,0.0,0.0,0.0,-0.00918192230165,60.0,-15.563835144042969,-0.0,-7.166294579974419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155212402344,0.0,0.0,9.622050856705756e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890014648437,0.0,0.0,0.00010132483294,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919616699219,0.0,0.0,7.483817171305418e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425537109375,0.0,0.0,0.0001013248402159,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093139648437,0.0,0.0,0.0004806412034668,289.9420166015625,294.1499938964844,266.44940185546875,265.5678100585937,266.6834716796875,266.45330810546875,288.6640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252208448946,8.81325412649403e-09,0.0010252121137455,-0.0221396386623382,0.0,0.0,0.0,-0.00918192230165,60.0,-15.563835144042969,-0.0,-7.166294579974419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30963134765625,0.0,0.0,9.627584950067104e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28326416015625,0.0,0.0,0.0001013831060845,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862243652344,0.0,0.0,7.488120900234208e-05,290.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23712158203125,0.0,0.0,0.0001013831133604,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.104736328125,0.0,0.0,0.0004809176025446,289.93701171875,294.1499938964844,266.4458923339844,265.5635681152344,266.6813049316406,266.45220947265625,288.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258103720843,8.882194535431154e-09,0.0010258015245199,-0.0223201606422662,0.0,0.0,0.0,-0.0092160990461707,60.0,-15.569735527038574,-0.0,-7.17453971788018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037414550781,0.0,0.0,9.634095476940274e-05,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27752685546875,0.0,0.0,0.0001014516674331,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804870605469,0.0,0.0,7.493184966733679e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.231689453125,0.0,0.0,0.000101451674709,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001281738281,0.0,0.0,0.00048124283785,289.9320068359375,294.1499938964844,266.44195556640625,265.5588684082031,266.6791381835937,266.4505920410156,288.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265040909871,8.963312758680786e-09,0.0010264951270073,-0.0225325711071491,0.0,0.0,0.0,-0.00925631262362,60.0,-15.577324867248535,-0.0,-7.184246442193398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919311523437,0.0,0.0,9.649495768826456e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660522460937,0.0,0.0,0.0001016138339764,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689819335937,0.0,0.0,7.50516337575391e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208251953125,0.0,0.0,0.0001016138485283,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,0.0004820121102966,289.92193603515625,294.1499938964844,266.4328308105469,265.5480651855469,266.6747131347656,266.4461669921875,288.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281447321176,9.155181501796504e-09,0.0010281356517225,-0.0230349712073802,0.0,0.0,0.0,-0.009351429529488,60.0,-15.596763610839844,-0.0,-7.207232499695237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919311523437,0.0,0.0,9.649495768826456e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660522460937,0.0,0.0,0.0001016138339764,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689819335937,0.0,0.0,7.50516337575391e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208251953125,0.0,0.0,0.0001016138485283,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,0.0004820121102966,289.92193603515625,294.1499938964844,266.4328308105469,265.5480651855469,266.6747131347656,266.4461669921875,288.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281447321176,9.155181501796504e-09,0.0010281356517225,-0.0230349712073802,0.0,0.0,0.0,-0.009351429529488,60.0,-15.596763610839844,-0.0,-7.207232499695237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801208496094,0.0,0.0,9.66822190093808e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25457763671875,0.0,0.0,0.0001018110342556,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574462890625,0.0,0.0,7.51972766011022e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098999023437,0.0,0.0,0.0001018110415316,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816955566406,0.0,0.0,0.0004829475365113,289.9118347167969,294.1499938964844,266.4220886230469,265.5354919433594,266.6701965332031,266.4396667480469,288.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301398579031,9.388489985440174e-09,0.0010301305446773,-0.0236458554863929,0.0,0.0,0.0,-0.009467089548707,60.0,-15.623238563537598,-0.0,-7.2352321467406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801208496094,0.0,0.0,9.66822190093808e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25457763671875,0.0,0.0,0.0001018110342556,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574462890625,0.0,0.0,7.51972766011022e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098999023437,0.0,0.0,0.0001018110415316,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816955566406,0.0,0.0,0.0004829475365113,289.9118347167969,294.1499938964844,266.4220886230469,265.5354919433594,266.6701965332031,266.4396667480469,288.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301398579031,9.388489985440174e-09,0.0010301305446773,-0.0236458554863929,0.0,0.0,0.0,-0.009467089548707,60.0,-15.623238563537598,-0.0,-7.2352321467406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2682800292969,0.0,0.0,9.689848957350478e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430725097656,0.0,0.0,0.0001020387790049,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24591064453125,0.0,0.0,7.536548946518451e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.198974609375,0.0,0.0,0.0001020387862809,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0723876953125,0.0,0.0,0.000484027841594,289.9017028808594,294.1499938964844,266.4097900390625,265.521240234375,266.6655578613281,266.43145751953125,288.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032444066368,9.657943778051958e-09,0.0010324345203116,-0.0243513509631156,0.0,0.0,0.0,-0.0096006691455841,60.0,-15.655340194702148,-0.0,-7.267637158747675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2682800292969,0.0,0.0,9.689848957350478e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430725097656,0.0,0.0,0.0001020387790049,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24591064453125,0.0,0.0,7.536548946518451e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.198974609375,0.0,0.0,0.0001020387862809,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0723876953125,0.0,0.0,0.000484027841594,289.9017028808594,294.1499938964844,266.4097900390625,265.521240234375,266.6655578613281,266.43145751953125,288.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032444066368,9.657943778051958e-09,0.0010324345203116,-0.0243513509631156,0.0,0.0,0.0,-0.0096006691455841,60.0,-15.655340194702148,-0.0,-7.267637158747675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564392089844,0.0,0.0,9.714119369164108e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315368652344,0.0,0.0,0.000102294354292,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2343444824219,0.0,0.0,7.555425690952688e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18798828125,0.0,0.0,0.000102294361568,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,0.0004852401907555,289.8915405273437,294.1499938964844,266.3959655761719,265.50543212890625,266.66070556640625,266.4212646484375,288.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350299999117,9.960327673752545e-09,0.0010350199881941,-0.0251430198550224,0.0,0.0,0.0,-0.009750572964549,60.0,-15.693358421325684,-0.0,-7.304088711634904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564392089844,0.0,0.0,9.714119369164108e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315368652344,0.0,0.0,0.000102294354292,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2343444824219,0.0,0.0,7.555425690952688e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18798828125,0.0,0.0,0.000102294361568,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,0.0004852401907555,289.8915405273437,294.1499938964844,266.3959655761719,265.50543212890625,266.66070556640625,266.4212646484375,288.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350299999117,9.960327673752545e-09,0.0010350199881941,-0.0251430198550224,0.0,0.0,0.0,-0.009750572964549,60.0,-15.693358421325684,-0.0,-7.304088711634904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25048828125,0.0,0.0,9.727018186822534e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22576904296875,0.0,0.0,0.0001024301818688,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2285461425781,0.0,0.0,7.565457781311125e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824951171875,0.0,0.0,0.0001024301964207,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.058349609375,0.0,0.0,0.000485884520458,289.88641357421875,294.1499938964844,266.38848876953125,265.4969482421875,266.6582336425781,266.4154663085937,288.6015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364041663706,1.0121033788834666e-08,0.0010363940382376,-0.0255637448281049,0.0,0.0,0.0,-0.0098302410915493,60.0,-15.714301109313965,-0.0,-7.323498607547664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445373535156,0.0,0.0,9.74041104200296e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.219970703125,0.0,0.0,0.0001025712190312,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227478027344,0.0,0.0,7.575874769827351e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.177001953125,0.0,0.0,0.0001025712263071,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536499023437,0.0,0.0,0.0004865535302087,289.8812866210937,294.1499938964844,266.38067626953125,265.4881286621094,266.6557006835937,266.4091491699219,288.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378311853855,1.0287900309435828e-08,0.0010378209408372,-0.0260005835443735,0.0,0.0,0.0,-0.0099129639565944,60.0,-15.73637866973877,-0.0,-7.343679442328721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326354980469,0.0,0.0,9.768191375769676e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083740234375,0.0,0.0,0.000102863756183,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21112060546875,0.0,0.0,7.597482181154191e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659545898437,0.0,0.0,0.0001028637707349,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,0.0004879412008449,289.8710327148437,294.1499938964844,266.3639831542969,265.46942138671875,266.65045166015625,266.3953552246094,288.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407911613583,1.0634018998700869e-08,0.0010407804511487,-0.0269066393375396,0.0,0.0,0.0,-0.010084549896419,60.0,-15.783053398132324,-0.0,-7.38562775381979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326354980469,0.0,0.0,9.768191375769676e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083740234375,0.0,0.0,0.000102863756183,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21112060546875,0.0,0.0,7.597482181154191e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659545898437,0.0,0.0,0.0001028637707349,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,0.0004879412008449,289.8710327148437,294.1499938964844,266.3639831542969,265.46942138671875,266.65045166015625,266.3953552246094,288.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407911613583,1.0634018998700869e-08,0.0010407804511487,-0.0269066393375396,0.0,0.0,0.0,-0.010084549896419,60.0,-15.783053398132324,-0.0,-7.38562775381979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.220703125,0.0,0.0,9.796884114621208e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19677734375,0.0,0.0,0.0001031659048749,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.199462890625,0.0,0.0,7.619798270752653e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,0.0001031659121508,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346984863281,0.0,0.0,0.0004893744480796,289.8606872558594,294.1499938964844,266.3459167480469,265.44940185546875,266.6449279785156,266.379638671875,288.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438482277095,1.0991504595381233e-08,0.0010438372846692,-0.0278423819690942,0.0,0.0,0.0,-0.01026177033782,60.0,-15.832942962646484,-0.0,-7.429078863196993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.220703125,0.0,0.0,9.796884114621208e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19677734375,0.0,0.0,0.0001031659048749,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.199462890625,0.0,0.0,7.619798270752653e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,0.0001031659121508,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346984863281,0.0,0.0,0.0004893744480796,289.8606872558594,294.1499938964844,266.3459167480469,265.44940185546875,266.6449279785156,266.379638671875,288.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438482277095,1.0991504595381233e-08,0.0010438372846692,-0.0278423819690942,0.0,0.0,0.0,-0.01026177033782,60.0,-15.832942962646484,-0.0,-7.429078863196993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.208740234375,0.0,0.0,9.825814049690962e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,0.0001034705564961,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877746582031,0.0,0.0,7.642299897270277e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1437683105469,0.0,0.0,0.0001034705637721,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.025146484375,0.0,0.0,0.0004908195696771,289.8503112792969,294.1499938964844,266.3265991210937,265.4281921386719,266.63916015625,266.3623046875,288.56182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469306726008,1.1351954931626553e-08,0.0010469192638993,-0.0287858117371797,0.0,0.0,0.0,-0.0104404604062438,60.0,-15.884645462036133,-0.0,-7.473019536519132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.208740234375,0.0,0.0,9.825814049690962e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,0.0001034705564961,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877746582031,0.0,0.0,7.642299897270277e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1437683105469,0.0,0.0,0.0001034705637721,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.025146484375,0.0,0.0,0.0004908195696771,289.8503112792969,294.1499938964844,266.3265991210937,265.4281921386719,266.63916015625,266.3623046875,288.56182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469306726008,1.1351954931626553e-08,0.0010469192638993,-0.0287858117371797,0.0,0.0,0.0,-0.0104404604062438,60.0,-15.884645462036133,-0.0,-7.473019536519132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967468261719,0.0,0.0,9.854517702478915e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,0.0001037728143273,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1760559082031,0.0,0.0,7.664624718017876e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13262939453125,0.0,0.0,0.0001037728216033,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155639648437,0.0,0.0,0.0004922533989883,289.8398742675781,294.1499938964844,266.3059997558594,265.4058837890625,266.6331481933594,266.3436584472656,288.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499889031052,1.1709578195961969e-08,0.001049977261573,-0.0297217667102813,0.0,0.0,0.0,-0.0106177488341927,60.0,-15.93729305267334,-0.0,-7.516743494306868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967468261719,0.0,0.0,9.854517702478915e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,0.0001037728143273,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1760559082031,0.0,0.0,7.664624718017876e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13262939453125,0.0,0.0,0.0001037728216033,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155639648437,0.0,0.0,0.0004922533989883,289.8398742675781,294.1499938964844,266.3059997558594,265.4058837890625,266.6331481933594,266.3436584472656,288.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499889031052,1.1709578195961969e-08,0.001049977261573,-0.0297217667102813,0.0,0.0,0.0,-0.0106177488341927,60.0,-15.93729305267334,-0.0,-7.516743494306868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19073486328125,0.0,0.0,9.868558117887004e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675720214844,0.0,0.0,0.000103920669062,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.170166015625,0.0,0.0,7.675545202801004e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,0.0001039206836139,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107421875,0.0,0.0,0.0004929547430947,289.83465576171875,294.1499938964844,266.2952575683594,265.3943176269531,266.6300048828125,266.33367919921875,288.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051484956406,1.1884517370219784e-08,0.0010514730820432,-0.0301795806735754,0.0,0.0,0.0,-0.0107044735923409,60.0,-15.96371078491211,-0.0,-7.53817843701654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847229003906,0.0,0.0,9.882348240353168e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617126464844,0.0,0.0,0.0001040658899,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.164306640625,0.0,0.0,7.686270691920072e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214599609375,0.0,0.0,0.000104065897176,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0058898925781,0.0,0.0,0.0004936436307616,289.82940673828125,294.1499938964844,266.28424072265625,265.3825378417969,266.6268005371094,266.3233642578125,288.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056332820975513e-08,0.0010529422434046,-0.0306292027235031,0.0,0.0,0.0,-0.0107896495610475,60.0,-15.990039825439451,-0.0,-7.559260239986544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726989746094,0.0,0.0,9.908634820021688e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14996337890625,0.0,0.0,0.0001043426964315,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15252685546875,0.0,0.0,7.706716132815927e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,0.0001043427109834,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962158203125,0.0,0.0,0.0004949566791765,289.8188781738281,294.1499938964844,266.2613220214844,265.3582458496094,266.6201477050781,266.3018493652344,288.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557550704106,1.2383847725061514e-08,0.0010557427303865,-0.0314862206578254,0.0,0.0,0.0,-0.0109520126134157,60.0,-16.041889190673828,-0.0,-7.599527407364803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726989746094,0.0,0.0,9.908634820021688e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14996337890625,0.0,0.0,0.0001043426964315,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15252685546875,0.0,0.0,7.706716132815927e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,0.0001043427109834,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962158203125,0.0,0.0,0.0004949566791765,289.8188781738281,294.1499938964844,266.2613220214844,265.3582458496094,266.6201477050781,266.3018493652344,288.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557550704106,1.2383847725061514e-08,0.0010557427303865,-0.0314862206578254,0.0,0.0,0.0,-0.0109520126134157,60.0,-16.041889190673828,-0.0,-7.599527407364803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
