time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606140136719,0.0,0.0,9.932733519235626e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382141113281,0.0,0.0,0.0001045964745571,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407165527344,0.0,0.0,7.725459727225825e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989990234375,0.0,0.0,0.0001045964818331,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864501953125,0.0,0.0,0.0004961604718118,289.8083190917969,294.1499938964844,266.2373352050781,265.3331298828125,266.6131591796875,266.27899169921875,288.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583228431642,1.26841035452685e-08,0.0010583101538941,-0.0322718508541584,0.0,0.0,0.0,-0.0111008621752262,60.0,-16.091428756713867,-0.0,-7.63653744684234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606140136719,0.0,0.0,9.932733519235626e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382141113281,0.0,0.0,0.0001045964745571,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407165527344,0.0,0.0,7.725459727225825e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989990234375,0.0,0.0,0.0001045964818331,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864501953125,0.0,0.0,0.0004961604718118,289.8083190917969,294.1499938964844,266.2373352050781,265.3331298828125,266.6131591796875,266.27899169921875,288.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583228431642,1.26841035452685e-08,0.0010583101538941,-0.0322718508541584,0.0,0.0,0.0,-0.0111008621752262,60.0,-16.091428756713867,-0.0,-7.63653744684234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485290527344,0.0,0.0,9.954077540896832e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,0.0001048212288878,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12890625,0.0,0.0,7.742059824522585e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08770751953125,0.0,0.0,0.0001048212434398,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766540527344,0.0,0.0,0.0004972266615368,289.7976989746094,294.1499938964844,266.2123107910156,265.3072814941406,266.6058044433594,266.2550048828125,288.5051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060597016476,1.2950033934089332e-08,0.0010605840943753,-0.0329676195979118,0.0,0.0,0.0,-0.0112326955422759,60.0,-16.137855529785156,-0.0,-7.669391521858415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485290527344,0.0,0.0,9.954077540896832e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,0.0001048212288878,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12890625,0.0,0.0,7.742059824522585e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08770751953125,0.0,0.0,0.0001048212434398,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766540527344,0.0,0.0,0.0004972266615368,289.7976989746094,294.1499938964844,266.2123107910156,265.3072814941406,266.6058044433594,266.2550048828125,288.5051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060597016476,1.2950033934089332e-08,0.0010605840943753,-0.0329676195979118,0.0,0.0,0.0,-0.0112326955422759,60.0,-16.137855529785156,-0.0,-7.669391521858415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1364440917969,0.0,0.0,9.972204134101048e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,0.0001050121136358,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170654296875,0.0,0.0,7.756158447591588e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.076416015625,0.0,0.0,0.0001050121209118,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668273925781,0.0,0.0,0.0004981320817023,289.7870483398437,294.1499938964844,266.18634033203125,265.28076171875,266.5981140136719,266.2299499511719,288.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625284630805,1.317587905447226e-08,0.0010625153081491,-0.0335584729909896,0.0,0.0,0.0,-0.0113446563482284,60.0,-16.18020248413086,-0.0,-7.697348536339632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1364440917969,0.0,0.0,9.972204134101048e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,0.0001050121136358,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170654296875,0.0,0.0,7.756158447591588e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.076416015625,0.0,0.0,0.0001050121209118,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668273925781,0.0,0.0,0.0004981320817023,289.7870483398437,294.1499938964844,266.18634033203125,265.28076171875,266.5981140136719,266.2299499511719,288.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625284630805,1.317587905447226e-08,0.0010625153081491,-0.0335584729909896,0.0,0.0,0.0,-0.0113446563482284,60.0,-16.18020248413086,-0.0,-7.697348536339632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13037109375,0.0,0.0,9.980113100027664e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10870361328125,0.0,0.0,0.0001050953942467,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111145019531,0.0,0.0,7.762309542158619e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707702636719,0.0,0.0,0.0001050954015227,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618835449219,0.0,0.0,0.0004985271370969,289.7817077636719,294.1499938964844,266.1730041503906,265.2673034667969,266.5941162109375,266.21710205078125,288.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633711935952,1.3274414456532211e-08,0.0010633579222485,-0.033816248178482,0.0,0.0,0.0,-0.0113935051485896,60.0,-16.19980239868164,-0.0,-7.709561344881878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12432861328125,0.0,0.0,9.987171506509183e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.102783203125,0.0,0.0,0.0001051697254297,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051940917969,0.0,0.0,7.767799979774281e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650939941406,0.0,0.0,0.0001051697327056,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569396972656,0.0,0.0,0.0004988797591067,289.7763671875,294.1499938964844,266.159423828125,265.2536926269531,266.59002685546875,266.2039794921875,288.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641232365742,1.3362361883650921e-08,0.0010641099652275,-0.0340463183820247,0.0,0.0,0.0,-0.0114371040835976,60.0,-16.218219757080078,-0.0,-7.720471018046737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122131347656,0.0,0.0,9.998970199376343e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,0.0001052939696819,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09332275390625,0.0,0.0,7.77697641751729e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537414550781,0.0,0.0,0.0001052939769579,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.947021484375,0.0,0.0,0.0004994691116735,289.7656555175781,294.1499938964844,266.13165283203125,265.22613525390625,266.5815734863281,266.1771240234375,288.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653804056346,1.3509362517538648e-08,0.0010653669014573,-0.0344308614730834,0.0,0.0,0.0,-0.0115099791437387,60.0,-16.251821517944336,-0.0,-7.738722018757471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122131347656,0.0,0.0,9.998970199376343e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,0.0001052939696819,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09332275390625,0.0,0.0,7.77697641751729e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537414550781,0.0,0.0,0.0001052939769579,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.947021484375,0.0,0.0,0.0004994691116735,289.7656555175781,294.1499938964844,266.13165283203125,265.22613525390625,266.5815734863281,266.1771240234375,288.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653804056346,1.3509362517538648e-08,0.0010653669014573,-0.0344308614730834,0.0,0.0,0.0,-0.0115099791437387,60.0,-16.251821517944336,-0.0,-7.738722018757471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000671386719,0.0,0.0,0.0001000761258183,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791015625,0.0,0.0,0.0001053849846357,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814514160156,0.0,0.0,7.783698674757034e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423889160156,0.0,0.0,0.0001053849919117,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93707275390625,0.0,0.0,0.0004999008378945,289.7549133300781,294.1499938964844,266.10308837890625,265.1982116699219,266.57275390625,266.14947509765625,288.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663013672456,1.3617040828250992e-08,0.0010662877466529,-0.0347125306725502,0.0,0.0,0.0,-0.0115633597597479,60.0,-16.280784606933594,-0.0,-7.752105091185514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000671386719,0.0,0.0,0.0001000761258183,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791015625,0.0,0.0,0.0001053849846357,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814514160156,0.0,0.0,7.783698674757034e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423889160156,0.0,0.0,0.0001053849919117,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93707275390625,0.0,0.0,0.0004999008378945,289.7549133300781,294.1499938964844,266.10308837890625,265.1982116699219,266.57275390625,266.14947509765625,288.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663013672456,1.3617040828250992e-08,0.0010662877466529,-0.0347125306725502,0.0,0.0,0.0,-0.0115633597597479,60.0,-16.280784606933594,-0.0,-7.752105091185514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08795166015625,0.0,0.0,0.0001001356940832,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,0.0001054477106663,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0695495605469,0.0,0.0,7.788332004565746e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310363769531,0.0,0.0,0.0001054477179422,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270935058594,0.0,0.0,0.0005001983954571,289.744140625,294.1499938964844,266.0737609863281,265.16998291015625,266.56353759765625,266.1210632324219,288.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669360635802,1.3691257905179556e-08,0.0010669224429875,-0.0349066667258739,0.0,0.0,0.0,-0.0116001525893807,60.0,-16.30577278137207,-0.0,-7.761336462408509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08795166015625,0.0,0.0,0.0001001356940832,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,0.0001054477106663,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0695495605469,0.0,0.0,7.788332004565746e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310363769531,0.0,0.0,0.0001054477179422,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270935058594,0.0,0.0,0.0005001983954571,289.744140625,294.1499938964844,266.0737609863281,265.16998291015625,266.56353759765625,266.1210632324219,288.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669360635802,1.3691257905179556e-08,0.0010669224429875,-0.0349066667258739,0.0,0.0,0.0,-0.0116001525893807,60.0,-16.30577278137207,-0.0,-7.761336462408509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758056640625,0.0,0.0,0.0001001705604721,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553894042969,0.0,0.0,0.0001054844251484,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05767822265625,0.0,0.0,7.791043753968552e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196533203125,0.0,0.0,0.0001054844397003,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171142578125,0.0,0.0,0.0005003725527785,289.7333679199219,294.1499938964844,266.0437316894531,265.1415405273437,266.5539245605469,266.0920104980469,288.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673076612874,1.3734694270794993e-08,0.0010672939242795,-0.035020288079977,0.0,0.0,0.0,-0.011621686629951,60.0,-16.326974868774414,-0.0,-7.766741560999435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758056640625,0.0,0.0,0.0001001705604721,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553894042969,0.0,0.0,0.0001054844251484,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05767822265625,0.0,0.0,7.791043753968552e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196533203125,0.0,0.0,0.0001054844397003,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171142578125,0.0,0.0,0.0005003725527785,289.7333679199219,294.1499938964844,266.0437316894531,265.1415405273437,266.5539245605469,266.0920104980469,288.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673076612874,1.3734694270794993e-08,0.0010672939242795,-0.035020288079977,0.0,0.0,0.0,-0.011621686629951,60.0,-16.326974868774414,-0.0,-7.766741560999435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,0.0001001798882498,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494384765625,0.0,0.0,0.0001054942476912,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517272949219,0.0,0.0,7.791769166942686e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0139465332031,0.0,0.0,0.0001054942549671,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120788574219,0.0,0.0,0.0005004191189073,289.7279663085937,294.1499938964844,266.0284729003906,265.1272888183594,266.5489807128906,266.07720947265625,288.43115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067406963557,1.3746311644524669e-08,0.001067393226549,-0.0350506715476512,0.0,0.0,0.0,-0.0116274449974298,60.0,-16.336299896240234,-0.0,-7.768186804923971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636901855469,0.0,0.0,0.0001001842319965,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04351806640625,0.0,0.0,0.0001054988242685,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457763671875,0.0,0.0,7.792106771375984e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082702636719,0.0,0.0,0.0001054988315445,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070739746094,0.0,0.0,0.0005004408303648,289.7225646972656,294.1499938964844,266.0130615234375,265.1130065917969,266.5439453125,266.0622863769531,288.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067453296855,1.3751722427457482e-08,0.0010674395598471,-0.0350648276507854,0.0,0.0,0.0,-0.0116301281377673,60.0,-16.344894409179688,-0.0,-7.768860399437474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05157470703125,0.0,0.0,0.0001001799682853,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,0.0001054943350027,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339050292969,0.0,0.0,7.791774987708777e-05,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.99688720703125,0.0,0.0,0.0001054943422786,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89703369140625,0.0,0.0,0.0005004195845685,289.71173095703125,294.1499938964844,265.9818115234375,265.0844421386719,266.5335388183594,266.0320129394531,288.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674078948795,1.3746405791437157e-08,0.0010673941578716,-0.0350509174168109,0.0,0.0,0.0,-0.0116274924948811,60.0,-16.360090255737305,-0.0,-7.76819888415048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05157470703125,0.0,0.0,0.0001001799682853,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,0.0001054943350027,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339050292969,0.0,0.0,7.791774987708777e-05,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.99688720703125,0.0,0.0,0.0001054943422786,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89703369140625,0.0,0.0,0.0005004195845685,289.71173095703125,294.1499938964844,265.9818115234375,265.0844421386719,266.5335388183594,266.0320129394531,288.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674078948795,1.3746405791437157e-08,0.0010673941578716,-0.0350509174168109,0.0,0.0,0.0,-0.0116274924948811,60.0,-16.360090255737305,-0.0,-7.76819888415048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394592285156,0.0,0.0,0.00010016131273,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01983642578125,0.0,0.0,0.0001054746899171,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02203369140625,0.0,0.0,7.790324161760509e-05,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855041503906,0.0,0.0,0.0001054746971931,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.886962890625,0.0,0.0,0.0005003263941034,289.7008972167969,294.1499938964844,265.95001220703125,265.0559387207031,266.5227355957031,266.0011291503906,288.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672091739252,1.3723155944944665e-08,0.0010671954369172,-0.0349901057779789,0.0,0.0,0.0,-0.0116159664466977,60.0,-16.372941970825195,-0.0,-7.765304843587728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394592285156,0.0,0.0,0.00010016131273,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01983642578125,0.0,0.0,0.0001054746899171,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02203369140625,0.0,0.0,7.790324161760509e-05,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855041503906,0.0,0.0,0.0001054746971931,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.886962890625,0.0,0.0,0.0005003263941034,289.7008972167969,294.1499938964844,265.95001220703125,265.0559387207031,266.5227355957031,266.0011291503906,288.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672091739252,1.3723155944944665e-08,0.0010671954369172,-0.0349901057779789,0.0,0.0,0.0,-0.0116159664466977,60.0,-16.372941970825195,-0.0,-7.765304843587728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273742675781,0.0,0.0,0.0001001343989628,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00799560546875,0.0,0.0,0.0001054463500622,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101623535156,0.0,0.0,7.788230868754908e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97412109375,0.0,0.0,0.0001054463573382,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768920898437,0.0,0.0,0.0005001919344067,289.6900634765625,294.1499938964844,265.917236328125,265.0271911621094,266.5115661621094,265.9696960449219,288.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689615663281527e-08,0.0010669085895642,-0.0349023714661598,0.0,0.0,0.0,-0.0115993395447731,60.0,-16.38450050354004,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273742675781,0.0,0.0,0.0001001343989628,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00799560546875,0.0,0.0,0.0001054463500622,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101623535156,0.0,0.0,7.788230868754908e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97412109375,0.0,0.0,0.0001054463573382,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768920898437,0.0,0.0,0.0005001919344067,289.6900634765625,294.1499938964844,265.917236328125,265.0271911621094,266.5115661621094,265.9696960449219,288.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689615663281527e-08,0.0010669085895642,-0.0349023714661598,0.0,0.0,0.0,-0.0115993395447731,60.0,-16.38450050354004,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152587890625,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99615478515625,0.0,0.0,0.0001054152089636,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.998291015625,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627380371094,0.0,0.0,0.0001054152162396,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667907714844,0.0,0.0,0.000500044261571,289.67919921875,294.1499938964844,265.8830261230469,264.997802734375,266.4999389648437,265.937255859375,288.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.396020889282227,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152587890625,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99615478515625,0.0,0.0,0.0001054152089636,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.998291015625,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627380371094,0.0,0.0,0.0001054152162396,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667907714844,0.0,0.0,0.000500044261571,289.67919921875,294.1499938964844,265.8830261230469,264.997802734375,266.4999389648437,265.937255859375,288.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.396020889282227,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092163085937,0.0,0.0,0.0001000900301733,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.990234375,0.0,0.0,0.0001053996238624,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99237060546875,0.0,0.0,7.784779882058501e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95703125,0.0,0.0,0.0001053996311384,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617248535156,0.0,0.0,0.0004999702796339,289.6737670898437,294.1499938964844,265.8653564453125,264.9828186035156,266.49395751953125,265.920654296875,288.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.40200424194336,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032043457031,0.0,0.0,0.0001000758566078,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,0.0001053846935974,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864501953125,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95135498046875,0.0,0.0,0.0001053847008734,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8566589355469,0.0,0.0,0.0004998994991183,289.6683349609375,294.1499938964844,265.8473205566406,264.9676818847656,266.48785400390625,265.9037170410156,288.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.40828514099121,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911193847656,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725036621094,0.0,0.0,0.0001053573942044,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.974609375,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399719238281,0.0,0.0,0.0001053574014804,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465270996094,0.0,0.0,0.0004997699870727,289.657470703125,294.1499938964844,265.8101501464844,264.9367370605469,266.475341796875,265.8689270019531,288.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.42182731628418,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911193847656,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725036621094,0.0,0.0,0.0001053573942044,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.974609375,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399719238281,0.0,0.0,0.0001053574014804,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465270996094,0.0,0.0,0.0004997699870727,289.657470703125,294.1499938964844,265.8101501464844,264.9367370605469,266.475341796875,265.8689270019531,288.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.42182731628418,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97906494140625,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.960693359375,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627685546875,0.0,0.0,7.78004468884319e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285888671875,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363952636719,0.0,0.0,0.0004996661446057,289.6465759277344,294.1499938964844,265.7714538574219,264.9049072265625,266.4623413085937,265.8326721191406,288.3450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558447697903377e-08,0.0010657870443537,-0.0345592610538005,0.0,0.0,0.0,-0.0115343146026134,60.0,-16.437179565429688,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97906494140625,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.960693359375,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627685546875,0.0,0.0,7.78004468884319e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285888671875,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363952636719,0.0,0.0,0.0004996661446057,289.6465759277344,294.1499938964844,265.7714538574219,264.9049072265625,266.4623413085937,265.8326721191406,288.3450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558447697903377e-08,0.0010657870443537,-0.0345592610538005,0.0,0.0,0.0,-0.0115343146026134,60.0,-16.437179565429688,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670104980469,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488830566406,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.950927734375,0.0,0.0,7.778878352837637e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172058105469,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82623291015625,0.0,0.0,0.0004995912895537,289.6356811523437,294.1499938964844,265.7312316894531,264.8721008300781,266.4488830566406,265.79510498046875,288.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.454336166381836,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670104980469,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488830566406,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.950927734375,0.0,0.0,7.778878352837637e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172058105469,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82623291015625,0.0,0.0,0.0004995912895537,289.6356811523437,294.1499938964844,265.7312316894531,264.8721008300781,266.4488830566406,265.79510498046875,288.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.454336166381836,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549560546875,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93707275390625,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390869140625,0.0,0.0,7.778302824590355e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057922363281,0.0,0.0,0.0001053119340213,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160400390625,0.0,0.0,0.0004995543276891,289.624755859375,294.1499938964844,265.689453125,264.83819580078125,266.434814453125,265.7558288574219,288.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.473941802978516,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549560546875,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93707275390625,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390869140625,0.0,0.0,7.778302824590355e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057922363281,0.0,0.0,0.0001053119340213,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160400390625,0.0,0.0,0.0004995543276891,289.624755859375,294.1499938964844,265.689453125,264.83819580078125,266.434814453125,265.7558288574219,288.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.473941802978516,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9489440917969,0.0,0.0,0.0001000053016468,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9311828613281,0.0,0.0,0.0001053103987942,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93316650390625,0.0,0.0,7.778190047247335e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001159667969,0.0,0.0,0.0001053104060702,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109436035156,0.0,0.0,0.0004995470517314,289.6192932128906,294.1499938964844,265.66796875,264.8208312988281,266.4276123046875,265.7357177734375,288.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528729247980209e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.484455108642578,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94293212890625,0.0,0.0,0.0001000063857645,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0001053115411195,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92724609375,0.0,0.0,7.77827444835566e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944091796875,0.0,0.0,0.0001053115483955,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80584716796875,0.0,0.0,0.0004995524650439,289.61383056640625,294.1499938964844,265.6460876464844,264.8031921386719,266.4202575683594,265.7151184082031,288.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530079279178152e-08,0.001065544434823,-0.0344850532710552,0.0,0.0,0.0,-0.0115202507004141,60.0,-16.495689392089844,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.930908203125,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134826660156,0.0,0.0,0.0001053193336701,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154357910156,0.0,0.0,7.778849976602942e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830261230469,0.0,0.0,0.0001053193409461,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956237792969,0.0,0.0,0.0004995894851163,289.6029052734375,294.1499938964844,265.60113525390625,264.7669372558594,266.4051818847656,265.6729431152344,288.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.353929590663938e-08,0.0010656232479959,-0.0345091633498668,0.0,0.0,0.0,-0.0115248197689652,60.0,-16.519655227661133,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
