time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.930908203125,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134826660156,0.0,0.0,0.0001053193336701,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154357910156,0.0,0.0,7.778849976602942e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830261230469,0.0,0.0,0.0001053193409461,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956237792969,0.0,0.0,0.0004995894851163,289.6029052734375,294.1499938964844,265.60113525390625,264.7669372558594,266.4051818847656,265.6729431152344,288.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.353929590663938e-08,0.0010656232479959,-0.0345091633498668,0.0,0.0,0.0,-0.0115248197689652,60.0,-16.519655227661133,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188537597656,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90167236328125,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9035949707031,0.0,0.0,7.78001849539578e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87164306640625,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853698730469,0.0,0.0,0.0004996645147912,289.5919494628906,294.1499938964844,265.5545654296875,264.7293701171875,266.3895263671875,265.6290283203125,288.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.546260833740234,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188537597656,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90167236328125,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9035949707031,0.0,0.0,7.78001849539578e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87164306640625,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853698730469,0.0,0.0,0.0004996645147912,289.5919494628906,294.1499938964844,265.5545654296875,264.7293701171875,266.3895263671875,265.6290283203125,288.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.546260833740234,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068298339844,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.889892578125,0.0,0.0,0.0001053597297868,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89178466796875,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,0.0001053597370628,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751159667969,0.0,0.0,0.000499781104736,289.5809936523437,294.1499938964844,265.50634765625,264.6903991699219,266.3731689453125,265.5832824707031,288.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.575532913208008,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068298339844,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.889892578125,0.0,0.0,0.0001053597297868,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89178466796875,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,0.0001053597370628,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751159667969,0.0,0.0,0.000499781104736,289.5809936523437,294.1499938964844,265.50634765625,264.6903991699219,266.3731689453125,265.5832824707031,288.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.575532913208008,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948059082031,0.0,0.0,0.0001000821866909,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780822753906,0.0,0.0,0.0001053913656505,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799743652344,0.0,0.0,7.784170156810433e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84881591796875,0.0,0.0,0.0001053913729265,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76483154296875,0.0,0.0,0.0004999311640858,289.57000732421875,294.1499938964844,265.4564819335937,264.64996337890625,266.3562927246094,265.5361022949219,288.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663516586646,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.606822967529297,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948059082031,0.0,0.0,0.0001000821866909,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780822753906,0.0,0.0,0.0001053913656505,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799743652344,0.0,0.0,7.784170156810433e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84881591796875,0.0,0.0,0.0001053913729265,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76483154296875,0.0,0.0,0.0004999311640858,289.57000732421875,294.1499938964844,265.4564819335937,264.64996337890625,266.3562927246094,265.5361022949219,288.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663516586646,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.606822967529297,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887939453125,0.0,0.0,0.0001001002892735,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721923828125,0.0,0.0,0.0001054104213835,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8740539550781,0.0,0.0,7.785577327013016e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431091308594,0.0,0.0,0.0001054104286595,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596740722656,0.0,0.0,0.0005000215605832,289.56451416015625,294.1499938964844,265.430908203125,264.6291809082031,266.3475646972656,265.51177978515625,288.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647053265231081e-08,0.0010665444424375,-0.0347910374402999,0.0,0.0,0.0,-0.0115782385692,60.0,-16.623613357543945,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827819824219,0.0,0.0,0.0001001198543235,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,0.0001054310268955,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681335449219,0.0,0.0,7.787099457345903e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83740234375,0.0,0.0,0.0001054310341714,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545471191406,0.0,0.0,0.0005001192912459,289.5590209960937,294.1499938964844,265.4049072265625,264.60797119140625,266.3387145996094,265.487060546875,288.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671427545602912e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.64089584350586,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87078857421875,0.0,0.0,0.0001001649434329,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544921875,0.0,0.0,0.0001054785097949,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563232421875,0.0,0.0,7.79060646891594e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,0.0001054785170708,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74420166015625,0.0,0.0,0.0005003445548936,289.5480041503906,294.1499938964844,265.3516540527344,264.5643615722656,266.3204040527344,265.4361877441406,288.240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.372760927154104e-08,0.0010672332718968,-0.0350017547607421,0.0,0.0,0.0,-0.0116181736811995,60.0,-16.67743682861328,-0.0,-7.765859777464358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87078857421875,0.0,0.0,0.0001001649434329,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544921875,0.0,0.0,0.0001054785097949,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563232421875,0.0,0.0,7.79060646891594e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,0.0001054785170708,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74420166015625,0.0,0.0,0.0005003445548936,289.5480041503906,294.1499938964844,265.3516540527344,264.5643615722656,266.3204040527344,265.4361877441406,288.240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.372760927154104e-08,0.0010672332718968,-0.0350017547607421,0.0,0.0,0.0,-0.0116181736811995,60.0,-16.67743682861328,-0.0,-7.765859777464358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587646484375,0.0,0.0,0.0001002161734504,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426818847656,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.844482421875,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145751953125,0.0,0.0,0.0001055324682965,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7338562011719,0.0,0.0,0.000500600435771,289.5369873046875,294.1499938964844,265.2966613769531,264.51904296875,266.301513671875,265.38385009765625,288.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791434660959112e-08,0.0010677789105102,-0.0351687036454677,0.0,0.0,0.0,-0.0116498144343495,60.0,-16.71600914001465,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587646484375,0.0,0.0,0.0001002161734504,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426818847656,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.844482421875,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145751953125,0.0,0.0,0.0001055324682965,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7338562011719,0.0,0.0,0.000500600435771,289.5369873046875,294.1499938964844,265.2966613769531,264.51904296875,266.301513671875,265.38385009765625,288.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791434660959112e-08,0.0010677789105102,-0.0351687036454677,0.0,0.0,0.0,-0.0116498144343495,60.0,-16.71600914001465,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84674072265625,0.0,0.0,0.0001002745993901,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83087158203125,0.0,0.0,0.0001055939792422,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326416015625,0.0,0.0,7.799135346431285e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031311035156,0.0,0.0,0.0001055939865182,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235107421875,0.0,0.0,0.0005008922889828,289.52593994140625,294.1499938964844,265.2398986816406,264.4718933105469,266.2818603515625,265.3294982910156,288.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684152366593,1.3864225323345636e-08,0.0010684012668207,-0.0353590957820415,0.0,0.0,0.0,-0.0116858994588255,60.0,-16.757381439208984,-0.0,-7.782870881101189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84674072265625,0.0,0.0,0.0001002745993901,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83087158203125,0.0,0.0,0.0001055939792422,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326416015625,0.0,0.0,7.799135346431285e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031311035156,0.0,0.0,0.0001055939865182,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235107421875,0.0,0.0,0.0005008922889828,289.52593994140625,294.1499938964844,265.2398986816406,264.4718933105469,266.2818603515625,265.3294982910156,288.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684152366593,1.3864225323345636e-08,0.0010684012668207,-0.0353590957820415,0.0,0.0,0.0,-0.0116858994588255,60.0,-16.757381439208984,-0.0,-7.782870881101189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.834716796875,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190612792969,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.82080078125,0.0,0.0,7.804178312653676e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79168701171875,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131042480469,0.0,0.0,0.0005012161564081,289.5148620605469,294.1499938964844,265.181396484375,264.42291259765625,266.2615051269531,265.2734680175781,288.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.80094337463379,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.834716796875,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190612792969,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.82080078125,0.0,0.0,7.804178312653676e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79168701171875,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131042480469,0.0,0.0,0.0005012161564081,289.5148620605469,294.1499938964844,265.181396484375,264.42291259765625,266.2615051269531,265.2734680175781,288.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.80094337463379,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287048339844,0.0,0.0,0.0001003748329821,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8131408691406,0.0,0.0,0.0001056995388353,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148803710937,0.0,0.0,7.806931535014883e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78594970703125,0.0,0.0,0.0001056995388353,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079162597656,0.0,0.0,0.000501392991282,289.50933837890625,294.1499938964844,265.1514892578125,264.3976745605469,266.2510070800781,265.24462890625,288.1994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.398911120276125e-08,0.0010694691445678,-0.0356857478618621,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.823829650878906,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226928710937,0.0,0.0,0.0001004114528768,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072204589844,0.0,0.0,0.0001057381014106,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089599609375,0.0,0.0,7.809779344825074e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802124023437,0.0,0.0,0.0001057381014106,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70269775390625,0.0,0.0,0.0005015758797526,289.5037841796875,294.1499938964844,265.12109375,264.3719787597656,266.2403564453125,265.2154541015625,288.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.847166061401367,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79541015625,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.797119140625,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687683105469,0.0,0.0,0.000105821971374,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922607421875,0.0,0.0,0.0005019737291149,289.4927062988281,294.1499938964844,265.0589904785156,264.3190002441406,266.2183837890625,265.1555480957031,288.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133960668516464e-08,0.0010707075707614,-0.0360645987093448,0.0,0.0,0.0,-0.0118196178227663,60.0,-16.895952224731445,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79541015625,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.797119140625,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687683105469,0.0,0.0,0.000105821971374,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922607421875,0.0,0.0,0.0005019737291149,289.4927062988281,294.1499938964844,265.0589904785156,264.3190002441406,266.2183837890625,265.1555480957031,288.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133960668516464e-08,0.0010707075707614,-0.0360645987093448,0.0,0.0,0.0,-0.0118196178227663,60.0,-16.895952224731445,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986145019531,0.0,0.0,0.0001005782905849,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835693359375,0.0,0.0,0.0001059137866832,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7852478027344,0.0,0.0,7.82275601522997e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572631835937,0.0,0.0,0.0001059137939591,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817932128906,0.0,0.0,0.0005024092970415,289.4815673828125,294.1499938964844,264.9950256347656,264.2639465332031,266.1957397460937,265.093994140625,288.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242604429171024e-08,0.0010716365650296,-0.03634874522686,0.0,0.0,0.0,-0.0118734771385788,60.0,-16.947093963623047,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986145019531,0.0,0.0,0.0001005782905849,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835693359375,0.0,0.0,0.0001059137866832,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7852478027344,0.0,0.0,7.82275601522997e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572631835937,0.0,0.0,0.0001059137939591,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817932128906,0.0,0.0,0.0005024092970415,289.4815673828125,294.1499938964844,264.9950256347656,264.2639465332031,266.1957397460937,265.093994140625,288.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242604429171024e-08,0.0010716365650296,-0.03634874522686,0.0,0.0,0.0,-0.0118734771385788,60.0,-16.947093963623047,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865600585937,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.771728515625,0.0,0.0,0.0001060152571881,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734069824219,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74578857421875,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712951660156,0.0,0.0,0.0005028906161896,289.4704284667969,294.1499938964844,264.9292297363281,264.20672607421875,266.1722106933594,265.0303649902344,288.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.4362659506161892e-08,0.0010726629989221,-0.0366627275943756,0.0,0.0,0.0,-0.0119329933077096,60.0,-17.00132942199707,-0.0,-7.845092397928968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865600585937,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.771728515625,0.0,0.0,0.0001060152571881,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734069824219,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74578857421875,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712951660156,0.0,0.0,0.0005028906161896,289.4704284667969,294.1499938964844,264.9292297363281,264.20672607421875,266.1722106933594,265.0303649902344,288.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.4362659506161892e-08,0.0010726629989221,-0.0366627275943756,0.0,0.0,0.0,-0.0119329933077096,60.0,-17.00132942199707,-0.0,-7.845092397928968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745056152344,0.0,0.0,0.0001007819737424,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598876953125,0.0,0.0,0.0001061282746377,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76153564453125,0.0,0.0,7.838597957743332e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342834472656,0.0,0.0,0.0001061282746377,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607971191406,0.0,0.0,0.0005034267087467,289.45928955078125,294.1499938964844,264.8615417480469,264.1472473144531,266.14776611328125,264.96466064453125,288.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073820865713,1.4496376543604585e-08,0.0010738063137978,-0.0370124280452728,0.0,0.0,0.0,-0.0119992811232805,60.0,-17.058786392211914,-0.0,-7.861827100441587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745056152344,0.0,0.0,0.0001007819737424,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598876953125,0.0,0.0,0.0001061282746377,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76153564453125,0.0,0.0,7.838597957743332e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342834472656,0.0,0.0,0.0001061282746377,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607971191406,0.0,0.0,0.0005034267087467,289.45928955078125,294.1499938964844,264.8615417480469,264.1472473144531,266.14776611328125,264.96466064453125,288.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073820865713,1.4496376543604585e-08,0.0010738063137978,-0.0370124280452728,0.0,0.0,0.0,-0.0119992811232805,60.0,-17.058786392211914,-0.0,-7.861827100441587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684936523437,0.0,0.0,0.0001008392573567,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539367675781,0.0,0.0,0.0001061885923263,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7555847167969,0.0,0.0,7.843053026590496e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.728515625,0.0,0.0,0.0001061885996023,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.655517578125,0.0,0.0,0.0005037128576077,289.4537048339844,294.1499938964844,264.8269958496094,264.1166381835937,266.13525390625,264.9311218261719,288.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107443111483,1.4567749673233266e-08,0.0010744165629148,-0.0371990762650966,0.0,0.0,0.0,-0.0120346639305353,60.0,-17.088560104370117,-0.0,-7.870766438600185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.762451171875,0.0,0.0,0.0001009003462968,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480163574219,0.0,0.0,0.0001062529263435,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496337890625,0.0,0.0,7.847804226912558e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227478027344,0.0,0.0,0.0001062529336195,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502380371094,0.0,0.0,0.0005040180403739,289.4480895996094,294.1499938964844,264.7919921875,264.08544921875,266.1224975585937,264.8970642089844,288.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750819928944,1.4643863011087888e-08,0.0010750673245638,-0.0373981222510337,0.0,0.0,0.0,-0.0120723964646458,60.0,-17.119277954101562,-0.0,-7.880305474827767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503967285156,0.0,0.0,0.0001010334381135,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73614501953125,0.0,0.0,0.0001063930758391,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377319335937,0.0,0.0,7.858155731810257e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112121582031,0.0,0.0,0.0001063930758391,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396789550781,0.0,0.0,0.0005046828300692,289.4368896484375,294.1499938964844,264.7204895019531,264.0212707519531,266.0964050292969,264.8276062011719,288.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765000479295,1.480968503386748e-08,0.0010764851467683,-0.0378317460417747,0.0,0.0,0.0,-0.0121546005830168,60.0,-17.18329429626465,-0.0,-7.901107323959877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503967285156,0.0,0.0,0.0001010334381135,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73614501953125,0.0,0.0,0.0001063930758391,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377319335937,0.0,0.0,7.858155731810257e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112121582031,0.0,0.0,0.0001063930758391,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396789550781,0.0,0.0,0.0005046828300692,289.4368896484375,294.1499938964844,264.7204895019531,264.0212707519531,266.0964050292969,264.8276062011719,288.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765000479295,1.480968503386748e-08,0.0010764851467683,-0.0378317460417747,0.0,0.0,0.0,-0.0121546005830168,60.0,-17.18329429626465,-0.0,-7.901107323959877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383117675781,0.0,0.0,0.0001011824278975,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242431640625,0.0,0.0,0.0001065499673131,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.725830078125,0.0,0.0,7.869744149502367e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996459960937,0.0,0.0,0.0001065499745891,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290588378906,0.0,0.0,0.0005054270732216,289.4256591796875,294.1499938964844,264.64703369140625,263.95465087890625,266.0693054199219,264.755859375,288.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780873708426,1.4995318764476906e-08,0.0010780723532661,-0.0383171513676643,0.0,0.0,0.0,-0.0122466264292597,60.0,-17.25177574157715,-0.0,-7.924426626004789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383117675781,0.0,0.0,0.0001011824278975,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242431640625,0.0,0.0,0.0001065499673131,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.725830078125,0.0,0.0,7.869744149502367e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996459960937,0.0,0.0,0.0001065499745891,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290588378906,0.0,0.0,0.0005054270732216,289.4256591796875,294.1499938964844,264.64703369140625,263.95465087890625,266.0693054199219,264.755859375,288.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780873708426,1.4995318764476906e-08,0.0010780723532661,-0.0383171513676643,0.0,0.0,0.0,-0.0122466264292597,60.0,-17.25177574157715,-0.0,-7.924426626004789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262268066406,0.0,0.0,0.0001013505316223,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123413085937,0.0,0.0,0.0001067269913619,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,7.882819045335054e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880798339844,0.0,0.0,0.0001067269913619,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184387207031,0.0,0.0,0.0005062667769379,289.4143981933594,294.1499938964844,264.5716552734375,263.8854675292969,266.04132080078125,264.68212890625,288.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079878420569,1.5204772552124268e-08,0.0010798631701618,-0.0388648137450218,0.0,0.0,0.0,-0.0123504605144262,60.0,-17.324432373046875,-0.0,-7.95077923498866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262268066406,0.0,0.0,0.0001013505316223,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123413085937,0.0,0.0,0.0001067269913619,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,7.882819045335054e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880798339844,0.0,0.0,0.0001067269913619,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184387207031,0.0,0.0,0.0005062667769379,289.4143981933594,294.1499938964844,264.5716552734375,263.8854675292969,266.04132080078125,264.68212890625,288.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079878420569,1.5204772552124268e-08,0.0010798631701618,-0.0388648137450218,0.0,0.0,0.0,-0.0123504605144262,60.0,-17.324432373046875,-0.0,-7.95077923498866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.714111328125,0.0,0.0,0.0001015413508866,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004089355469,0.0,0.0,0.0001069279387593,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70196533203125,0.0,0.0,7.897660543676466e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764831542969,0.0,0.0,0.0001069279387593,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6077575683594,0.0,0.0,0.0005072199855931,289.4031066894531,294.1499938964844,264.4942626953125,263.813720703125,266.0123291015625,264.60614013671875,288.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819114977493,1.5442532586007474e-08,0.0010818960145115,-0.0394864454865455,0.0,0.0,0.0,-0.0124683277681469,60.0,-17.402542114257812,-0.0,-7.980746374869342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.714111328125,0.0,0.0,0.0001015413508866,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004089355469,0.0,0.0,0.0001069279387593,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70196533203125,0.0,0.0,7.897660543676466e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764831542969,0.0,0.0,0.0001069279387593,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6077575683594,0.0,0.0,0.0005072199855931,289.4031066894531,294.1499938964844,264.4942626953125,263.813720703125,266.0123291015625,264.60614013671875,288.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819114977493,1.5442532586007474e-08,0.0010818960145115,-0.0394864454865455,0.0,0.0,0.0,-0.0124683277681469,60.0,-17.402542114257812,-0.0,-7.980746374869342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080383300781,0.0,0.0,0.0001016464011627,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944274902344,0.0,0.0,0.0001070385551429,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959533691406,0.0,0.0,7.905830716481432e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.670654296875,0.0,0.0,0.0001070385624188,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024169921875,0.0,0.0,0.0005077447276562,289.3974609375,294.1499938964844,264.454833984375,263.77685546875,265.9974365234375,264.5672607421875,288.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830307146534,1.5573419887005002e-08,0.0010830151150003,-0.0398286320269107,0.0,0.0,0.0,-0.0125332130119204,60.0,-17.44373893737793,-0.0,-7.9972672040185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70196533203125,0.0,0.0,0.0001017582108033,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884765625,0.0,0.0,0.000107156294689,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6899719238281,0.0,0.0,7.914527668617666e-05,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66485595703125,0.0,0.0,0.000107156301965,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970764160156,0.0,0.0,0.0005083032301627,289.39178466796875,294.1499938964844,264.4148864746094,263.73931884765625,265.9822998046875,264.52789306640625,288.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842218762263,1.5712732448491806e-08,0.0010842061601579,-0.0401928350329399,0.0,0.0,0.0,-0.012602275237441,60.0,-17.486351013183594,-0.0,-8.014870900296955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
