time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.890869140625,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88543701171875,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88604736328125,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759460449219,0.0,0.0,0.0001248819025931,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84869384765625,0.0,0.0,0.000592385942582,288.6126708984375,294.1499938964844,258.91412353515625,258.41314697265625,262.1651916503906,258.9489440917969,287.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.428543090820312,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838195800781,0.0,0.0,0.0001185496221296,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8784484863281,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790588378906,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690185546875,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84197998046875,0.0,0.0,0.0005921798874624,288.6057434082031,294.1499938964844,258.88580322265625,258.3857421875,262.12860107421875,258.92022705078125,287.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377366781234,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.43672180175781,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768005371094,0.0,0.0,0.0001185125656775,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714599609375,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720397949219,0.0,0.0,9.217643673764542e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8620910644531,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.83526611328125,0.0,0.0,0.0005919947871007,288.5988464355469,294.1499938964844,258.8578796386719,258.3586730957031,262.09210205078125,258.89190673828125,287.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050662463415e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.445337295532227,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627319335937,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8574523925781,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580627441406,0.0,0.0,9.21281534829177e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482666015625,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82183837890625,0.0,0.0,0.0005916846566833,288.5849914550781,294.1499938964844,258.8031616210937,258.3056335449219,262.0194702148437,258.8363647460937,287.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.46389579772949,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627319335937,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8574523925781,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580627441406,0.0,0.0,9.21281534829177e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482666015625,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82183837890625,0.0,0.0,0.0005916846566833,288.5849914550781,294.1499938964844,258.8031616210937,258.3056335449219,262.0194702148437,258.8363647460937,287.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.46389579772949,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8486328125,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8434753417969,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84405517578125,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8344116210937,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80841064453125,0.0,0.050000000745058,0.0005914628272876,288.5711364746094,291.1499938964844,258.75,258.2539978027344,261.947265625,258.7823486328125,287.169677734375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.6457773688880486e-08,0.0012615621089935,-0.0941749662160873,0.0,0.0,0.0,-0.0228863228112459,60.0,-24.48453712463379,-0.0,-1.0851803722289333e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8486328125,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8434753417969,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84405517578125,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8344116210937,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80841064453125,0.0,0.050000000745058,0.0005914628272876,288.5711364746094,291.1499938964844,258.75,258.2539978027344,261.947265625,258.7823486328125,287.169677734375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.6457773688880486e-08,0.0012615621089935,-0.0941749662160873,0.0,0.0,0.0,-0.0228863228112459,60.0,-24.48453712463379,-0.0,-1.0851803722289333e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6775207519531,0.6319118738174438,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67645263671875,0.6319118738174438,0.050000000745058,0.0430137366056442,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6765441894531,0.6319118738174438,0.050000000745058,0.0317697972059249,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.674560546875,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.669189453125,0.6319118738174438,0.050000000745058,0.2040386348962783,287.4670104980469,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.655029296875,286.80419921875,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350877404212951,2.386404673870857e-07,0.435087502002716,-0.1503425389528274,0.0,0.0,0.0,10.181951522827148,60.0,-1313.3778076171875,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.38775634765625,0.6301215291023254,0.050000000745058,0.0452406555414199,290.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876953125,0.6301215291023254,0.050000000745058,0.0476405881345272,290.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876953125,0.6301215291023254,0.050000000745058,0.0351871773600578,290.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3875732421875,0.6301215291023254,0.050000000745058,0.0476405881345272,291.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3872985839844,0.6301215291023254,0.050000000745058,0.225986436009407,286.26611328125,291.1499938964844,258.6986694335937,258.2035522460937,280.62353515625,290.6550598144531,285.7430114746094,1.0,0.121085450053215,0.3173449039459228,0.3173449039459228,0.9883027076721193,1.0,-0.48202645778656,0.0571952536702156,0.424831211566925,-0.098501518368721,0.0,0.0,0.0,12.517279624938965,60.0,-1702.68212890625,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5701600313186646,0.050000000745058,0.0481089316308498,290.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8971862792969,291.1499938964844,258.6494140625,258.1540832519531,280.7606506347656,291.21661376953125,284.6672058105469,1.0,0.1405766457319259,0.4899631440639496,0.4899631440639496,0.9766054749488832,1.0,-0.4867866337299347,0.1420259624719619,0.3447606861591339,-0.0144026419147849,0.0,0.0,0.0,20.05223274230957,60.0,-1435.8353271484375,-0.0,23.18438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5701600313186646,0.050000000745058,0.0481089316308498,290.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8971862792969,291.1499938964844,258.6494140625,258.1540832519531,280.7606506347656,291.21661376953125,284.6672058105469,1.0,0.1405766457319259,0.4899631440639496,0.4899631440639496,0.9766054749488832,1.0,-0.4867866337299347,0.1420259624719619,0.3447606861591339,-0.0144026419147849,0.0,0.0,0.0,20.05223274230957,60.0,-1435.8353271484375,-0.0,23.18438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117128070806351e-20,1.218104473679098e-20,-6.391648927978449e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156921386719,0.548591136932373,0.050000000745058,0.0458225645124912,290.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156921386719,0.548591136932373,0.050000000745058,0.0482533685863018,290.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156921386719,0.548591136932373,0.050000000745058,0.0356397740542888,290.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156921386719,0.548591136932373,0.050000000745058,0.0482533685863018,291.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6226806640625,0.548591136932373,0.050000000745058,0.2288932055234909,284.6003723144531,291.1499938964844,258.6255798339844,258.1297607421875,280.4429626464844,291.21173095703125,284.82159423828125,1.0,0.1489743888378143,0.5340101718902588,0.5340101718902588,0.9707568287849426,1.0,-0.4882481098175049,0.1631662547588348,0.32508185505867,0.006532693747431,0.0,0.0,1.0,23.72171974182129,60.0,1069.5792236328125,-7029.8525390625,26.33437156677246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7992858886719,308.50311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,3539.173095703125,18000.0,0.0,0.0,0.0115083223208785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542913019657135,0.5429155826568604,-2.5905028451234102e-06,0.0,1.1679483577609062e-05,0.0,0.0,18.707365036010746,0.0,0.0,0.0,0.3357475697994232,4.0,0.0,1.0
367560,290.4964294433594,297.1499938964844,293.1499938964844,0.0008378779166378,-76.035888671875,286.5242614746094,0.5319678783416748,0.050000000745058,0.0459535494446754,290.4170227050781,297.1499938964844,293.1499938964844,0.0009151422418653,-87.4530029296875,286.64044189453125,0.5319678783416748,0.050000000745058,0.0483913011848926,290.1103210449219,297.1499938964844,293.1499938964844,0.0008204797049984,-57.91102981567383,286.4469909667969,0.5319678783416748,0.050000000745058,0.0357416495680809,290.34527587890625,297.1499938964844,293.1499938964844,0.0009323607664555,-89.09844970703125,286.66131591796875,0.5319678783416748,0.050000000745058,0.0483913011848926,291.2110595703125,297.1499938964844,293.1499938964844,0.0007295587565749,-330.7133178710937,286.41131591796875,0.5319678783416748,0.050000000745058,0.2295475006103515,285.5818786621094,291.1499938964844,258.60223388671875,258.105712890625,280.044677734375,291.2099914550781,286.31207275390625,1.0,0.1565366834402084,0.5482150912284851,0.5482150912284851,0.9766054749488832,1.0,-0.4896438419818878,0.1689515560865402,0.3206922709941864,0.0121536282822489,0.0,0.0,1.0,27.22675514221192,60.0,2549.249755859375,-7440.185546875,29.364879608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.394775390625,308.4485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,8287.0,18000.0,0.0,0.0,0.0297031737864017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9232731461524964,0.9232801795005798,-7.050494332361268e-06,0.0,3.0144945412757806e-05,0.0,0.0,87.61832427978516,0.0,0.0,0.0,0.5228988528251648,4.0,0.0,1.0
367620,290.5360717773437,297.1499938964844,293.1499938964844,0.0017874833429232,-151.88104248046875,290.2215270996094,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4458923339844,297.1499938964844,293.1499938964844,0.0019182321848347,-171.635009765625,290.407958984375,0.5093175768852234,0.050000000745058,0.0486427620053291,290.1445007324219,297.1499938964844,293.1499938964844,0.0019433195702731,-128.42652893066406,290.4168701171875,0.5093175768852234,0.050000000745058,0.035927377641201,290.37530517578125,297.1499938964844,293.1499938964844,0.0019607315771281,-175.43663024902344,290.46697998046875,0.5093175768852234,0.050000000745058,0.0486427620053291,291.237548828125,297.1499938964844,293.1499938964844,0.0014250248204916,-604.8408813476562,289.726806640625,0.5093175768852234,0.050000000745058,0.2307403236627578,287.79412841796875,291.1499938964844,258.55718994140625,258.0584716796875,279.5903015136719,291.2320251464844,288.1488952636719,1.0,0.1693704575300216,0.5666792988777161,0.5666792988777161,0.9883027076721193,1.0,-0.4921883940696716,0.17610564827919,0.3160827457904815,0.0190198179334402,0.0,0.0,1.0,33.61643981933594,60.0,2355.92724609375,-7290.2099609375,34.9341926574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2130432128906,306.8017578125,278.1499938964844,0.0,18000.0,313.1499938964844,14803.3525390625,18000.0,0.0,0.0,0.0671742781996727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2374942302703855,1.237506866455078,-1.264713500859216e-05,0.0,6.817335088271648e-05,0.0,0.0,210.709716796875,0.0,0.0,0.0,0.6810475587844849,4.0,0.0,1.0
367680,290.5360717773437,297.1499938964844,293.1499938964844,0.0017874833429232,-151.88104248046875,290.2215270996094,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4458923339844,297.1499938964844,293.1499938964844,0.0019182321848347,-171.635009765625,290.407958984375,0.5093175768852234,0.050000000745058,0.0486427620053291,290.1445007324219,297.1499938964844,293.1499938964844,0.0019433195702731,-128.42652893066406,290.4168701171875,0.5093175768852234,0.050000000745058,0.035927377641201,290.37530517578125,297.1499938964844,293.1499938964844,0.0019607315771281,-175.43663024902344,290.46697998046875,0.5093175768852234,0.050000000745058,0.0486427620053291,291.237548828125,297.1499938964844,293.1499938964844,0.0014250248204916,-604.8408813476562,289.726806640625,0.5093175768852234,0.050000000745058,0.2307403236627578,287.79412841796875,291.1499938964844,258.55718994140625,258.0584716796875,279.5903015136719,291.2320251464844,288.1488952636719,1.0,0.1693704575300216,0.5666792988777161,0.5666792988777161,0.9883027076721193,1.0,-0.4921883940696716,0.17610564827919,0.3160827457904815,0.0190198179334402,0.0,0.0,1.0,33.61643981933594,60.0,2355.92724609375,-7290.2099609375,34.9341926574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2130432128906,306.8017578125,278.1499938964844,0.0,18000.0,313.1499938964844,14803.3525390625,18000.0,0.0,0.0,0.0671742781996727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2374942302703855,1.237506866455078,-1.264713500859216e-05,0.0,6.817335088271648e-05,0.0,0.0,210.709716796875,0.0,0.0,0.0,0.6810475587844849,4.0,0.0,1.0
367740,290.5650329589844,297.1499938964844,293.1499938964844,0.0022704151924699,-188.5702514648437,291.6331787109375,0.5007447004318237,0.050000000745058,0.0463105738162994,290.468017578125,297.1499938964844,293.1499938964844,0.0024318385403603,-212.6673278808593,291.8605651855469,0.5007447004318237,0.050000000745058,0.048767264932394,290.1693115234375,297.1499938964844,293.1499938964844,0.0025179588701575,-162.62355041503906,291.9625549316406,0.5007447004318237,0.050000000745058,0.0360193364322185,290.3983764648437,297.1499938964844,293.1499938964844,0.0024867593310773,-217.4584503173828,291.9371337890625,0.5007447004318237,0.050000000745058,0.048767264932394,291.2586669921875,297.1499938964844,293.1499938964844,0.0017815144965425,-739.1990966796875,290.9577941894531,0.5007447004318237,0.050000000745058,0.2313309013843536,288.509765625,291.1499938964844,258.532958984375,258.0326232910156,279.45086669921875,291.2522277832031,288.7869873046875,1.0,0.1753452867269516,0.5731558799743652,0.5731558799743652,0.9948326945304872,1.0,-0.493448257446289,0.178557276725769,0.31489098072052,0.0213342364877462,0.0,0.0,1.0,36.779911041259766,60.0,1984.4130859375,-7155.00244140625,37.71271514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.34552001953125,306.0301818847656,278.1499938964844,0.0,18000.0,313.1499938964844,16376.6787109375,18000.0,0.0,0.0,0.0878891274333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.301595687866211,1.301609754562378,-1.3991296327731106e-05,0.0,8.919629181036726e-05,0.0,0.0,245.17922973632807,0.0,0.0,0.0,0.7132865190505981,4.0,0.0,1.0
367800,290.5890808105469,297.1499938964844,293.1499938964844,0.0026268975343555,-214.76210021972656,292.5892028808594,0.4952700734138489,0.050000000745058,0.0463962368667125,290.48681640625,297.1499938964844,293.1499938964844,0.0028127634432166,-242.0702362060547,292.8475646972656,0.4952700734138489,0.050000000745058,0.0488574728369712,290.18994140625,297.1499938964844,293.1499938964844,0.0029450568836182,-187.13525390625,293.01568603515625,0.4952700734138489,0.050000000745058,0.0360859632492065,290.41802978515625,297.1499938964844,293.1499938964844,0.0028768111951649,-247.5427398681641,292.93609619140625,0.4952700734138489,0.050000000745058,0.0488574728369712,291.2767333984375,297.1499938964844,293.1499938964844,0.0020435282494872,-834.9031982421875,291.78521728515625,0.4952700734138489,0.050000000745058,0.2317588031291961,288.9781188964844,291.1499938964844,258.5142517089844,258.0124816894531,279.37432861328125,291.2698974609375,289.2211303710937,1.0,0.1795393824577331,0.5770153403282166,0.5770153403282166,1.0,1.0,-0.4943610727787018,0.1800197809934616,0.314341276884079,0.0226996950805187,0.0,0.0,1.0,39.07195663452149,60.0,1714.8349609375,-7066.4033203125,39.73458099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8292541503906,305.5570678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17061.052734375,19080.0,0.0,0.0,0.103785753250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285139799118042,1.3285285234451294,-1.4575986824638676e-05,0.0,0.0001053293453878,0.0,0.0,260.70770263671875,0.0,0.0,0.0,0.7418172955513,4.0,0.0,1.0
367860,290.6443786621094,297.1499938964844,293.1499938964844,0.0033556171692907,-265.6105651855469,294.4018249511719,0.4856109321117401,0.050000000745058,0.0465650409460067,290.53082275390625,297.1499938964844,293.1499938964844,0.0035990194883197,-299.4945678710937,294.7255554199219,0.4856109321117401,0.050000000745058,0.0490352325141429,290.2374267578125,297.1499938964844,293.1499938964844,0.0038330187089741,-235.0993194580078,295.023681640625,0.4856109321117401,0.050000000745058,0.0362172536551952,290.4643859863281,297.1499938964844,293.1499938964844,0.0036822275724262,-306.210205078125,294.8358154296875,0.4856109321117401,0.050000000745058,0.0490352325141429,291.3191833496094,297.1499938964844,293.1499938964844,0.0025720591656863,-1019.57080078125,293.34637451171875,0.4856109321117401,0.050000000745058,0.2326020300388336,289.8572998046875,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3121337890625,290.0482482910156,1.0,0.1875078827142715,0.5826649069786072,0.5826649069786072,1.0,1.0,-0.4961598813533783,0.1823617219924926,0.3137981593608856,0.0248571261763572,0.0,0.0,1.0,43.5886344909668,48.0,1241.125244140625,-6971.603515625,43.740333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1600341796875,304.95947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18629.892578125,19080.0,0.0,0.0,0.1373196691274643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882521390914917,1.3882681131362915,-1.591631371411495e-05,0.0,0.0001393620186718,0.0,0.0,297.482177734375,0.0,0.0,0.0,0.7585979700088501,4.0,0.0,1.0
367920,290.6443786621094,297.1499938964844,293.1499938964844,0.0033556171692907,-265.6105651855469,294.4018249511719,0.4856109321117401,0.050000000745058,0.0465650409460067,290.53082275390625,297.1499938964844,293.1499938964844,0.0035990194883197,-299.4945678710937,294.7255554199219,0.4856109321117401,0.050000000745058,0.0490352325141429,290.2374267578125,297.1499938964844,293.1499938964844,0.0038330187089741,-235.0993194580078,295.023681640625,0.4856109321117401,0.050000000745058,0.0362172536551952,290.4643859863281,297.1499938964844,293.1499938964844,0.0036822275724262,-306.210205078125,294.8358154296875,0.4856109321117401,0.050000000745058,0.0490352325141429,291.3191833496094,297.1499938964844,293.1499938964844,0.0025720591656863,-1019.57080078125,293.34637451171875,0.4856109321117401,0.050000000745058,0.2326020300388336,289.8572998046875,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3121337890625,290.0482482910156,1.0,0.1875078827142715,0.5826649069786072,0.5826649069786072,1.0,1.0,-0.4961598813533783,0.1823617219924926,0.3137981593608856,0.0248571261763572,0.0,0.0,1.0,43.5886344909668,48.0,1241.125244140625,-6971.603515625,43.740333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1600341796875,304.95947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18629.892578125,19080.0,0.0,0.0,0.1373196691274643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882521390914917,1.3882681131362915,-1.591631371411495e-05,0.0,0.0001393620186718,0.0,0.0,297.482177734375,0.0,0.0,0.0,0.7585979700088501,4.0,0.0,1.0
367980,290.6988830566406,297.1499938964844,293.1499938964844,0.0039953272789716,-306.896728515625,295.86212158203125,0.4833230972290039,0.050000000745058,0.046607244759798,290.5743103027344,297.1499938964844,293.1499938964844,0.004302691668272,-346.64617919921875,296.2479248046875,0.4833230972290039,0.050000000745058,0.0490796752274036,290.2834777832031,297.1499938964844,293.1499938964844,0.0046409708447754,-274.6405944824219,296.6560363769531,0.4833230972290039,0.050000000745058,0.0362500809133052,290.5108337402344,297.1499938964844,293.1499938964844,0.0044035259634256,-354.2297058105469,296.37371826171875,0.4833230972290039,0.050000000745058,0.0490796752274036,291.36114501953125,297.1499938964844,293.1499938964844,0.0030242148786783,-1168.5189208984375,294.5982360839844,0.4833230972290039,0.050000000745058,0.2328128516674041,290.55828857421875,291.1499938964844,258.4347229003906,257.924560546875,279.2121887207031,291.35430908203125,290.71307373046875,1.0,0.1889582574367523,0.585867166519165,0.585867166519165,1.0,1.0,-0.4966098964214325,0.1834723502397537,0.3131375312805176,0.0259638857096433,0.0,0.0,1.0,44.71841430664063,36.0,931.2797241210938,-6977.81201171875,44.74653244018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08612060546875,304.89520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18955.3984375,19080.0,0.0,0.0,0.1663406938314438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003275632858276,1.4003437757492063,-1.619440627109725e-05,0.0,0.0001688146585365,0.0,0.0,305.3127136230469,0.0,0.0,0.0,0.7646566033363342,4.0,0.0,1.0
368040,290.6988830566406,297.1499938964844,293.1499938964844,0.0039953272789716,-306.896728515625,295.86212158203125,0.4833230972290039,0.050000000745058,0.046607244759798,290.5743103027344,297.1499938964844,293.1499938964844,0.004302691668272,-346.64617919921875,296.2479248046875,0.4833230972290039,0.050000000745058,0.0490796752274036,290.2834777832031,297.1499938964844,293.1499938964844,0.0046409708447754,-274.6405944824219,296.6560363769531,0.4833230972290039,0.050000000745058,0.0362500809133052,290.5108337402344,297.1499938964844,293.1499938964844,0.0044035259634256,-354.2297058105469,296.37371826171875,0.4833230972290039,0.050000000745058,0.0490796752274036,291.36114501953125,297.1499938964844,293.1499938964844,0.0030242148786783,-1168.5189208984375,294.5982360839844,0.4833230972290039,0.050000000745058,0.2328128516674041,290.55828857421875,291.1499938964844,258.4347229003906,257.924560546875,279.2121887207031,291.35430908203125,290.71307373046875,1.0,0.1889582574367523,0.585867166519165,0.585867166519165,1.0,1.0,-0.4966098964214325,0.1834723502397537,0.3131375312805176,0.0259638857096433,0.0,0.0,1.0,44.71841430664063,36.0,931.2797241210938,-6977.81201171875,44.74653244018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08612060546875,304.89520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18955.3984375,19080.0,0.0,0.0,0.1663406938314438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003275632858276,1.4003437757492063,-1.619440627109725e-05,0.0,0.0001688146585365,0.0,0.0,305.3127136230469,0.0,0.0,0.0,0.7646566033363342,4.0,0.0,1.0
368100,290.72491455078125,297.1499938964844,293.1499938964844,0.0042925947345793,-324.9149169921875,296.49755859375,0.4845349192619324,0.050000000745058,0.0465848334133625,290.5953063964844,297.1499938964844,293.1499938964844,0.0046336855739355,-367.2979736328125,296.9124450683594,0.4845349192619324,0.050000000745058,0.0490560717880725,290.3054504394531,297.1499938964844,293.1499938964844,0.0050270170904695,-292.01385498046875,297.3701171875,0.4845349192619324,0.050000000745058,0.0362326502799987,290.53369140625,297.1499938964844,293.1499938964844,0.0047424556687474,-375.1632080078125,297.04364013671875,0.4845349192619324,0.050000000745058,0.0490560717880725,291.38140869140625,297.1499938964844,293.1499938964844,0.0032286043278872,-1233.000244140625,295.1405639648437,0.4845349192619324,0.050000000745058,0.2327008843421936,290.8607177734375,291.1499938964844,258.4161682128906,257.90350341796875,279.1958923339844,291.374755859375,291.0033569335937,1.0,0.1877664625644683,0.5869140028953552,0.5869140028953552,1.0,1.0,-0.496371179819107,0.1837010830640792,0.3126700818538666,0.0262497551739215,0.0,0.0,1.0,44.11915969848633,36.0,829.3037719726562,-7018.28515625,44.21231842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2304992675781,305.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,19014.46484375,20160.0,0.0,0.0,0.1788967847824096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025076627731323,1.4025239944458008,-1.6244870494119823e-05,0.0,0.0001815574942156,0.0,0.0,306.74090576171875,0.0,0.0,0.0,0.7807502746582031,4.0,0.0,1.0
368160,290.7496643066406,297.1499938964844,293.1499938964844,0.0045773717574775,-341.3818054199219,297.0860900878906,0.4870303869247436,0.050000000745058,0.0465391352772712,290.6156921386719,297.1499938964844,293.1499938964844,0.0049528172239661,-386.16705322265625,297.52789306640625,0.4870303869247436,0.050000000745058,0.0490079522132873,290.3265991210937,297.1499938964844,293.1499938964844,0.0054036602377891,-307.9292907714844,298.0321350097656,0.4870303869247436,0.050000000745058,0.0361971072852611,290.55621337890625,297.1499938964844,293.1499938964844,0.0050691543146967,-394.2391662597656,297.6629638671875,0.4870303869247436,0.050000000745058,0.0490079522132873,291.4010009765625,297.1499938964844,293.1499938964844,0.003420126857236,-1291.474365234375,295.6414489746094,0.4870303869247436,0.050000000745058,0.2324726283550262,291.1415100097656,291.1499938964844,258.3981628417969,257.8828430175781,279.1840515136719,291.3945617675781,291.2762756347656,1.0,0.1854898482561111,0.5877133011817932,0.5877133011817932,1.0,1.0,-0.4958843290805816,0.1837714612483978,0.3121128380298614,0.0264090951532125,0.0,0.0,0.9922426342964172,42.89696502685547,25.0,760.6026611328125,-7092.10205078125,43.12445831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.47100830078125,305.2862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,19800.0625,20160.0,0.0,0.0,0.1901047676801681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305788278579712,1.4305957555770874,-1.6905465599847957e-05,0.0,0.0001929321733769,0.0,0.0,325.5797119140625,0.0,0.0,0.0,0.7814701795578003,4.0,0.0,1.0
368220,290.7952880859375,297.1499938964844,293.1499938964844,0.005115473177284,-370.1004943847656,298.1553955078125,0.4951350092887878,0.050000000745058,0.0463984459638595,290.6545715332031,297.1499938964844,293.1499938964844,0.0055614076554775,-419.0308532714844,298.6443176269531,0.4951350092887878,0.050000000745058,0.0488597974181175,290.36651611328125,297.1499938964844,293.1499938964844,0.006135880947113,-335.7798156738281,299.2336730957031,0.4951350092887878,0.050000000745058,0.0360876806080341,290.5986328125,297.1499938964844,293.1499938964844,0.0056949974969029,-427.525634765625,298.7867736816406,0.4951350092887878,0.050000000745058,0.0488597974181175,291.4380798339844,297.1499938964844,293.1499938964844,0.0037695241626352,-1392.1834716796875,296.5507507324219,0.4951350092887878,0.050000000745058,0.2317698448896408,291.6647644042969,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320983886719,291.7887878417969,1.0,0.1785303205251693,0.5887999534606934,0.5887999534606934,1.0,1.0,-0.494385302066803,0.1835823357105255,0.3108029663562774,0.0264638736844062,0.0,0.0,0.888213574886322,39.13380432128906,25.0,675.0870971679688,-7238.21142578125,39.78802108764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1807861328125,305.927734375,278.1499938964844,0.0,18000.0,313.1499938964844,21047.658203125,20160.0,0.0,0.0,0.2083924114704132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788917064666748,1.3789080381393433,-1.63058011821704e-05,0.0,0.0002114918024744,0.0,0.0,299.0470886230469,0.0,0.0,0.0,0.7556259632110596,4.0,0.0,1.0
368280,290.7952880859375,297.1499938964844,293.1499938964844,0.005115473177284,-370.1004943847656,298.1553955078125,0.4951350092887878,0.050000000745058,0.0463984459638595,290.6545715332031,297.1499938964844,293.1499938964844,0.0055614076554775,-419.0308532714844,298.6443176269531,0.4951350092887878,0.050000000745058,0.0488597974181175,290.36651611328125,297.1499938964844,293.1499938964844,0.006135880947113,-335.7798156738281,299.2336730957031,0.4951350092887878,0.050000000745058,0.0360876806080341,290.5986328125,297.1499938964844,293.1499938964844,0.0056949974969029,-427.525634765625,298.7867736816406,0.4951350092887878,0.050000000745058,0.0488597974181175,291.4380798339844,297.1499938964844,293.1499938964844,0.0037695241626352,-1392.1834716796875,296.5507507324219,0.4951350092887878,0.050000000745058,0.2317698448896408,291.6647644042969,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320983886719,291.7887878417969,1.0,0.1785303205251693,0.5887999534606934,0.5887999534606934,1.0,1.0,-0.494385302066803,0.1835823357105255,0.3108029663562774,0.0264638736844062,0.0,0.0,0.888213574886322,39.13380432128906,25.0,675.0870971679688,-7238.21142578125,39.78802108764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1807861328125,305.927734375,278.1499938964844,0.0,18000.0,313.1499938964844,21047.658203125,20160.0,0.0,0.0,0.2083924114704132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788917064666748,1.3789080381393433,-1.63058011821704e-05,0.0,0.0002114918024744,0.0,0.0,299.0470886230469,0.0,0.0,0.0,0.7556259632110596,4.0,0.0,1.0
368340,290.8362731933594,297.1499938964844,293.1499938964844,0.0056336321868002,-395.0710754394531,299.1060791015625,0.5024110078811646,0.050000000745058,0.0462861023843288,290.6910705566406,297.1499938964844,293.1499938964844,0.006154250819236,-447.5111389160156,299.6343688964844,0.5024110078811646,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.0068683512508869,-360.0390014648437,300.3003234863281,0.5024110078811646,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.0063104680739343,-456.5691223144531,299.7862854003906,0.5024110078811646,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040904390625655,-1478.49609375,297.35797119140625,0.5024110078811646,0.050000000745058,0.2312086671590805,292.1418151855469,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.466796875,292.2527160644531,1.0,0.1731487661600113,0.589522659778595,0.589522659778595,1.0,1.0,-0.4931880533695221,0.1833841353654861,0.3098039329051971,0.0264624822884798,0.0,0.0,0.7236016392707825,36.1287727355957,25.0,601.2444458007812,-7323.49267578125,37.1378059387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1142578125,306.5917663574219,278.1499938964844,0.0,18000.0,313.1499938964844,23283.43359375,19080.0,0.0,0.0,0.2211284041404724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1445980072021484,1.1446112394332886,-1.322113621426979e-05,0.0,0.0002244172210339,0.0,0.0,191.64620971679688,0.0,0.0,0.0,0.6302740573883057,4.0,0.0,1.0
368400,290.8362731933594,297.1499938964844,293.1499938964844,0.0056336321868002,-395.0710754394531,299.1060791015625,0.5024110078811646,0.050000000745058,0.0462861023843288,290.6910705566406,297.1499938964844,293.1499938964844,0.006154250819236,-447.5111389160156,299.6343688964844,0.5024110078811646,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.0068683512508869,-360.0390014648437,300.3003234863281,0.5024110078811646,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.0063104680739343,-456.5691223144531,299.7862854003906,0.5024110078811646,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040904390625655,-1478.49609375,297.35797119140625,0.5024110078811646,0.050000000745058,0.2312086671590805,292.1418151855469,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.466796875,292.2527160644531,1.0,0.1731487661600113,0.589522659778595,0.589522659778595,1.0,1.0,-0.4931880533695221,0.1833841353654861,0.3098039329051971,0.0264624822884798,0.0,0.0,0.7236016392707825,36.1287727355957,25.0,601.2444458007812,-7323.49267578125,37.1378059387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1142578125,306.5917663574219,278.1499938964844,0.0,18000.0,313.1499938964844,23283.43359375,19080.0,0.0,0.0,0.2211284041404724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1445980072021484,1.1446112394332886,-1.322113621426979e-05,0.0,0.0002244172210339,0.0,0.0,191.64620971679688,0.0,0.0,0.0,0.6302740573883057,4.0,0.0,1.0
368460,290.8731384277344,297.1499938964844,293.1499938964844,0.0061635142192244,-419.3494262695313,299.94415283203125,0.5086190104484558,0.050000000745058,0.0462012887001037,290.7257080078125,297.1499938964844,293.1499938964844,0.0067667649127542,-475.0410461425781,300.5069885253906,0.5086190104484558,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076471427455544,-383.5310363769531,301.2464904785156,0.5086190104484558,0.050000000745058,0.0359343364834785,290.6713562011719,297.1499938964844,293.1499938964844,0.0069546201266348,-484.9260864257813,300.6723937988281,0.5086190104484558,0.050000000745058,0.0486521795392036,291.5037536621094,297.1499938964844,293.1499938964844,0.0044030584394931,-1561.760009765625,298.0578308105469,0.5086190104484558,0.050000000745058,0.230784997344017,292.5296936035156,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.6000061035156,1.0,0.1688499301671981,0.5900465250015259,0.5900465250015259,0.9995614290237428,1.0,-0.4922842681407928,0.1832305938005447,0.3090536892414093,0.0264651644974946,0.0,0.0,0.512107253074646,33.860260009765625,25.0,398.92095947265625,-7024.38671875,35.145416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2291564941406,306.7095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,23691.107421875,19080.0,0.0,0.0,0.2279570698738098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557223200798035,0.6557303071022034,-7.96873246144969e-06,0.0,0.0002313474542461,0.0,0.0,57.60625076293945,0.0,0.0,0.0,0.4411678910255432,4.0,0.0,1.0
368520,290.8731384277344,297.1499938964844,293.1499938964844,0.0061635142192244,-419.3494262695313,299.94415283203125,0.5086190104484558,0.050000000745058,0.0462012887001037,290.7257080078125,297.1499938964844,293.1499938964844,0.0067667649127542,-475.0410461425781,300.5069885253906,0.5086190104484558,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076471427455544,-383.5310363769531,301.2464904785156,0.5086190104484558,0.050000000745058,0.0359343364834785,290.6713562011719,297.1499938964844,293.1499938964844,0.0069546201266348,-484.9260864257813,300.6723937988281,0.5086190104484558,0.050000000745058,0.0486521795392036,291.5037536621094,297.1499938964844,293.1499938964844,0.0044030584394931,-1561.760009765625,298.0578308105469,0.5086190104484558,0.050000000745058,0.230784997344017,292.5296936035156,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.6000061035156,1.0,0.1688499301671981,0.5900465250015259,0.5900465250015259,0.9995614290237428,1.0,-0.4922842681407928,0.1832305938005447,0.3090536892414093,0.0264651644974946,0.0,0.0,0.512107253074646,33.860260009765625,25.0,398.92095947265625,-7024.38671875,35.145416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2291564941406,306.7095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,23691.107421875,19080.0,0.0,0.0,0.2279570698738098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557223200798035,0.6557303071022034,-7.96873246144969e-06,0.0,0.0002313474542461,0.0,0.0,57.60625076293945,0.0,0.0,0.0,0.4411678910255432,4.0,0.0,1.0
368580,290.906005859375,297.1499938964844,293.1499938964844,0.0068124285899102,-452.0447692871094,300.640625,0.5140119791030884,0.050000000745058,0.0461350753903389,290.7575988769531,297.1499938964844,293.1499938964844,0.0075294654816389,-512.0928344726562,301.24591064453125,0.5140119791030884,0.050000000745058,0.0485824570059776,290.4698791503906,297.1499938964844,293.1499938964844,0.0086408844217658,-414.66162109375,302.069580078125,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.007763588335365,-523.12353515625,301.4300842285156,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047680251300334,-1675.4107666015625,298.5835876464844,0.5140119791030884,0.050000000745058,0.2304542511701584,292.64947509765625,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.6142578125,1.0,0.1654093265533447,0.590448796749115,0.590448796749115,0.9991227984428406,1.0,-0.4915786981582641,0.1831083297729492,0.3084703683853149,0.026469038799405,0.0,0.0,0.2996874749660492,32.08932876586914,25.0,-124.71255493164062,-6025.30712890625,33.5949821472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5762023925781,305.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,21434.74609375,19080.0,0.0,0.0,0.2275648117065429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283400297164917,0.2834056615829468,-5.3929884415993e-06,0.0,0.0002309493575012,0.0,0.0,14.680676460266112,0.0,0.0,0.0,0.3218608796596527,4.0,0.0,1.0
368640,290.906005859375,297.1499938964844,293.1499938964844,0.0068124285899102,-452.0447692871094,300.640625,0.5140119791030884,0.050000000745058,0.0461350753903389,290.7575988769531,297.1499938964844,293.1499938964844,0.0075294654816389,-512.0928344726562,301.24591064453125,0.5140119791030884,0.050000000745058,0.0485824570059776,290.4698791503906,297.1499938964844,293.1499938964844,0.0086408844217658,-414.66162109375,302.069580078125,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.007763588335365,-523.12353515625,301.4300842285156,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047680251300334,-1675.4107666015625,298.5835876464844,0.5140119791030884,0.050000000745058,0.2304542511701584,292.64947509765625,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.6142578125,1.0,0.1654093265533447,0.590448796749115,0.590448796749115,0.9991227984428406,1.0,-0.4915786981582641,0.1831083297729492,0.3084703683853149,0.026469038799405,0.0,0.0,0.2996874749660492,32.08932876586914,25.0,-124.71255493164062,-6025.30712890625,33.5949821472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5762023925781,305.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,21434.74609375,19080.0,0.0,0.0,0.2275648117065429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283400297164917,0.2834056615829468,-5.3929884415993e-06,0.0,0.0002309493575012,0.0,0.0,14.680676460266112,0.0,0.0,0.0,0.3218608796596527,4.0,0.0,1.0
