time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9207763671875,297.1499938964844,293.1499938964844,0.0072428556159138,-475.822998046875,300.9296875,0.5164227485656738,0.050000000745058,0.0461074784398078,290.7720642089844,297.1499938964844,293.1499938964844,0.0080437054857611,-539.0453491210938,301.5654602050781,0.5164227485656738,0.050000000745058,0.0485533960163593,290.48455810546875,297.1499938964844,293.1499938964844,0.0093257818371057,-437.0490112304688,302.44342041015625,0.5164227485656738,0.050000000745058,0.0358613729476928,290.7159423828125,297.1499938964844,293.1499938964844,0.0083113303408026,-550.827880859375,301.7618103027344,0.5164227485656738,0.050000000745058,0.0485533960163593,291.5448303222656,297.1499938964844,293.1499938964844,0.0050018532201647,-1759.56787109375,298.755615234375,0.5164227485656738,0.050000000745058,0.2303164154291153,292.52703857421875,291.1499938964844,258.26025390625,257.71588134765625,279.1544189453125,291.5406494140625,292.4232482910156,1.0,0.1639520674943924,0.5906099677085876,0.5906099677085876,0.998903512954712,1.0,-0.4912846386432647,0.1830556243658065,0.308228999376297,0.0264700148254632,0.0,0.0,0.2193758338689804,31.351247787475582,25.0,-474.1058044433594,-5428.302734375,32.95008087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35223388671875,304.9247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,20379.099609375,18000.0,0.0,0.0,0.2241862565279007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194433107972145,0.194438025355339,-4.921793333778624e-06,0.0,0.0002275205624755,0.0,0.0,8.941335678100586,0.0,0.0,0.0,0.2842549681663513,4.0,0.0,1.0
368760,290.9344482421875,297.1499938964844,293.1499938964844,0.0077685303986072,-505.3321838378906,301.1914978027344,0.5186536908149719,0.050000000745058,0.0460829474031925,290.78546142578125,297.1499938964844,293.1499938964844,0.0086806612089276,-572.4812622070312,301.86541748046875,0.5186536908149719,0.050000000745058,0.0485275611281394,290.4981994628906,297.1499938964844,293.1499938964844,0.0101932687684893,-464.6954650878906,302.8084716796875,0.5186536908149719,0.050000000745058,0.0358422920107841,290.7288818359375,297.1499938964844,293.1499938964844,0.0089925825595855,-585.1478271484375,302.07623291015625,0.5186536908149719,0.050000000745058,0.0485275611281394,291.55645751953125,297.1499938964844,293.1499938964844,0.0052787992171943,-1865.042236328125,298.8739318847656,0.5186536908149719,0.050000000745058,0.2301938682794571,292.2752990722656,291.1499938964844,258.24761962890625,257.6996459960937,279.1537170410156,291.5526123046875,292.1153564453125,1.0,0.1626445949077606,0.5907434225082397,0.5907434225082397,0.998654007911682,1.0,-0.4910232126712799,0.183006539940834,0.308016687631607,0.0264691114425659,0.0,0.0,0.1688796281814575,30.695106506347656,25.0,-787.1590576171875,-4951.2705078125,32.37740707397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1854553222656,304.2845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18793.046875,18000.0,0.0,0.0,0.2186286151409149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144594669342041,0.1445991396903991,-4.4642019929597154e-06,0.0,0.0002218802546849,0.0,0.0,5.961937427520752,0.0,0.0,0.0,0.2811290919780731,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.0090566324070096,-572.6661987304688,301.71661376953125,0.5226106643676758,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102833583950996,-648.690673828125,302.4806823730469,0.5226106643676758,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124808102846145,-527.503173828125,303.5736694335937,0.5226106643676758,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107218855991959,-663.2722778320312,302.72418212890625,0.5226106643676758,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059178727678954,-2108.482177734375,299.0658264160156,0.5226106643676758,0.050000000745058,0.2299874573945999,291.5955810546875,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.4399108886719,1.0,0.1604159325361251,0.5909407138824463,0.5909407138824463,0.9981549382209778,1.0,-0.4905828833580017,0.1829166859388351,0.3076662123203277,0.0264609847217798,0.0,0.0,0.1546566039323806,29.58993530273437,25.0,-916.6000366210938,-4856.8515625,31.41417121887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9676818847656,304.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.125,18000.0,0.0,0.0,0.2011129260063171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209053322672844,0.120909608900547,-4.274675575288711e-06,0.0,0.0002041040570475,0.0,0.0,4.7512383460998535,0.0,0.0,0.0,0.2738319635391235,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.0090566324070096,-572.6661987304688,301.71661376953125,0.5226106643676758,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102833583950996,-648.690673828125,302.4806823730469,0.5226106643676758,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124808102846145,-527.503173828125,303.5736694335937,0.5226106643676758,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107218855991959,-663.2722778320312,302.72418212890625,0.5226106643676758,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059178727678954,-2108.482177734375,299.0658264160156,0.5226106643676758,0.050000000745058,0.2299874573945999,291.5955810546875,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.4399108886719,1.0,0.1604159325361251,0.5909407138824463,0.5909407138824463,0.9981549382209778,1.0,-0.4905828833580017,0.1829166859388351,0.3076662123203277,0.0264609847217798,0.0,0.0,0.1546566039323806,29.58993530273437,25.0,-916.6000366210938,-4856.8515625,31.41417121887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9676818847656,304.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.125,18000.0,0.0,0.0,0.2011129260063171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209053322672844,0.120909608900547,-4.274675575288711e-06,0.0,0.0002041040570475,0.0,0.0,4.7512383460998535,0.0,0.0,0.0,0.2738319635391235,4.0,0.0,1.0
368940,290.9818115234375,297.1499938964844,293.1499938964844,0.0104650063440203,-632.244384765625,302.332763671875,0.527185320854187,0.050000000745058,0.0459969937801361,290.83111572265625,297.1499938964844,293.1499938964844,0.0121138244867324,-716.22314453125,303.181396484375,0.527185320854187,0.050000000745058,0.048437051475048,290.5468444824219,297.1499938964844,293.1499938964844,0.0185812599956989,-655.6256713867188,304.1083374023437,0.5611128807067871,0.0715513750910759,0.0416176617145538,290.7739562988281,297.1499938964844,293.1499938964844,0.012726129963994,-732.4758911132812,303.4545593261719,0.527185320854187,0.050000000745058,0.048437051475048,291.59490966796875,297.1499938964844,293.1499938964844,0.0065458854660391,-2323.86865234375,299.3750915527344,0.527185320854187,0.050000000745058,0.2297645211219787,291.109619140625,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0326232910156,1.0,0.1586911380290985,0.5916063189506531,0.5916063189506531,0.9976559281349182,1.0,-0.497111827135086,0.1852917969226837,0.3118200302124023,0.0278763528913259,0.0,0.0,0.1959339082241058,28.4538631439209,28.0,-580.045654296875,-5344.0732421875,31.054086685180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5411376953125,306.12750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.306640625,18000.0,0.0,0.0,0.1788035929203033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364031732082367,0.1364074349403381,-4.258836270309985e-06,0.0,0.0001814629213185,0.0,0.0,5.359316825866699,0.0,0.0,0.0,0.2753844261169433,4.0,0.0,1.0
369000,290.9818115234375,297.1499938964844,293.1499938964844,0.0104650063440203,-632.244384765625,302.332763671875,0.527185320854187,0.050000000745058,0.0459969937801361,290.83111572265625,297.1499938964844,293.1499938964844,0.0121138244867324,-716.22314453125,303.181396484375,0.527185320854187,0.050000000745058,0.048437051475048,290.5468444824219,297.1499938964844,293.1499938964844,0.0185812599956989,-655.6256713867188,304.1083374023437,0.5611128807067871,0.0715513750910759,0.0416176617145538,290.7739562988281,297.1499938964844,293.1499938964844,0.012726129963994,-732.4758911132812,303.4545593261719,0.527185320854187,0.050000000745058,0.048437051475048,291.59490966796875,297.1499938964844,293.1499938964844,0.0065458854660391,-2323.86865234375,299.3750915527344,0.527185320854187,0.050000000745058,0.2297645211219787,291.109619140625,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0326232910156,1.0,0.1586911380290985,0.5916063189506531,0.5916063189506531,0.9976559281349182,1.0,-0.497111827135086,0.1852917969226837,0.3118200302124023,0.0278763528913259,0.0,0.0,0.1959339082241058,28.4538631439209,28.0,-580.045654296875,-5344.0732421875,31.054086685180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5411376953125,306.12750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.306640625,18000.0,0.0,0.0,0.1788035929203033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364031732082367,0.1364074349403381,-4.258836270309985e-06,0.0,0.0001814629213185,0.0,0.0,5.359316825866699,0.0,0.0,0.0,0.2753844261169433,4.0,0.0,1.0
369060,291.00445556640625,297.1499938964844,293.1499938964844,0.0119478590786457,-680.6318359375,303.0113525390625,0.535427451133728,0.050000000745058,0.0459237396717071,290.8522644042969,297.1499938964844,293.1499938964844,0.0141355749219655,-771.2342529296875,303.93212890625,0.535427451133728,0.050000000745058,0.0483599081635475,290.6322021484375,297.1499938964844,293.1499938964844,0.0601849891245365,-1226.4891357421875,304.0533447265625,0.7075986862182617,0.1203510239720344,0.0769381374120712,290.7952575683594,297.1499938964844,293.1499938964844,0.0147503707557916,-788.0198974609375,304.1260070800781,0.5390341281890869,0.0574605055153369,0.0491554401814937,291.6153564453125,297.1499938964844,293.1499938964844,0.0071228789165616,-2494.967529296875,299.7903137207031,0.535427451133728,0.050000000745058,0.2293985784053802,290.8821105957031,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.85076904296875,1.0,0.1592855304479599,0.5958523750305176,0.5958523750305176,0.997181236743927,1.0,-0.5397383570671082,0.2009319514036178,0.3388064205646515,0.0378041453659534,0.0,0.0,0.2487499564886093,26.866579055786133,25.0,-267.37890625,-6138.5322265625,33.61391830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46923828125,307.5599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17878.34765625,18000.0,0.0,0.0,0.1578455716371536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658060401678085,0.1658103317022323,-4.297141003917204e-06,0.0,0.0001601931871846,0.0,0.0,6.624176502227783,0.0,0.0,0.0,0.2800883650779724,4.0,0.0,1.0
369120,291.00445556640625,297.1499938964844,293.1499938964844,0.0119478590786457,-680.6318359375,303.0113525390625,0.535427451133728,0.050000000745058,0.0459237396717071,290.8522644042969,297.1499938964844,293.1499938964844,0.0141355749219655,-771.2342529296875,303.93212890625,0.535427451133728,0.050000000745058,0.0483599081635475,290.6322021484375,297.1499938964844,293.1499938964844,0.0601849891245365,-1226.4891357421875,304.0533447265625,0.7075986862182617,0.1203510239720344,0.0769381374120712,290.7952575683594,297.1499938964844,293.1499938964844,0.0147503707557916,-788.0198974609375,304.1260070800781,0.5390341281890869,0.0574605055153369,0.0491554401814937,291.6153564453125,297.1499938964844,293.1499938964844,0.0071228789165616,-2494.967529296875,299.7903137207031,0.535427451133728,0.050000000745058,0.2293985784053802,290.8821105957031,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.85076904296875,1.0,0.1592855304479599,0.5958523750305176,0.5958523750305176,0.997181236743927,1.0,-0.5397383570671082,0.2009319514036178,0.3388064205646515,0.0378041453659534,0.0,0.0,0.2487499564886093,26.866579055786133,25.0,-267.37890625,-6138.5322265625,33.61391830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46923828125,307.5599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17878.34765625,18000.0,0.0,0.0,0.1578455716371536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658060401678085,0.1658103317022323,-4.297141003917204e-06,0.0,0.0001601931871846,0.0,0.0,6.624176502227783,0.0,0.0,0.0,0.2800883650779724,4.0,0.0,1.0
369180,291.0296630859375,297.1499938964844,293.1499938964844,0.0135247372090816,-720.7978515625,303.70050048828125,0.5644446611404419,0.050000000745058,0.0457184873521328,290.887939453125,297.1499938964844,293.1499938964844,0.0317690148949623,-1159.5506591796875,304.1031188964844,0.6510694026947021,0.0871534571051597,0.0719794109463691,290.7585754394531,297.1499938964844,293.1499938964844,0.0921216830611229,-1683.3433837890625,304.0330505371094,0.8180658221244812,0.1585759073495865,0.1049990653991699,290.855224609375,297.1499938964844,293.1499938964844,0.0482484586536884,-1446.665771484375,304.0771789550781,0.7038869857788086,0.1051275208592414,0.0899383425712585,291.64361572265625,297.1499938964844,293.1499938964844,0.0076371049508452,-2629.732177734375,300.2287292480469,0.5644446611404419,0.050000000745058,0.2283733040094375,290.7836608886719,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.7606506347656,1.0,0.1604052633047104,0.6031525135040283,0.6031525135040283,0.9967066049575806,1.0,-0.6492080688476562,0.2413611561059951,0.4078469276428222,0.0628425329923629,0.0,0.0,0.3046523630619049,22.384353637695312,28.0,-151.95806884765625,-7295.130859375,40.2782096862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6178894042969,308.06646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.7109375,18000.0,0.0,0.0,0.1425155699253082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045024931430816,0.2045068591833114,-4.365860604593763e-06,0.0,0.0001446351816412,0.0,0.0,8.403672218322754,0.0,0.0,0.0,0.2870962619781494,4.0,0.0,1.0
369240,291.0296630859375,297.1499938964844,293.1499938964844,0.0135247372090816,-720.7978515625,303.70050048828125,0.5644446611404419,0.050000000745058,0.0457184873521328,290.887939453125,297.1499938964844,293.1499938964844,0.0317690148949623,-1159.5506591796875,304.1031188964844,0.6510694026947021,0.0871534571051597,0.0719794109463691,290.7585754394531,297.1499938964844,293.1499938964844,0.0921216830611229,-1683.3433837890625,304.0330505371094,0.8180658221244812,0.1585759073495865,0.1049990653991699,290.855224609375,297.1499938964844,293.1499938964844,0.0482484586536884,-1446.665771484375,304.0771789550781,0.7038869857788086,0.1051275208592414,0.0899383425712585,291.64361572265625,297.1499938964844,293.1499938964844,0.0076371049508452,-2629.732177734375,300.2287292480469,0.5644446611404419,0.050000000745058,0.2283733040094375,290.7836608886719,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.7606506347656,1.0,0.1604052633047104,0.6031525135040283,0.6031525135040283,0.9967066049575806,1.0,-0.6492080688476562,0.2413611561059951,0.4078469276428222,0.0628425329923629,0.0,0.0,0.3046523630619049,22.384353637695312,28.0,-151.95806884765625,-7295.130859375,40.2782096862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6178894042969,308.06646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.7109375,18000.0,0.0,0.0,0.1425155699253082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045024931430816,0.2045068591833114,-4.365860604593763e-06,0.0,0.0001446351816412,0.0,0.0,8.403672218322754,0.0,0.0,0.0,0.2870962619781494,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.0144664365798234,-742.5406494140625,304.0399169921875,0.5830369591712952,0.050000000745058,0.0456150509417057,290.93096923828125,297.1499938964844,293.1499938964844,0.051196526736021,-1499.7220458984375,304.07647705078125,0.7301211357116699,0.107373759150505,0.0926673337817192,290.8291320800781,297.1499938964844,293.1499938964844,0.1060594394803047,-1886.7027587890625,304.02899169921875,0.8693609237670898,0.1750146746635437,0.1169651448726654,290.9070129394531,297.1499938964844,293.1499938964844,0.0655754655599594,-1762.0020751953125,304.0590515136719,0.7690549492835999,0.1240327879786491,0.1090023294091224,291.66229248046875,297.1499938964844,293.1499938964844,0.0079019730910658,-2699.492431640625,300.4249572753906,0.5830369591712952,0.050000000745058,0.2278566211462021,290.70343017578125,291.1499938964844,258.1587829589844,257.57696533203125,279.20751953125,291.65802001953125,290.6709289550781,1.0,0.1624004691839218,0.6060361266136169,0.6060361266136169,0.996469259262085,1.0,-0.7105334401130676,0.2643974423408508,0.4461359977722168,0.0770079717040062,0.0,0.0,0.342244416475296,20.221593856811523,28.0,-179.75010681152344,-7950.7236328125,44.83069610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3891906738281,308.1190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17752.6953125,18000.0,0.0,0.0,0.1380643546581268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313840687274933,0.2313884943723678,-4.414669547259109e-06,0.0,0.0001401177723892,0.0,0.0,9.70916748046875,0.0,0.0,0.0,0.2923841774463653,4.0,0.0,1.0
369360,291.0611267089844,297.1499938964844,293.1499938964844,0.0182038098573684,-840.677001953125,304.13018798828125,0.6284167766571045,0.0666127800941467,0.051447968930006,290.9845886230469,297.1499938964844,293.1499938964844,0.0673402771353721,-1796.01513671875,304.0606689453125,0.7968252897262573,0.1249595358967781,0.1104190349578857,290.9013061523437,297.1499938964844,293.1499938964844,0.1193946525454521,-2076.218017578125,304.0267944335937,0.9269288778305054,0.1902462095022201,0.1279536038637161,290.9643249511719,297.1499938964844,293.1499938964844,0.0803190097212791,-2046.8216552734373,304.04888916015625,0.8315586447715759,0.141195073723793,0.1259422302246093,291.6842346191406,297.1499938964844,293.1499938964844,0.0081657087430357,-2766.635498046875,300.609375,0.603159487247467,0.050000000745058,0.2273764163255691,290.6170654296875,291.1499938964844,258.15167236328125,257.5661315917969,279.1996459960937,291.6796875,290.59722900390625,1.0,0.1651786565780639,0.6079490184783936,0.6079490184783936,0.9966970682144164,1.0,-0.7717714905738831,0.287637323141098,0.4841341972351074,0.090817354619503,0.0,0.0,0.3865717053413391,18.279125213623047,31.0,-150.52288818359375,-8699.7119140625,50.11979293823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9712829589844,308.2047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17625.96875,18000.0,0.0,0.0,0.1361529231071472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699324786663055,0.2699369788169861,-4.491091203817632e-06,0.0,0.0001381779002258,0.0,0.0,11.703173637390137,0.0,0.0,0.0,0.3005458414554596,4.0,0.0,1.0
369420,291.15533447265625,297.1499938964844,293.1499938964844,0.0482315607368946,-1375.7093505859375,304.0871887207031,0.7779209017753601,0.1005833074450492,0.0840224102139473,291.104736328125,297.1499938964844,293.1499938964844,0.0928071588277816,-2294.074951171875,304.0484619140625,0.9066699147224426,0.1554866582155227,0.1404909938573837,291.0257263183594,297.1499938964844,293.1499938964844,0.1123860701918602,-1967.158203125,304.0833435058594,0.9573190808296204,0.2217845767736435,0.1197959259152412,291.0835876464844,297.1499938964844,293.1499938964844,0.1057836189866066,-2549.653076171875,304.0404052734375,0.9442667961120604,0.1724008470773697,0.1562351137399673,291.7372131347656,297.1499938964844,293.1499938964844,0.0086434194818139,-2875.042236328125,300.97027587890625,0.6335874199867249,0.050000000745058,0.2267482280731201,290.5429992675781,291.1499938964844,258.1391296386719,257.5462341308594,279.1771240234375,291.7323608398437,290.5467529296875,1.0,0.1727273613214492,0.6095134615898132,0.6095134615898132,0.9971526265144348,1.0,-0.8735542297363281,0.326903373003006,0.5466508269309998,0.1129312440752983,0.0,0.0,0.4737405478954315,16.02048683166504,34.0,-29.80132293701172,-10072.69140625,61.61820983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63250732421875,308.10107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17316.685546875,18000.0,0.0,0.0,0.1407514363527298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716598749160766,0.3716646730899811,-4.782261385116726e-06,0.0,0.0001428448158549,0.0,0.0,17.97574806213379,0.0,0.0,0.0,0.3266499936580658,4.0,0.0,1.0
369480,291.15533447265625,297.1499938964844,293.1499938964844,0.0482315607368946,-1375.7093505859375,304.0871887207031,0.7779209017753601,0.1005833074450492,0.0840224102139473,291.104736328125,297.1499938964844,293.1499938964844,0.0928071588277816,-2294.074951171875,304.0484619140625,0.9066699147224426,0.1554866582155227,0.1404909938573837,291.0257263183594,297.1499938964844,293.1499938964844,0.1123860701918602,-1967.158203125,304.0833435058594,0.9573190808296204,0.2217845767736435,0.1197959259152412,291.0835876464844,297.1499938964844,293.1499938964844,0.1057836189866066,-2549.653076171875,304.0404052734375,0.9442667961120604,0.1724008470773697,0.1562351137399673,291.7372131347656,297.1499938964844,293.1499938964844,0.0086434194818139,-2875.042236328125,300.97027587890625,0.6335874199867249,0.050000000745058,0.2267482280731201,290.5429992675781,291.1499938964844,258.1391296386719,257.5462341308594,279.1771240234375,291.7323608398437,290.5467529296875,1.0,0.1727273613214492,0.6095134615898132,0.6095134615898132,0.9971526265144348,1.0,-0.8735542297363281,0.326903373003006,0.5466508269309998,0.1129312440752983,0.0,0.0,0.4737405478954315,16.02048683166504,34.0,-29.80132293701172,-10072.69140625,61.61820983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63250732421875,308.10107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17316.685546875,18000.0,0.0,0.0,0.1407514363527298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716598749160766,0.3716646730899811,-4.782261385116726e-06,0.0,0.0001428448158549,0.0,0.0,17.97574806213379,0.0,0.0,0.0,0.3266499936580658,4.0,0.0,1.0
369540,291.2793273925781,297.1499938964844,293.1499938964844,0.0704060196876525,-1759.495361328125,304.0716857910156,0.8480993509292603,0.1259957700967788,0.1080461218953132,291.2257080078125,297.1499938964844,293.1499938964844,0.114380307495594,-2712.811279296875,304.04644775390625,0.970815658569336,0.1827704757452011,0.1668936610221862,291.0860595703125,297.1499938964844,293.1499938964844,0.1084770038723945,-1913.6278076171875,304.1086120605469,0.9542288184165956,0.2633882462978363,0.1172216013073921,291.1923522949219,297.1499938964844,293.1499938964844,0.1098984405398368,-2612.038818359375,304.0739440917969,0.9560241103172302,0.2026089876890182,0.1595412045717239,291.79559326171875,297.1499938964844,293.1499938964844,0.0090693561360239,-2954.858154296875,301.3267822265625,0.6360856890678406,0.050000000745058,0.2267022132873535,290.6009521484375,291.1499938964844,258.1287841796875,257.52880859375,279.16241455078125,291.7909545898437,290.6065368652344,1.0,0.1814282685518264,0.6098669767379761,0.6098669767379761,0.9976081848144532,1.0,-0.9359230995178224,0.3515380024909973,0.584385097026825,0.125534787774086,0.0,0.0,0.5430930852890015,16.476926803588867,54.0,55.81879806518555,-10897.5400390625,72.65614318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97900390625,307.5398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17161.212890625,18000.0,0.0,0.0,0.1546283811330795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817811846733093,0.4817864894866943,-5.29434055351885e-06,0.0,0.000156928144861,0.0,0.0,27.18302726745605,0.0,0.0,0.0,0.3610404729843139,4.0,0.0,1.0
369600,291.2793273925781,297.1499938964844,293.1499938964844,0.0704060196876525,-1759.495361328125,304.0716857910156,0.8480993509292603,0.1259957700967788,0.1080461218953132,291.2257080078125,297.1499938964844,293.1499938964844,0.114380307495594,-2712.811279296875,304.04644775390625,0.970815658569336,0.1827704757452011,0.1668936610221862,291.0860595703125,297.1499938964844,293.1499938964844,0.1084770038723945,-1913.6278076171875,304.1086120605469,0.9542288184165956,0.2633882462978363,0.1172216013073921,291.1923522949219,297.1499938964844,293.1499938964844,0.1098984405398368,-2612.038818359375,304.0739440917969,0.9560241103172302,0.2026089876890182,0.1595412045717239,291.79559326171875,297.1499938964844,293.1499938964844,0.0090693561360239,-2954.858154296875,301.3267822265625,0.6360856890678406,0.050000000745058,0.2267022132873535,290.6009521484375,291.1499938964844,258.1287841796875,257.52880859375,279.16241455078125,291.7909545898437,290.6065368652344,1.0,0.1814282685518264,0.6098669767379761,0.6098669767379761,0.9976081848144532,1.0,-0.9359230995178224,0.3515380024909973,0.584385097026825,0.125534787774086,0.0,0.0,0.5430930852890015,16.476926803588867,54.0,55.81879806518555,-10897.5400390625,72.65614318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97900390625,307.5398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17161.212890625,18000.0,0.0,0.0,0.1546283811330795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817811846733093,0.4817864894866943,-5.29434055351885e-06,0.0,0.000156928144861,0.0,0.0,27.18302726745605,0.0,0.0,0.0,0.3610404729843139,4.0,0.0,1.0
369660,291.4010925292969,297.1499938964844,293.1499938964844,0.0888532549142837,-2101.20947265625,304.0671691894531,0.8792300820350647,0.1486954241991043,0.1290020793676376,291.3414306640625,297.1499938964844,293.1499938964844,0.1356593817472458,-3110.529296875,304.0454406738281,0.9904223680496216,0.2080502212047577,0.1912757754325866,291.19598388671875,297.1499938964844,293.1499938964844,0.1251157969236374,-2146.646240234375,304.0940856933594,0.9696179628372192,0.2935490012168884,0.1314965039491653,291.26043701171875,297.1499938964844,293.1499938964844,0.1260974705219268,-2916.420166015625,304.0705261230469,0.9696179628372192,0.2384416162967682,0.178035631775856,291.85504150390625,297.1499938964844,293.1499938964844,0.0095359431579709,-3044.909423828125,301.6452941894531,0.622786819934845,0.050000000745058,0.2269531637430191,290.6014709472656,291.1499938964844,258.1206970214844,257.5138854980469,279.1373291015625,291.8506774902344,290.59014892578125,1.0,0.1986165791749954,0.6074562668800354,0.6074562668800354,0.9984413385391236,1.0,-1.0304765701293943,0.3890369832515716,0.6414396166801453,0.141464963555336,0.0,0.0,0.6145439147949219,18.90493392944336,74.0,-36.47663497924805,-11744.1904296875,95.0669174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3327331542969,306.658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,16900.478515625,18000.0,0.0,0.0,0.1750791817903518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602476179599762,0.6024821996688843,-6.02621321377228e-06,0.0,0.0001776831195456,0.0,0.0,40.85387420654297,0.0,0.0,0.0,0.4039999842643738,4.0,0.0,1.0
369720,291.4010925292969,297.1499938964844,293.1499938964844,0.0888532549142837,-2101.20947265625,304.0671691894531,0.8792300820350647,0.1486954241991043,0.1290020793676376,291.3414306640625,297.1499938964844,293.1499938964844,0.1356593817472458,-3110.529296875,304.0454406738281,0.9904223680496216,0.2080502212047577,0.1912757754325866,291.19598388671875,297.1499938964844,293.1499938964844,0.1251157969236374,-2146.646240234375,304.0940856933594,0.9696179628372192,0.2935490012168884,0.1314965039491653,291.26043701171875,297.1499938964844,293.1499938964844,0.1260974705219268,-2916.420166015625,304.0705261230469,0.9696179628372192,0.2384416162967682,0.178035631775856,291.85504150390625,297.1499938964844,293.1499938964844,0.0095359431579709,-3044.909423828125,301.6452941894531,0.622786819934845,0.050000000745058,0.2269531637430191,290.6014709472656,291.1499938964844,258.1206970214844,257.5138854980469,279.1373291015625,291.8506774902344,290.59014892578125,1.0,0.1986165791749954,0.6074562668800354,0.6074562668800354,0.9984413385391236,1.0,-1.0304765701293943,0.3890369832515716,0.6414396166801453,0.141464963555336,0.0,0.0,0.6145439147949219,18.90493392944336,74.0,-36.47663497924805,-11744.1904296875,95.0669174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3327331542969,306.658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,16900.478515625,18000.0,0.0,0.0,0.1750791817903518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602476179599762,0.6024821996688843,-6.02621321377228e-06,0.0,0.0001776831195456,0.0,0.0,40.85387420654297,0.0,0.0,0.0,0.4039999842643738,4.0,0.0,1.0
369780,291.5174255371094,297.1499938964844,293.1499938964844,0.107003778219223,-2441.778076171875,304.0645446777344,0.8822441101074219,0.1694113314151764,0.1481690853834152,291.451171875,297.1499938964844,293.1499938964844,0.1582964211702346,-3521.916259765625,304.04254150390625,0.9861354231834412,0.2316181063652038,0.2140583992004394,291.3881530761719,297.1499938964844,293.1499938964844,0.1611110121011734,-2636.73583984375,304.0523681640625,0.9896298050880432,0.3042622804641723,0.1601618528366089,291.3592834472656,297.1499938964844,293.1499938964844,0.1607349663972854,-3566.31298828125,304.03839111328125,0.9896298050880432,0.2663610875606537,0.2168461978435516,291.9192810058594,297.1499938964844,293.1499938964844,0.010102579370141,-3165.2744140625,301.9024963378906,0.5959893465042114,0.050000000745058,0.2275294214487075,290.4452514648437,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9149475097656,290.4241943359375,1.0,0.2232920676469802,0.6014701128005981,0.6014701128005981,0.999274492263794,1.0,-1.16017484664917,0.440203994512558,0.7199708819389343,0.1606785953044891,0.0,0.0,0.7177561521530151,23.58782386779785,94.0,-192.1970977783203,-12884.439453125,135.22972106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7133483886719,305.7520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,16128.99609375,18000.0,0.0,0.0,0.2017861455678939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802501320838928,0.7802574634552002,-7.344438017753418e-06,0.0,0.0002047872840194,0.0,0.0,69.19941711425781,0.0,0.0,0.0,0.4751069247722626,4.0,0.0,1.0
369840,291.5174255371094,297.1499938964844,293.1499938964844,0.107003778219223,-2441.778076171875,304.0645446777344,0.8822441101074219,0.1694113314151764,0.1481690853834152,291.451171875,297.1499938964844,293.1499938964844,0.1582964211702346,-3521.916259765625,304.04254150390625,0.9861354231834412,0.2316181063652038,0.2140583992004394,291.3881530761719,297.1499938964844,293.1499938964844,0.1611110121011734,-2636.73583984375,304.0523681640625,0.9896298050880432,0.3042622804641723,0.1601618528366089,291.3592834472656,297.1499938964844,293.1499938964844,0.1607349663972854,-3566.31298828125,304.03839111328125,0.9896298050880432,0.2663610875606537,0.2168461978435516,291.9192810058594,297.1499938964844,293.1499938964844,0.010102579370141,-3165.2744140625,301.9024963378906,0.5959893465042114,0.050000000745058,0.2275294214487075,290.4452514648437,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9149475097656,290.4241943359375,1.0,0.2232920676469802,0.6014701128005981,0.6014701128005981,0.999274492263794,1.0,-1.16017484664917,0.440203994512558,0.7199708819389343,0.1606785953044891,0.0,0.0,0.7177561521530151,23.58782386779785,94.0,-192.1970977783203,-12884.439453125,135.22972106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7133483886719,305.7520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,16128.99609375,18000.0,0.0,0.0,0.2017861455678939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802501320838928,0.7802574634552002,-7.344438017753418e-06,0.0,0.0002047872840194,0.0,0.0,69.19941711425781,0.0,0.0,0.0,0.4751069247722626,4.0,0.0,1.0
369900,291.5739440917969,297.1499938964844,293.1499938964844,0.1161658465862274,-2610.02490234375,304.0634155273437,0.8759828209877014,0.178996056318283,0.1570940762758255,291.504150390625,297.1499938964844,293.1499938964844,0.1699757426977157,-3729.654541015625,304.04083251953125,0.9774662852287292,0.2427306026220321,0.224853053689003,291.4879455566406,297.1499938964844,293.1499938964844,0.1851073801517486,-2950.84716796875,304.0264587402344,0.9964433908462524,0.3069748282432556,0.1781080812215805,291.4236755371094,297.1499938964844,293.1499938964844,0.1847499758005142,-3991.9033203125,304.0149841308594,0.9964433908462524,0.2764111459255218,0.2411439269781112,291.9541931152344,297.1499938964844,293.1499938964844,0.0104096783325076,-3231.292724609375,302.0114440917969,0.5782694220542908,0.050000000745058,0.2279678434133529,290.33404541015625,291.1499938964844,258.11279296875,257.4964294433594,279.0922241210937,291.9499206542969,290.31024169921875,1.0,0.2380438446998596,0.5975462794303894,0.5975462794303894,0.9996910095214844,1.0,-1.2350685596466064,0.4698629677295685,0.7652055621147156,0.1709805279970169,0.0,0.0,0.7831713557243347,26.922286987304688,94.0,-256.2797546386719,-13524.5634765625,163.54640197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9127197265625,305.291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,15673.982421875,18000.0,0.0,0.0,0.2174699157476425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8955908417701721,0.8955992460250854,-8.41530527395662e-06,0.0,0.0002207043144153,0.0,0.0,94.41095733642578,0.0,0.0,0.0,0.5252151489257812,4.0,0.0,1.0
369960,291.6293029785156,297.1499938964844,293.1499938964844,0.1254429966211319,-2777.886474609375,304.0622863769531,0.8644849061965942,0.1880868673324585,0.1655937731266021,291.55596923828125,297.1499938964844,293.1499938964844,0.1819522380828857,-3939.83544921875,304.0389099121094,0.9627376198768616,0.2534020841121673,0.2352563440799713,291.5835876464844,297.1499938964844,293.1499938964844,0.2129579335451126,-3305.431884765625,303.9981994628906,0.9990000128746032,0.3092509508132934,0.1979833841323852,291.4969177246094,297.1499938964844,293.1499938964844,0.2107094824314117,-4436.59765625,303.9925231933594,0.9975927472114564,0.2839052677154541,0.2656515538692474,291.9903564453125,297.1499938964844,293.1499938964844,0.0107423104345798,-3302.93701171875,302.109130859375,0.557524561882019,0.050000000745058,0.2285715937614441,290.201171875,291.1499938964844,258.1112976074219,257.4919738769531,279.0839233398437,291.9862060546875,290.1745910644531,1.0,0.2540711760520935,0.5935837030410767,0.5935837030410767,0.9997528195381165,1.0,-1.3121243715286257,0.5003045797348022,0.8118197917938232,0.1822551488876342,0.0,0.0,0.8595990538597107,31.248193740844727,112.0,-318.327880859375,-14140.4951171875,197.9771423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13116455078125,304.8154602050781,278.1499938964844,0.0,18000.0,313.1499938964844,15318.841796875,18000.0,0.0,0.0,0.2345474809408188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022108793258667,1.0221185684204102,-9.808318282011896e-06,0.0,0.000238035863731,0.0,0.0,129.66314697265625,0.0,0.0,0.0,0.5826050639152527,4.0,0.0,1.0
370020,291.73583984375,297.1499938964844,293.1499938964844,0.1440795660018921,-3107.343505859375,304.060546875,0.8128950595855713,0.2050105780363083,0.1817120015621185,291.6554260253906,297.1499938964844,293.1499938964844,0.2062776237726211,-4357.435546875,304.0354919433594,0.8927111625671387,0.2736199498176574,0.2552680373191833,291.7587890625,297.1499938964844,293.1499938964844,0.2467252761125564,-3715.900146484375,303.9971923828125,0.9425718784332277,0.3132609724998474,0.2182511538267135,291.6226501464844,297.1499938964844,293.1499938964844,0.2317616939544677,-4785.37109375,304.0094909667969,0.9242178797721864,0.3002113103866577,0.2808475196361542,292.06378173828125,297.1499938964844,293.1499938964844,0.0115468362346291,-3467.77490234375,302.2860412597656,0.5001186728477478,0.050000000745058,0.2313542813062667,289.9278259277344,291.1499938964844,258.1099548339844,257.485107421875,279.1018371582031,292.0599365234375,289.907470703125,1.0,0.2858625948429107,0.5894861817359924,0.5894861817359924,0.9998764395713806,1.0,-1.4010239839553833,0.5353056192398071,0.8657183647155762,0.1974012404680252,0.0,0.0,1.0,47.5135383605957,130.0,-342.85992431640625,-14750.30859375,269.42510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.77569580078125,303.9655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,15598.4072265625,18000.0,0.0,0.0,0.2710292637348175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562050819396973,1.256218194961548,-1.311027335759718e-05,0.0,0.0002750602434389,0.0,0.0,221.29864501953125,0.0,0.0,0.0,0.6918378472328186,4.0,0.0,1.0
370080,291.73583984375,297.1499938964844,293.1499938964844,0.1440795660018921,-3107.343505859375,304.060546875,0.8128950595855713,0.2050105780363083,0.1817120015621185,291.6554260253906,297.1499938964844,293.1499938964844,0.2062776237726211,-4357.435546875,304.0354919433594,0.8927111625671387,0.2736199498176574,0.2552680373191833,291.7587890625,297.1499938964844,293.1499938964844,0.2467252761125564,-3715.900146484375,303.9971923828125,0.9425718784332277,0.3132609724998474,0.2182511538267135,291.6226501464844,297.1499938964844,293.1499938964844,0.2317616939544677,-4785.37109375,304.0094909667969,0.9242178797721864,0.3002113103866577,0.2808475196361542,292.06378173828125,297.1499938964844,293.1499938964844,0.0115468362346291,-3467.77490234375,302.2860412597656,0.5001186728477478,0.050000000745058,0.2313542813062667,289.9278259277344,291.1499938964844,258.1099548339844,257.485107421875,279.1018371582031,292.0599365234375,289.907470703125,1.0,0.2858625948429107,0.5894861817359924,0.5894861817359924,0.9998764395713806,1.0,-1.4010239839553833,0.5353056192398071,0.8657183647155762,0.1974012404680252,0.0,0.0,1.0,47.5135383605957,130.0,-342.85992431640625,-14750.30859375,269.42510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.77569580078125,303.9655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,15598.4072265625,18000.0,0.0,0.0,0.2710292637348175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562050819396973,1.256218194961548,-1.311027335759718e-05,0.0,0.0002750602434389,0.0,0.0,221.29864501953125,0.0,0.0,0.0,0.6918378472328186,4.0,0.0,1.0
370140,291.8367004394531,297.1499938964844,293.1499938964844,0.1627784520387649,-3429.0302734375,304.05914306640625,0.7771176099777222,0.2203787863254547,0.1964841336011886,291.7496643066406,297.1499938964844,293.1499938964844,0.2310988157987594,-4772.45361328125,304.0321960449219,0.8518115282058716,0.2923673987388611,0.2739746570587158,291.86700439453125,297.1499938964844,293.1499938964844,0.2663775086402893,-3946.3828125,304.0146484375,0.8849019408226013,0.3264952898025512,0.2268235683441162,291.7229309082031,297.1499938964844,293.1499938964844,0.2570343315601349,-5195.46044921875,304.013916015625,0.876520037651062,0.3185495734214782,0.2986348271369934,292.1343078613281,297.1499938964844,293.1499938964844,0.0124714747071266,-3646.261962890625,302.4497985839844,0.4613681137561798,0.050000000745058,0.234697014093399,289.6388854980469,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1308898925781,289.61151123046875,1.0,0.3168061673641205,0.5867577791213989,0.5867577791213989,1.0,1.0,-1.4769116640090942,0.5656164288520813,0.9112952351570128,0.2119142860174179,0.0,0.0,1.0,66.6694107055664,148.0,-407.7761535644531,-14991.1484375,350.4831848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.93231201171875,303.2490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17240.3359375,19080.0,0.0,0.0,0.3068317472934723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335458278656006,1.3354730606079102,-1.47288701555226e-05,0.0,0.0003113952407147,0.0,0.0,264.8186340332031,0.0,0.0,0.0,0.7453095316886902,4.0,0.0,1.0
370200,291.8367004394531,297.1499938964844,293.1499938964844,0.1627784520387649,-3429.0302734375,304.05914306640625,0.7771176099777222,0.2203787863254547,0.1964841336011886,291.7496643066406,297.1499938964844,293.1499938964844,0.2310988157987594,-4772.45361328125,304.0321960449219,0.8518115282058716,0.2923673987388611,0.2739746570587158,291.86700439453125,297.1499938964844,293.1499938964844,0.2663775086402893,-3946.3828125,304.0146484375,0.8849019408226013,0.3264952898025512,0.2268235683441162,291.7229309082031,297.1499938964844,293.1499938964844,0.2570343315601349,-5195.46044921875,304.013916015625,0.876520037651062,0.3185495734214782,0.2986348271369934,292.1343078613281,297.1499938964844,293.1499938964844,0.0124714747071266,-3646.261962890625,302.4497985839844,0.4613681137561798,0.050000000745058,0.234697014093399,289.6388854980469,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1308898925781,289.61151123046875,1.0,0.3168061673641205,0.5867577791213989,0.5867577791213989,1.0,1.0,-1.4769116640090942,0.5656164288520813,0.9112952351570128,0.2119142860174179,0.0,0.0,1.0,66.6694107055664,148.0,-407.7761535644531,-14991.1484375,350.4831848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.93231201171875,303.2490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17240.3359375,19080.0,0.0,0.0,0.3068317472934723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335458278656006,1.3354730606079102,-1.47288701555226e-05,0.0,0.0003113952407147,0.0,0.0,264.8186340332031,0.0,0.0,0.0,0.7453095316886902,4.0,0.0,1.0
370260,291.9308166503906,297.1499938964844,293.1499938964844,0.181422159075737,-3741.539794921875,304.05841064453125,0.7545595169067383,0.2345631420612335,0.2101654708385467,291.83795166015625,297.1499938964844,293.1499938964844,0.256134420633316,-5180.3056640625,304.0298156738281,0.827022910118103,0.3099415004253387,0.2915490567684173,291.9546203613281,297.1499938964844,293.1499938964844,0.2898306250572204,-4218.2578125,304.0205993652344,0.8530611395835876,0.3412161767482757,0.2375512421131134,291.8125,297.1499938964844,293.1499938964844,0.283636212348938,-5617.3955078125,304.01495361328125,0.848621666431427,0.3365316689014435,0.3164672255516052,292.2005310058594,297.1499938964844,293.1499938964844,0.013503479771316,-3830.42822265625,302.60675048828125,0.4273663163185119,0.050000000745058,0.2382544428110122,289.3453369140625,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.1974792480469,289.3240661621094,1.0,0.346577912569046,0.5843415856361389,0.5843415856361389,1.0,1.0,-1.5529910326004028,0.5963623523712158,0.9566286206245422,0.2269555479288101,0.0,0.0,1.0,87.06143188476562,136.0,-391.91943359375,-15408.9560546875,442.781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5747375488281,302.9259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18681.548828125,19080.0,0.0,0.0,0.3401400148868561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390175461769104,1.3901914358139038,-1.5960444216034375e-05,0.0,0.0003451989032328,0.0,0.0,298.7203063964844,0.0,0.0,0.0,0.7595638632774353,4.0,0.0,1.0
370320,291.9308166503906,297.1499938964844,293.1499938964844,0.181422159075737,-3741.539794921875,304.05841064453125,0.7545595169067383,0.2345631420612335,0.2101654708385467,291.83795166015625,297.1499938964844,293.1499938964844,0.256134420633316,-5180.3056640625,304.0298156738281,0.827022910118103,0.3099415004253387,0.2915490567684173,291.9546203613281,297.1499938964844,293.1499938964844,0.2898306250572204,-4218.2578125,304.0205993652344,0.8530611395835876,0.3412161767482757,0.2375512421131134,291.8125,297.1499938964844,293.1499938964844,0.283636212348938,-5617.3955078125,304.01495361328125,0.848621666431427,0.3365316689014435,0.3164672255516052,292.2005310058594,297.1499938964844,293.1499938964844,0.013503479771316,-3830.42822265625,302.60675048828125,0.4273663163185119,0.050000000745058,0.2382544428110122,289.3453369140625,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.1974792480469,289.3240661621094,1.0,0.346577912569046,0.5843415856361389,0.5843415856361389,1.0,1.0,-1.5529910326004028,0.5963623523712158,0.9566286206245422,0.2269555479288101,0.0,0.0,1.0,87.06143188476562,136.0,-391.91943359375,-15408.9560546875,442.781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5747375488281,302.9259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18681.548828125,19080.0,0.0,0.0,0.3401400148868561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390175461769104,1.3901914358139038,-1.5960444216034375e-05,0.0,0.0003451989032328,0.0,0.0,298.7203063964844,0.0,0.0,0.0,0.7595638632774353,4.0,0.0,1.0
370380,292.01812744140625,297.1499938964844,293.1499938964844,0.198756992816925,-4024.355224609375,304.06011962890625,0.7521252632141113,0.2477346211671829,0.2225638031959533,291.9201965332031,297.1499938964844,293.1499938964844,0.2797258198261261,-5554.1806640625,304.0306701660156,0.8236493468284607,0.3264997899532318,0.3077766001224518,292.0339660644531,297.1499938964844,293.1499938964844,0.312169075012207,-4471.25634765625,304.02655029296875,0.8462421298027039,0.3554094135761261,0.2478344887495041,291.89508056640625,297.1499938964844,293.1499938964844,0.3089236319065094,-6007.9326171875,304.0179138183594,0.8443545699119568,0.3536633849143982,0.333204448223114,292.2635192871094,297.1499938964844,293.1499938964844,0.014379876665771,-3972.3271484375,302.7611694335937,0.4155766665935516,0.050000000745058,0.2401678413152694,289.113037109375,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607116699219,289.099365234375,1.0,0.3644061684608459,0.5823924541473389,0.5823924541473389,1.0,1.0,-1.6220983266830444,0.6245763897895813,0.9975218772888184,0.2409150153398513,0.0,0.0,1.0,98.62421417236328,124.0,-317.474853515625,-15884.849609375,514.6405639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6092834472656,302.9000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18969.6484375,19080.0,0.0,0.0,0.370139330625534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008538722991943,1.4008700847625732,-1.6206580767175183e-05,0.0,0.0003756443620659,0.0,0.0,305.6570739746094,0.0,0.0,0.0,0.7649206519126892,4.0,0.0,1.0
