time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.01812744140625,297.1499938964844,293.1499938964844,0.198756992816925,-4024.355224609375,304.06011962890625,0.7521252632141113,0.2477346211671829,0.2225638031959533,291.9201965332031,297.1499938964844,293.1499938964844,0.2797258198261261,-5554.1806640625,304.0306701660156,0.8236493468284607,0.3264997899532318,0.3077766001224518,292.0339660644531,297.1499938964844,293.1499938964844,0.312169075012207,-4471.25634765625,304.02655029296875,0.8462421298027039,0.3554094135761261,0.2478344887495041,291.89508056640625,297.1499938964844,293.1499938964844,0.3089236319065094,-6007.9326171875,304.0179138183594,0.8443545699119568,0.3536633849143982,0.333204448223114,292.2635192871094,297.1499938964844,293.1499938964844,0.014379876665771,-3972.3271484375,302.7611694335937,0.4155766665935516,0.050000000745058,0.2401678413152694,289.113037109375,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607116699219,289.099365234375,1.0,0.3644061684608459,0.5823924541473389,0.5823924541473389,1.0,1.0,-1.6220983266830444,0.6245763897895813,0.9975218772888184,0.2409150153398513,0.0,0.0,1.0,98.62421417236328,124.0,-317.474853515625,-15884.849609375,514.6405639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6092834472656,302.9000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18969.6484375,19080.0,0.0,0.0,0.370139330625534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008538722991943,1.4008700847625732,-1.6206580767175183e-05,0.0,0.0003756443620659,0.0,0.0,305.6570739746094,0.0,0.0,0.0,0.7649206519126892,4.0,0.0,1.0
370500,292.0593566894531,297.1499938964844,293.1499938964844,0.2066813558340072,-4150.99267578125,304.06207275390625,0.7552006244659424,0.2539765536785126,0.2283388972282409,291.9591369628906,297.1499938964844,293.1499938964844,0.2906113266944885,-5723.083984375,304.0325927734375,0.8266193270683289,0.3344266712665558,0.3154361248016357,292.07135009765625,297.1499938964844,293.1499938964844,0.322330504655838,-4584.09814453125,304.0305480957031,0.8479784727096558,0.3622026741504669,0.2526923716068268,291.9341735839844,297.1499938964844,293.1499938964844,0.3205977380275726,-6184.4931640625,304.0207214355469,0.8471930027008057,0.3618849813938141,0.3411365151405334,292.2942810058594,297.1499938964844,293.1499938964844,0.0147281205281615,-4023.515869140625,302.8365478515625,0.4134745299816131,0.050000000745058,0.2405674010515213,289.03277587890625,291.1499938964844,258.1232604980469,257.4839172363281,279.1301574707031,292.29156494140625,289.0230407714844,1.0,0.3702741861343384,0.5815906524658203,0.5815906524658203,1.0,1.0,-1.6540642976760864,0.6377440690994263,1.0163202285766602,0.247461587190628,0.0,0.0,1.0,101.40470123291016,124.0,-261.5705261230469,-16163.751953125,542.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7399597167969,302.987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,19022.078125,20160.0,0.0,0.0,0.3837919533252716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4027884006500244,1.4028047323226929,-1.6251375200226903e-05,0.0,0.0003895000554621,0.0,0.0,306.9251403808594,0.0,0.0,0.0,0.7808911204338074,4.0,0.0,1.0
370560,292.0990905761719,297.1499938964844,293.1499938964844,0.2138157486915588,-4263.17529296875,304.0650939941406,0.7601831555366516,0.2599872052669525,0.2338496148586273,291.9967956542969,297.1499938964844,293.1499938964844,0.3004761040210724,-5873.6533203125,304.0360107421875,0.8316110968589783,0.3421170115470886,0.3228129148483276,292.1074523925781,297.1499938964844,293.1499938964844,0.3313518464565277,-4682.6064453125,304.035888671875,0.8519601225852966,0.3687732219696045,0.2573548555374145,291.9719543457031,297.1499938964844,293.1499938964844,0.331159383058548,-6341.60107421875,304.0250549316406,0.8522348999977112,0.3698663711547851,0.3487849235534668,292.3243713378906,297.1499938964844,293.1499938964844,0.0150010967627167,-4058.865234375,302.91180419921875,0.4128782153129577,0.050000000745058,0.240683302283287,288.9905090332031,291.1499938964844,258.1274719238281,257.4867858886719,279.13250732421875,292.32177734375,288.98712158203125,1.0,0.3745682537555694,0.580890953540802,0.580890953540802,1.0,1.0,-1.6844583749771118,0.6503373384475708,1.034121036529541,0.2537435591220855,0.0,0.0,1.0,102.65321350097656,112.0,-177.18113708496094,-16534.380859375,565.7247924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9179382324219,303.1570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,19791.875,20160.0,0.0,0.0,0.3966609239578247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308913946151731,1.4309083223342896,-1.6909045370994136e-05,0.0,0.0004025603993795,0.0,0.0,325.7437744140625,0.0,0.0,0.0,0.7817304134368896,4.0,0.0,1.0
370620,292.1742553710937,297.1499938964844,293.1499938964844,0.2265571802854538,-4460.11376953125,304.0721740722656,0.7748262882232666,0.2713664174079895,0.2441397458314895,292.0683288574219,297.1499938964844,293.1499938964844,0.3182992935180664,-6141.0341796875,304.0443420410156,0.8464900255203247,0.3568242192268371,0.3367718458175659,292.176025390625,297.1499938964844,293.1499938964844,0.3472817838191986,-4853.6923828125,304.0473937988281,0.8653572201728821,0.3812784254550934,0.2661200761795044,292.0437927246094,297.1499938964844,293.1499938964844,0.3502092957496643,-6620.15478515625,304.03497314453125,0.867728590965271,0.3851374387741089,0.3632718920707702,292.38153076171875,297.1499938964844,293.1499938964844,0.0153967486694455,-4101.259765625,303.0593566894531,0.4151285290718078,0.050000000745058,0.240245833992958,288.96417236328125,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.37921142578125,288.9647521972656,1.0,0.3795033097267151,0.5797392725944519,0.5797392725944519,1.0,1.0,-1.740967869758606,0.6739330291748047,1.0670348405838013,0.2655558288097381,0.0,0.0,1.0,101.52529907226562,100.0,-61.53318405151367,-17200.755859375,600.5225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3903503417969,303.5377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,20060.263671875,20160.0,0.0,0.0,0.4199632704257965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405605792999268,1.4405776262283323,-1.7138339899247512e-05,0.0,0.0004262093279976,0.0,0.0,332.39208984375,0.0,0.0,0.0,0.7865756154060364,4.0,0.0,1.0
370680,292.1742553710937,297.1499938964844,293.1499938964844,0.2265571802854538,-4460.11376953125,304.0721740722656,0.7748262882232666,0.2713664174079895,0.2441397458314895,292.0683288574219,297.1499938964844,293.1499938964844,0.3182992935180664,-6141.0341796875,304.0443420410156,0.8464900255203247,0.3568242192268371,0.3367718458175659,292.176025390625,297.1499938964844,293.1499938964844,0.3472817838191986,-4853.6923828125,304.0473937988281,0.8653572201728821,0.3812784254550934,0.2661200761795044,292.0437927246094,297.1499938964844,293.1499938964844,0.3502092957496643,-6620.15478515625,304.03497314453125,0.867728590965271,0.3851374387741089,0.3632718920707702,292.38153076171875,297.1499938964844,293.1499938964844,0.0153967486694455,-4101.259765625,303.0593566894531,0.4151285290718078,0.050000000745058,0.240245833992958,288.96417236328125,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.37921142578125,288.9647521972656,1.0,0.3795033097267151,0.5797392725944519,0.5797392725944519,1.0,1.0,-1.740967869758606,0.6739330291748047,1.0670348405838013,0.2655558288097381,0.0,0.0,1.0,101.52529907226562,100.0,-61.53318405151367,-17200.755859375,600.5225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3903503417969,303.5377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,20060.263671875,20160.0,0.0,0.0,0.4199632704257965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405605792999268,1.4405776262283323,-1.7138339899247512e-05,0.0,0.0004262093279976,0.0,0.0,332.39208984375,0.0,0.0,0.0,0.7865756154060364,4.0,0.0,1.0
370740,292.2438659667969,297.1499938964844,293.1499938964844,0.2374310046434402,-4624.62646484375,304.0800170898437,0.7948520183563232,0.2819658517837524,0.2535820603370666,292.1349792480469,297.1499938964844,293.1499938964844,0.3337642848491668,-6368.1650390625,304.0538024902344,0.8674098253250122,0.3707034885883331,0.3497936427593231,292.23980712890625,297.1499938964844,293.1499938964844,0.3606551587581634,-4994.3642578125,304.0592956542969,0.885097861289978,0.393011599779129,0.2742322087287903,292.1108703613281,297.1499938964844,293.1499938964844,0.3666952550411224,-6856.1884765625,304.0458374023437,0.8895738124847412,0.3995561599731445,0.3767987787723541,292.4344177246094,297.1499938964844,293.1499938964844,0.0156254842877388,-4113.93994140625,303.20172119140625,0.42131507396698,0.050000000745058,0.2391606569290161,288.99639892578125,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.4323425292969,289.00054931640625,1.0,0.3809129893779754,0.5788536667823792,0.5788536667823792,1.0,1.0,-1.7926212549209597,0.695708692073822,1.096912503242493,0.2764987349510193,0.0,0.0,1.0,96.8774871826172,88.0,27.298234939575195,-17888.9140625,622.7612915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9639892578125,304.00262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.26953125,21240.0,0.0,0.0,0.4401380717754364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.7200711226905696e-05,0.0,0.000446684192866,0.0,0.0,334.2082824707031,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370800,292.2438659667969,297.1499938964844,293.1499938964844,0.2374310046434402,-4624.62646484375,304.0800170898437,0.7948520183563232,0.2819658517837524,0.2535820603370666,292.1349792480469,297.1499938964844,293.1499938964844,0.3337642848491668,-6368.1650390625,304.0538024902344,0.8674098253250122,0.3707034885883331,0.3497936427593231,292.23980712890625,297.1499938964844,293.1499938964844,0.3606551587581634,-4994.3642578125,304.0592956542969,0.885097861289978,0.393011599779129,0.2742322087287903,292.1108703613281,297.1499938964844,293.1499938964844,0.3666952550411224,-6856.1884765625,304.0458374023437,0.8895738124847412,0.3995561599731445,0.3767987787723541,292.4344177246094,297.1499938964844,293.1499938964844,0.0156254842877388,-4113.93994140625,303.20172119140625,0.42131507396698,0.050000000745058,0.2391606569290161,288.99639892578125,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.4323425292969,289.00054931640625,1.0,0.3809129893779754,0.5788536667823792,0.5788536667823792,1.0,1.0,-1.7926212549209597,0.695708692073822,1.096912503242493,0.2764987349510193,0.0,0.0,1.0,96.8774871826172,88.0,27.298234939575195,-17888.9140625,622.7612915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9639892578125,304.00262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.26953125,21240.0,0.0,0.0,0.4401380717754364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.7200711226905696e-05,0.0,0.000446684192866,0.0,0.0,334.2082824707031,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370860,292.308349609375,297.1499938964844,293.1499938964844,0.2461340427398681,-4752.9892578125,304.0888061523437,0.8190169334411621,0.2918416261672973,0.2622758448123932,292.1971435546875,297.1499938964844,293.1499938964844,0.3464042842388153,-6549.34765625,304.0647888183594,0.8945173621177673,0.3838112652301788,0.3619819581508636,292.29913330078125,297.1499938964844,293.1499938964844,0.3710379898548126,-5100.65185546875,304.0721740722656,0.9111763834953308,0.4040384292602539,0.2817727923393249,292.1734619140625,297.1499938964844,293.1499938964844,0.3801122307777405,-7043.638671875,304.05816650390625,0.9183594584465028,0.4131850600242615,0.3894730806350708,292.482177734375,297.1499938964844,293.1499938964844,0.0156965721398592,-4098.4130859375,303.342529296875,0.4317675828933716,0.050000000745058,0.2376456409692764,289.0989074707031,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4803771972656,289.106201171875,1.0,0.3799197375774383,0.5781675577163696,0.5781675577163696,1.0,1.0,-1.8401507139205933,0.7159134745597839,1.124237298965454,0.2866745293140411,0.0,0.0,1.0,89.87858581542969,76.0,115.53491973876952,-18665.5234375,635.4147338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5534973144531,304.53228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578075110912323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646164306905,0.0,0.0,357.6130676269531,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370920,292.308349609375,297.1499938964844,293.1499938964844,0.2461340427398681,-4752.9892578125,304.0888061523437,0.8190169334411621,0.2918416261672973,0.2622758448123932,292.1971435546875,297.1499938964844,293.1499938964844,0.3464042842388153,-6549.34765625,304.0647888183594,0.8945173621177673,0.3838112652301788,0.3619819581508636,292.29913330078125,297.1499938964844,293.1499938964844,0.3710379898548126,-5100.65185546875,304.0721740722656,0.9111763834953308,0.4040384292602539,0.2817727923393249,292.1734619140625,297.1499938964844,293.1499938964844,0.3801122307777405,-7043.638671875,304.05816650390625,0.9183594584465028,0.4131850600242615,0.3894730806350708,292.482177734375,297.1499938964844,293.1499938964844,0.0156965721398592,-4098.4130859375,303.342529296875,0.4317675828933716,0.050000000745058,0.2376456409692764,289.0989074707031,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4803771972656,289.106201171875,1.0,0.3799197375774383,0.5781675577163696,0.5781675577163696,1.0,1.0,-1.8401507139205933,0.7159134745597839,1.124237298965454,0.2866745293140411,0.0,0.0,1.0,89.87858581542969,76.0,115.53491973876952,-18665.5234375,635.4147338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5534973144531,304.53228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578075110912323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646164306905,0.0,0.0,357.6130676269531,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370980,292.3680419921875,297.1499938964844,293.1499938964844,0.2538106441497803,-4864.99755859375,304.09637451171875,0.8467537760734558,0.3010532855987549,0.2703036963939667,292.2550048828125,297.1499938964844,293.1499938964844,0.3577894270420074,-6711.01025390625,304.0741577148437,0.9306092262268066,0.3962133526802063,0.3734274208545685,292.3541259765625,297.1499938964844,293.1499938964844,0.3801711797714233,-5193.5068359375,304.0828552246094,0.9471712708473206,0.4144391417503357,0.2888186573982239,292.23175048828125,297.1499938964844,293.1499938964844,0.392189621925354,-7210.92529296875,304.068603515625,0.956261932849884,0.4261005520820617,0.4013948142528534,292.5246887207031,297.1499938964844,293.1499938964844,0.015711523592472,-4074.989990234375,303.4794311523437,0.4479284286499023,0.050000000745058,0.2358486801385879,289.208740234375,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.2162475585937,1.0,0.3772711455821991,0.577642023563385,0.577642023563385,1.0,1.0,-1.8841534852981567,0.7347637414932251,1.149389624595642,0.2961795032024383,0.0,0.0,1.0,81.32334899902344,64.0,143.88998413085938,-19340.8671875,640.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1383361816406,305.0175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1328125,21240.0,0.0,0.0,0.4731675088405609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806785583496094,1.480696678161621,-1.8106198695022613e-05,0.0,0.0004802048788405,0.0,0.0,360.943115234375,0.0,0.0,0.0,0.8083882927894592,4.0,0.0,1.0
371040,292.3680419921875,297.1499938964844,293.1499938964844,0.2538106441497803,-4864.99755859375,304.09637451171875,0.8467537760734558,0.3010532855987549,0.2703036963939667,292.2550048828125,297.1499938964844,293.1499938964844,0.3577894270420074,-6711.01025390625,304.0741577148437,0.9306092262268066,0.3962133526802063,0.3734274208545685,292.3541259765625,297.1499938964844,293.1499938964844,0.3801711797714233,-5193.5068359375,304.0828552246094,0.9471712708473206,0.4144391417503357,0.2888186573982239,292.23175048828125,297.1499938964844,293.1499938964844,0.392189621925354,-7210.92529296875,304.068603515625,0.956261932849884,0.4261005520820617,0.4013948142528534,292.5246887207031,297.1499938964844,293.1499938964844,0.015711523592472,-4074.989990234375,303.4794311523437,0.4479284286499023,0.050000000745058,0.2358486801385879,289.208740234375,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.2162475585937,1.0,0.3772711455821991,0.577642023563385,0.577642023563385,1.0,1.0,-1.8841534852981567,0.7347637414932251,1.149389624595642,0.2961795032024383,0.0,0.0,1.0,81.32334899902344,64.0,143.88998413085938,-19340.8671875,640.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1383361816406,305.0175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1328125,21240.0,0.0,0.0,0.4731675088405609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806785583496094,1.480696678161621,-1.8106198695022613e-05,0.0,0.0004802048788405,0.0,0.0,360.943115234375,0.0,0.0,0.0,0.8083882927894592,4.0,0.0,1.0
371100,292.396240234375,297.1499938964844,293.1499938964844,0.2573001086711883,-4915.5283203125,304.09979248046875,0.8636229634284973,0.3054206669330597,0.2740867435932159,292.28240966796875,297.1499938964844,293.1499938964844,0.3630590438842773,-6785.36083984375,304.078369140625,0.9524586200714112,0.4021638929843902,0.3788947165012359,292.3800964355469,297.1499938964844,293.1499938964844,0.3843283355236053,-5235.57958984375,304.0874938964844,0.966902494430542,0.4194203019142151,0.2921748459339142,292.2593688964844,297.1499938964844,293.1499938964844,0.3977810740470886,-7287.9296875,304.0732421875,0.9758614897727966,0.4323074221611023,0.4070993363857269,292.5440673828125,297.1499938964844,293.1499938964844,0.0157035067677497,-4061.193115234375,303.54656982421875,0.4588848352432251,0.050000000745058,0.2348763197660446,289.2651062011719,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,292.5426330566406,289.2725524902344,1.0,0.3754874467849731,0.5774306654930115,0.5774306654930115,1.0,1.0,-1.9049746990203853,0.7437323331832886,1.1612423658370972,0.3007061183452606,0.0,0.0,1.0,76.63343048095703,64.0,150.181640625,-19663.888671875,641.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4227294921875,305.25146484375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.90625,22320.0,0.0,0.0,0.4800578951835632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814738035202026,1.4814919233322144,-1.812565460568294e-05,0.0,0.0004871977434959,0.0,0.0,361.5250244140625,0.0,0.0,0.0,0.8237861394882202,4.0,0.0,1.0
371160,292.42340087890625,297.1499938964844,293.1499938964844,0.2602352201938629,-4957.1962890625,304.10357666015625,0.8832499384880066,0.3096304535865783,0.2777222692966461,292.3089294433594,297.1499938964844,293.1499938964844,0.3675944209098816,-6848.271484375,304.0831604003906,0.9745203852653505,0.407949835062027,0.3841998279094696,292.4051208496094,297.1499938964844,293.1499938964844,0.387739360332489,-5269.2919921875,304.0926513671875,0.986202597618103,0.4242569208145141,0.2954257428646087,292.2860412597656,297.1499938964844,293.1499938964844,0.4025820195674896,-7352.90966796875,304.0784606933594,0.9943905472755432,0.4383500516414642,0.4126419723033905,292.5623474121094,297.1499938964844,293.1499938964844,0.0156643502414226,-4041.775390625,303.61346435546875,0.4712328016757965,0.050000000745058,0.2338675111532211,289.33795166015625,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,292.5610046386719,289.3475952148437,1.0,0.373461902141571,0.5772514343261719,0.5772514343261719,1.0,1.0,-1.925059676170349,0.7524151802062988,1.1726444959640503,0.3050928711891174,0.0,0.0,1.0,71.73735809326172,82.0,178.99037170410156,-20056.765625,640.2721557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6867980957031,305.5088806152344,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6875,22320.0,0.0,0.0,0.4866040349006653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080764293670654,1.508095145225525,-1.878245711850468e-05,0.0,0.0004938412457704,0.0,0.0,381.35247802734375,0.0,0.0,0.0,0.8237977623939514,4.0,0.0,1.0
371220,292.47540283203125,297.1499938964844,293.1499938964844,0.2662352323532104,-5043.1005859375,304.1090087890625,0.8937750458717346,0.317495733499527,0.2849009037017822,292.359619140625,297.1499938964844,293.1499938964844,0.3768527805805206,-6977.74853515625,304.0899353027344,0.9850385189056396,0.4189774990081787,0.3947095870971679,292.452880859375,297.1499938964844,293.1499938964844,0.394824743270874,-5340.548828125,304.0998840332031,0.9942792057991028,0.4334399104118347,0.3018928468227386,292.3326721191406,297.1499938964844,293.1499938964844,0.4068387448787689,-7402.54736328125,304.0950622558594,0.9990000128746032,0.4507573843002319,0.4185240566730499,292.5960998535156,297.1499938964844,293.1499938964844,0.015833593904972,-4038.92578125,303.7424011230469,0.4730514585971832,0.050000000745058,0.2337053120136261,289.4668884277344,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5948791503906,289.474365234375,1.0,0.3788284957408905,0.5770556330680847,0.5770556330680847,1.0,1.0,-1.9610719680786133,0.7681267261505127,1.1929452419281006,0.313088595867157,0.0,0.0,1.0,71.76435852050781,100.0,173.9829864501953,-20649.044921875,667.9027709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1780700683594,305.92462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985494017601013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059642717242,0.0,0.0,387.8228759765625,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371280,292.47540283203125,297.1499938964844,293.1499938964844,0.2662352323532104,-5043.1005859375,304.1090087890625,0.8937750458717346,0.317495733499527,0.2849009037017822,292.359619140625,297.1499938964844,293.1499938964844,0.3768527805805206,-6977.74853515625,304.0899353027344,0.9850385189056396,0.4189774990081787,0.3947095870971679,292.452880859375,297.1499938964844,293.1499938964844,0.394824743270874,-5340.548828125,304.0998840332031,0.9942792057991028,0.4334399104118347,0.3018928468227386,292.3326721191406,297.1499938964844,293.1499938964844,0.4068387448787689,-7402.54736328125,304.0950622558594,0.9990000128746032,0.4507573843002319,0.4185240566730499,292.5960998535156,297.1499938964844,293.1499938964844,0.015833593904972,-4038.92578125,303.7424011230469,0.4730514585971832,0.050000000745058,0.2337053120136261,289.4668884277344,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5948791503906,289.474365234375,1.0,0.3788284957408905,0.5770556330680847,0.5770556330680847,1.0,1.0,-1.9610719680786133,0.7681267261505127,1.1929452419281006,0.313088595867157,0.0,0.0,1.0,71.76435852050781,100.0,173.9829864501953,-20649.044921875,667.9027709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1780700683594,305.92462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985494017601013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059642717242,0.0,0.0,387.8228759765625,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371340,292.52496337890625,297.1499938964844,293.1499938964844,0.2721972465515136,-5128.99560546875,304.1126708984375,0.8875160217285156,0.3245335817337036,0.2915325760841369,292.407958984375,297.1499938964844,293.1499938964844,0.3862755894660949,-7110.3330078125,304.0941772460937,0.9797376394271852,0.429199069738388,0.404666930437088,292.498291015625,297.1499938964844,293.1499938964844,0.4021860659122467,-5415.65283203125,304.104248046875,0.9881780743598938,0.4418962895870209,0.3080052435398102,292.380126953125,297.1499938964844,293.1499938964844,0.4235067367553711,-7642.38818359375,304.0850524902344,0.9989593029022216,0.4618715345859527,0.435179591178894,292.6272277832031,297.1499938964844,293.1499938964844,0.0161606669425964,-4060.096923828125,303.8632202148437,0.4635476768016815,0.050000000745058,0.2344997674226761,289.5612487792969,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.62615966796875,289.56573486328125,1.0,0.3901178538799286,0.5764802694320679,0.5764802694320679,1.0,1.0,-2.009265661239624,0.7889196872711182,1.220345973968506,0.3233805000782013,0.0,0.0,1.0,77.2261962890625,118.0,133.6391143798828,-21268.037109375,724.8819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61358642578125,306.26763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.40625,23400.0,0.0,0.0,0.5091856122016907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187642574310305,1.5187833309173584,-1.904962664411869e-05,0.0,0.0005167586496099,0.0,0.0,389.5181884765625,0.0,0.0,0.0,0.8441386818885803,4.0,0.0,1.0
371400,292.52496337890625,297.1499938964844,293.1499938964844,0.2721972465515136,-5128.99560546875,304.1126708984375,0.8875160217285156,0.3245335817337036,0.2915325760841369,292.407958984375,297.1499938964844,293.1499938964844,0.3862755894660949,-7110.3330078125,304.0941772460937,0.9797376394271852,0.429199069738388,0.404666930437088,292.498291015625,297.1499938964844,293.1499938964844,0.4021860659122467,-5415.65283203125,304.104248046875,0.9881780743598938,0.4418962895870209,0.3080052435398102,292.380126953125,297.1499938964844,293.1499938964844,0.4235067367553711,-7642.38818359375,304.0850524902344,0.9989593029022216,0.4618715345859527,0.435179591178894,292.6272277832031,297.1499938964844,293.1499938964844,0.0161606669425964,-4060.096923828125,303.8632202148437,0.4635476768016815,0.050000000745058,0.2344997674226761,289.5612487792969,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.62615966796875,289.56573486328125,1.0,0.3901178538799286,0.5764802694320679,0.5764802694320679,1.0,1.0,-2.009265661239624,0.7889196872711182,1.220345973968506,0.3233805000782013,0.0,0.0,1.0,77.2261962890625,118.0,133.6391143798828,-21268.037109375,724.8819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61358642578125,306.26763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.40625,23400.0,0.0,0.0,0.5091856122016907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187642574310305,1.5187833309173584,-1.904962664411869e-05,0.0,0.0005167586496099,0.0,0.0,389.5181884765625,0.0,0.0,0.0,0.8441386818885803,4.0,0.0,1.0
371460,292.57196044921875,297.1499938964844,293.1499938964844,0.2774845957756042,-5204.45068359375,304.11627197265625,0.8670900464057922,0.3308396637439728,0.2977146506309509,292.45379638671875,297.1499938964844,293.1499938964844,0.3949280977249145,-7231.1162109375,304.09832763671875,0.9587366580963136,0.4387031197547912,0.4141625761985779,292.5411376953125,297.1499938964844,293.1499938964844,0.408854067325592,-5483.2275390625,304.1083374023437,0.9671778678894044,0.4497159123420715,0.3138347268104553,292.43023681640625,297.1499938964844,293.1499938964844,0.4322138726711273,-7760.37744140625,304.0921325683594,0.981060028076172,0.4712049067020416,0.4446608424186706,292.6564025878906,297.1499938964844,293.1499938964844,0.016618113964796,-4097.1669921875,303.9765014648437,0.4425782263278961,0.050000000745058,0.2363768368959427,289.6572570800781,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.66192626953125,1.0,0.4047644138336181,0.5762175917625427,0.5762175917625427,1.0,1.0,-2.048634529113769,0.8060876727104187,1.2425469160079956,0.3321048617362976,0.0,0.0,1.0,88.27699279785156,136.0,128.23019409179688,-21874.220703125,796.2969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95684814453125,306.58526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.138671875,23400.0,0.0,0.0,0.5191906094551086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.9849918317049745e-05,0.0,0.0005269124521873,0.0,0.0,414.32037353515625,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
371520,292.57196044921875,297.1499938964844,293.1499938964844,0.2774845957756042,-5204.45068359375,304.11627197265625,0.8670900464057922,0.3308396637439728,0.2977146506309509,292.45379638671875,297.1499938964844,293.1499938964844,0.3949280977249145,-7231.1162109375,304.09832763671875,0.9587366580963136,0.4387031197547912,0.4141625761985779,292.5411376953125,297.1499938964844,293.1499938964844,0.408854067325592,-5483.2275390625,304.1083374023437,0.9671778678894044,0.4497159123420715,0.3138347268104553,292.43023681640625,297.1499938964844,293.1499938964844,0.4322138726711273,-7760.37744140625,304.0921325683594,0.981060028076172,0.4712049067020416,0.4446608424186706,292.6564025878906,297.1499938964844,293.1499938964844,0.016618113964796,-4097.1669921875,303.9765014648437,0.4425782263278961,0.050000000745058,0.2363768368959427,289.6572570800781,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.66192626953125,1.0,0.4047644138336181,0.5762175917625427,0.5762175917625427,1.0,1.0,-2.048634529113769,0.8060876727104187,1.2425469160079956,0.3321048617362976,0.0,0.0,1.0,88.27699279785156,136.0,128.23019409179688,-21874.220703125,796.2969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95684814453125,306.58526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.138671875,23400.0,0.0,0.0,0.5191906094551086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.9849918317049745e-05,0.0,0.0005269124521873,0.0,0.0,414.32037353515625,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
371580,292.6168518066406,297.1499938964844,293.1499938964844,0.282835990190506,-5281.43310546875,304.1185913085937,0.8452038764953613,0.3363824188709259,0.3033269345760345,292.4975891113281,297.1499938964844,293.1499938964844,0.403908759355545,-7357.21728515625,304.1005554199219,0.931993007659912,0.4474594593048095,0.4230751097202301,292.5819091796875,297.1499938964844,293.1499938964844,0.4159665107727051,-5556.19189453125,304.1103210449219,0.939782738685608,0.4568719863891601,0.3192904889583587,292.47509765625,297.1499938964844,293.1499938964844,0.4416413009166717,-7889.43359375,304.0956420898437,0.9568691849708556,0.4803415536880493,0.4538348317146301,292.6840209960937,297.1499938964844,293.1499938964844,0.0172075908631086,-4152.22705078125,304.08160400390625,0.4233263731002807,0.050000000745058,0.2388244122266769,289.71795654296875,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.7209167480469,1.0,0.4212746322154999,0.5760765671730042,0.5760765671730042,1.0,1.0,-2.086575508117676,0.8227777481079102,1.263797640800476,0.3405843377113342,0.0,0.0,1.0,102.35665130615234,154.0,91.6733627319336,-22344.21484375,879.7133178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2530212402344,306.8181457519531,278.1499938964844,0.0,18000.0,313.1499938964844,23357.931640625,23400.0,0.0,0.0,0.5283963084220886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463028907776,1.5544829368591309,-1.995567981794011e-05,0.0,0.0005362550728023,0.0,0.0,417.6360778808594,0.0,0.0,0.0,0.848655104637146,4.0,0.0,1.0
371640,292.6168518066406,297.1499938964844,293.1499938964844,0.282835990190506,-5281.43310546875,304.1185913085937,0.8452038764953613,0.3363824188709259,0.3033269345760345,292.4975891113281,297.1499938964844,293.1499938964844,0.403908759355545,-7357.21728515625,304.1005554199219,0.931993007659912,0.4474594593048095,0.4230751097202301,292.5819091796875,297.1499938964844,293.1499938964844,0.4159665107727051,-5556.19189453125,304.1103210449219,0.939782738685608,0.4568719863891601,0.3192904889583587,292.47509765625,297.1499938964844,293.1499938964844,0.4416413009166717,-7889.43359375,304.0956420898437,0.9568691849708556,0.4803415536880493,0.4538348317146301,292.6840209960937,297.1499938964844,293.1499938964844,0.0172075908631086,-4152.22705078125,304.08160400390625,0.4233263731002807,0.050000000745058,0.2388244122266769,289.71795654296875,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.7209167480469,1.0,0.4212746322154999,0.5760765671730042,0.5760765671730042,1.0,1.0,-2.086575508117676,0.8227777481079102,1.263797640800476,0.3405843377113342,0.0,0.0,1.0,102.35665130615234,154.0,91.6733627319336,-22344.21484375,879.7133178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2530212402344,306.8181457519531,278.1499938964844,0.0,18000.0,313.1499938964844,23357.931640625,23400.0,0.0,0.0,0.5283963084220886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463028907776,1.5544829368591309,-1.995567981794011e-05,0.0,0.0005362550728023,0.0,0.0,417.6360778808594,0.0,0.0,0.0,0.848655104637146,4.0,0.0,1.0
371700,292.63848876953125,297.1499938964844,293.1499938964844,0.2854463160037994,-5319.013671875,304.1195373535156,0.834906816482544,0.3388850688934326,0.3059200942516327,292.51873779296875,297.1499938964844,293.1499938964844,0.4083987772464752,-7420.23388671875,304.10137939453125,0.9185280203819276,0.4515723884105682,0.4273110628128052,292.6015014648437,297.1499938964844,293.1499938964844,0.4195627868175506,-5593.158203125,304.1109924316406,0.9255620837211608,0.4602187275886535,0.3218790888786316,292.496337890625,297.1499938964844,293.1499938964844,0.446476399898529,-7955.76220703125,304.0967102050781,0.94372820854187,0.4847200810909271,0.4582989513874054,292.6972961425781,297.1499938964844,293.1499938964844,0.0175416320562362,-4184.330078125,304.1315002441406,0.4152335524559021,0.050000000745058,0.24020516872406,289.7396240234375,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.6963806152344,289.7420349121094,1.0,0.4299031496047973,0.5760560631752014,0.5760560631752014,1.0,1.0,-2.1049060821533203,0.8308952450752258,1.2740108966827393,0.344731718301773,0.0,0.0,1.0,110.22547912597656,154.0,75.59930419921875,-22561.232421875,924.8563232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3876647949219,306.9209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.80859375,24480.0,0.0,0.0,0.5327072143554688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551575422286987,1.5551774501800537,-1.9973513190052472e-05,0.0,0.0005406301352195,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
371760,292.6596984863281,297.1499938964844,293.1499938964844,0.2875474989414215,-5348.6044921875,304.12127685546875,0.8259598016738892,0.3411982953548431,0.3083483278751373,292.5394592285156,297.1499938964844,293.1499938964844,0.4122383892536163,-7473.21337890625,304.1032409667969,0.9071990251541138,0.4554962813854217,0.4313750267028808,292.6206970214844,297.1499938964844,293.1499938964844,0.422520637512207,-5622.9228515625,304.1127319335937,0.9132132530212402,0.4633990526199341,0.3243565559387207,292.5170288085937,297.1499938964844,293.1499938964844,0.4506487846374511,-8012.064453125,304.0988464355469,0.9317781925201416,0.4889343678951263,0.4626213908195495,292.7103271484375,297.1499938964844,293.1499938964844,0.0181755889207124,-4257.11865234375,304.1470031738281,0.4110817313194275,0.0521010942757129,0.2450263798236847,289.7747497558594,291.1499938964844,258.3690185546875,257.7681884765625,279.1479187011719,292.7094116210937,289.7782287597656,1.0,0.438789814710617,0.5759193301200867,0.5759193301200867,1.0,1.0,-2.1266438961029053,0.8404738903045654,1.2861698865890503,0.3493939042091369,0.0,0.0,1.0,118.05143737792967,172.0,85.74004364013672,-22879.98828125,973.8972778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5003662109375,307.0418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.3671875,24480.0,0.0,0.0,0.5369882583618164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809056758880615,1.5809264183044434,-2.064037835225463e-05,0.0,0.0005449748132377,0.0,0.0,439.3138732910156,0.0,0.0,0.0,0.8635188937187195,4.0,0.0,1.0
371820,292.7007751464844,297.1499938964844,293.1499938964844,0.2926957011222839,-5423.27001953125,304.1221923828125,0.8110672831535339,0.345289796590805,0.3126635551452636,292.5798645019531,297.1499938964844,293.1499938964844,0.4214609861373901,-7603.06689453125,304.1033630371094,0.8903694152832031,0.4627715349197387,0.4389104843139648,292.6578674316406,297.1499938964844,293.1499938964844,0.430104911327362,-5701.47802734375,304.1124267578125,0.8948265910148621,0.4692720174789428,0.3289278745651245,292.5570983886719,297.1499938964844,293.1499938964844,0.4607778787612915,-8151.708984375,304.0989074707031,0.9125198125839232,0.4968438446521759,0.4707293510437011,292.7411193847656,297.1499938964844,293.1499938964844,0.0222682561725378,-4700.01513671875,304.1412353515625,0.4162127673625946,0.0570113733410835,0.2706207633018493,289.77838134765625,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7772521972656,1.0,0.4577479660511017,0.5752589702606201,0.5752589702606201,1.0,1.0,-2.186846971511841,0.8665922284126282,1.320254683494568,0.3624289929866791,0.0,0.0,1.0,133.36387634277344,190.0,15.28996753692627,-23417.03125,1090.841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6614685058594,307.1393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,24399.447265625,24480.0,0.0,0.0,0.545627772808075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887413024902344,1.5887621641159058,-2.0845489416387863e-05,0.0,0.0005537428078241,0.0,0.0,445.8785705566406,0.0,0.0,0.0,0.8674249649047852,4.0,0.0,1.0
371880,292.7007751464844,297.1499938964844,293.1499938964844,0.2926957011222839,-5423.27001953125,304.1221923828125,0.8110672831535339,0.345289796590805,0.3126635551452636,292.5798645019531,297.1499938964844,293.1499938964844,0.4214609861373901,-7603.06689453125,304.1033630371094,0.8903694152832031,0.4627715349197387,0.4389104843139648,292.6578674316406,297.1499938964844,293.1499938964844,0.430104911327362,-5701.47802734375,304.1124267578125,0.8948265910148621,0.4692720174789428,0.3289278745651245,292.5570983886719,297.1499938964844,293.1499938964844,0.4607778787612915,-8151.708984375,304.0989074707031,0.9125198125839232,0.4968438446521759,0.4707293510437011,292.7411193847656,297.1499938964844,293.1499938964844,0.0222682561725378,-4700.01513671875,304.1412353515625,0.4162127673625946,0.0570113733410835,0.2706207633018493,289.77838134765625,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7772521972656,1.0,0.4577479660511017,0.5752589702606201,0.5752589702606201,1.0,1.0,-2.186846971511841,0.8665922284126282,1.320254683494568,0.3624289929866791,0.0,0.0,1.0,133.36387634277344,190.0,15.28996753692627,-23417.03125,1090.841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6614685058594,307.1393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,24399.447265625,24480.0,0.0,0.0,0.545627772808075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887413024902344,1.5887621641159058,-2.0845489416387863e-05,0.0,0.0005537428078241,0.0,0.0,445.8785705566406,0.0,0.0,0.0,0.8674249649047852,4.0,0.0,1.0
371940,292.7397155761719,297.1499938964844,293.1499938964844,0.2981593608856201,-5502.89453125,304.12237548828125,0.7942870259284973,0.3487715721130371,0.3165217041969299,292.6186218261719,297.1499938964844,293.1499938964844,0.4312911629676819,-7741.4677734375,304.1025390625,0.8729528188705444,0.4693540632724762,0.4458978772163391,292.69317626953125,297.1499938964844,293.1499938964844,0.4384343326091766,-5787.93505859375,304.111083984375,0.876380980014801,0.4745743870735168,0.3331792950630188,292.5953063964844,297.1499938964844,293.1499938964844,0.4716863632202148,-8302.1181640625,304.0977783203125,0.8941205739974976,0.5041195750236511,0.4783498644828796,292.77545166015625,297.1499938964844,293.1499938964844,0.0259156785905361,-5052.28125,304.1380920410156,0.4155631959438324,0.0604112856090068,0.2903411090373993,289.74578857421875,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743225097656,289.74383544921875,1.0,0.4767873585224151,0.575049877166748,0.575049877166748,1.0,1.0,-2.237826108932495,0.8890694379806519,1.3487565517425537,0.3738339841365814,0.0,0.0,1.0,151.1160430908203,208.0,-30.213632583618164,-23831.65234375,1212.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77410888671875,307.19390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.94140625,25560.0,0.0,0.0,0.5542217493057251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590709567070007,1.5907304286956787,-2.089717236231081e-05,0.0,0.0005624645855277,0.0,0.0,447.5378112792969,0.0,0.0,0.0,0.8834059238433838,4.0,0.0,1.0
372000,292.7397155761719,297.1499938964844,293.1499938964844,0.2981593608856201,-5502.89453125,304.12237548828125,0.7942870259284973,0.3487715721130371,0.3165217041969299,292.6186218261719,297.1499938964844,293.1499938964844,0.4312911629676819,-7741.4677734375,304.1025390625,0.8729528188705444,0.4693540632724762,0.4458978772163391,292.69317626953125,297.1499938964844,293.1499938964844,0.4384343326091766,-5787.93505859375,304.111083984375,0.876380980014801,0.4745743870735168,0.3331792950630188,292.5953063964844,297.1499938964844,293.1499938964844,0.4716863632202148,-8302.1181640625,304.0977783203125,0.8941205739974976,0.5041195750236511,0.4783498644828796,292.77545166015625,297.1499938964844,293.1499938964844,0.0259156785905361,-5052.28125,304.1380920410156,0.4155631959438324,0.0604112856090068,0.2903411090373993,289.74578857421875,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743225097656,289.74383544921875,1.0,0.4767873585224151,0.575049877166748,0.575049877166748,1.0,1.0,-2.237826108932495,0.8890694379806519,1.3487565517425537,0.3738339841365814,0.0,0.0,1.0,151.1160430908203,208.0,-30.213632583618164,-23831.65234375,1212.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77410888671875,307.19390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.94140625,25560.0,0.0,0.0,0.5542217493057251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590709567070007,1.5907304286956787,-2.089717236231081e-05,0.0,0.0005624645855277,0.0,0.0,447.5378112792969,0.0,0.0,0.0,0.8834059238433838,4.0,0.0,1.0
372060,292.7767333984375,297.1499938964844,293.1499938964844,0.3026055097579956,-5566.61083984375,304.1241455078125,0.778376042842865,0.3516580462455749,0.3198972344398498,292.6560363769531,297.1499938964844,293.1499938964844,0.4398031234741211,-7859.28369140625,304.1041259765625,0.8569843173027039,0.4752343595027923,0.452279657125473,292.7269897460937,297.1499938964844,293.1499938964844,0.4455496370792389,-5860.47216796875,304.1121520996094,0.8595142364501953,0.4792933762073517,0.3370659053325653,292.6319580078125,297.1499938964844,293.1499938964844,0.4812704622745514,-8432.0439453125,304.0991516113281,0.8774451017379761,0.5107380151748657,0.4854086637496948,292.8096008300781,297.1499938964844,293.1499938964844,0.02903295122087,-5329.54296875,304.13690185546875,0.4123944938182831,0.0629801675677299,0.3060051500797272,289.7343444824219,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085327148437,289.7330017089844,1.0,0.4952780604362488,0.5752114057540894,0.5752114057540894,1.0,1.0,-2.281512975692749,0.9087091088294984,1.3728039264678955,0.3839187026023865,0.0,0.0,1.0,170.16505432128906,226.0,-24.62155532836914,-24278.466796875,1336.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84295654296875,307.2638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,25403.84765625,25560.0,0.0,0.0,0.5628924369812012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211117506027222,1.6211334466934204,-2.170359221054241e-05,0.0,0.0005712642450816,0.0,0.0,473.6920166015625,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
372120,292.7767333984375,297.1499938964844,293.1499938964844,0.3026055097579956,-5566.61083984375,304.1241455078125,0.778376042842865,0.3516580462455749,0.3198972344398498,292.6560363769531,297.1499938964844,293.1499938964844,0.4398031234741211,-7859.28369140625,304.1041259765625,0.8569843173027039,0.4752343595027923,0.452279657125473,292.7269897460937,297.1499938964844,293.1499938964844,0.4455496370792389,-5860.47216796875,304.1121520996094,0.8595142364501953,0.4792933762073517,0.3370659053325653,292.6319580078125,297.1499938964844,293.1499938964844,0.4812704622745514,-8432.0439453125,304.0991516113281,0.8774451017379761,0.5107380151748657,0.4854086637496948,292.8096008300781,297.1499938964844,293.1499938964844,0.02903295122087,-5329.54296875,304.13690185546875,0.4123944938182831,0.0629801675677299,0.3060051500797272,289.7343444824219,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085327148437,289.7330017089844,1.0,0.4952780604362488,0.5752114057540894,0.5752114057540894,1.0,1.0,-2.281512975692749,0.9087091088294984,1.3728039264678955,0.3839187026023865,0.0,0.0,1.0,170.16505432128906,226.0,-24.62155532836914,-24278.466796875,1336.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84295654296875,307.2638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,25403.84765625,25560.0,0.0,0.0,0.5628924369812012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211117506027222,1.6211334466934204,-2.170359221054241e-05,0.0,0.0005712642450816,0.0,0.0,473.6920166015625,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
