time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372180,292.811767578125,297.1499938964844,293.1499938964844,0.3070353269577026,-5630.3310546875,304.1253662109375,0.7642609477043152,0.3540084362030029,0.3228048682212829,292.6918029785156,297.1499938964844,293.1499938964844,0.4484228491783142,-7978.5224609375,304.1050720214844,0.8431090712547302,0.480489045381546,0.4580796360969543,292.7590026855469,297.1499938964844,293.1499938964844,0.4529077708721161,-5935.59130859375,304.1125183105469,0.8449059128761292,0.4835166931152344,0.3406108021736145,292.6668395996094,297.1499938964844,293.1499938964844,0.491085946559906,-8565.0126953125,304.0997619628906,0.8628261685371399,0.5167858600616455,0.491934061050415,292.8420104980469,297.1499938964844,293.1499938964844,0.0318540371954441,-5571.4931640625,304.1365966796875,0.4085825681686401,0.0650287866592407,0.3191846013069153,289.7021484375,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8410339355469,289.70050048828125,1.0,0.5129607915878296,0.5756508111953735,0.5756508111953735,1.0,1.0,-2.31990385055542,0.9263001084327698,1.3936036825180054,0.3930820524692535,0.0,0.0,1.0,189.7732086181641,214.0,-39.742652893066406,-24588.181640625,1459.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9145202636719,307.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.818359375,25560.0,0.0,0.0,0.5712658762931824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248714923858645,1.624893307685852,-2.180437877541408e-05,0.0,0.0005797622725367,0.0,0.0,476.9954833984375,0.0,0.0,0.0,0.8870808482170105,4.0,0.0,1.0
372240,292.811767578125,297.1499938964844,293.1499938964844,0.3070353269577026,-5630.3310546875,304.1253662109375,0.7642609477043152,0.3540084362030029,0.3228048682212829,292.6918029785156,297.1499938964844,293.1499938964844,0.4484228491783142,-7978.5224609375,304.1050720214844,0.8431090712547302,0.480489045381546,0.4580796360969543,292.7590026855469,297.1499938964844,293.1499938964844,0.4529077708721161,-5935.59130859375,304.1125183105469,0.8449059128761292,0.4835166931152344,0.3406108021736145,292.6668395996094,297.1499938964844,293.1499938964844,0.491085946559906,-8565.0126953125,304.0997619628906,0.8628261685371399,0.5167858600616455,0.491934061050415,292.8420104980469,297.1499938964844,293.1499938964844,0.0318540371954441,-5571.4931640625,304.1365966796875,0.4085825681686401,0.0650287866592407,0.3191846013069153,289.7021484375,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8410339355469,289.70050048828125,1.0,0.5129607915878296,0.5756508111953735,0.5756508111953735,1.0,1.0,-2.31990385055542,0.9263001084327698,1.3936036825180054,0.3930820524692535,0.0,0.0,1.0,189.7732086181641,214.0,-39.742652893066406,-24588.181640625,1459.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9145202636719,307.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.818359375,25560.0,0.0,0.0,0.5712658762931824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248714923858645,1.624893307685852,-2.180437877541408e-05,0.0,0.0005797622725367,0.0,0.0,476.9954833984375,0.0,0.0,0.0,0.8870808482170105,4.0,0.0,1.0
372300,292.82843017578125,297.1499938964844,293.1499938964844,0.3088709115982055,-5656.4443359375,304.12652587890625,0.761335551738739,0.3550237119197845,0.3239283859729767,292.708984375,297.1499938964844,293.1499938964844,0.4523114562034607,-8031.724609375,304.1061706542969,0.8405638337135315,0.4829225242137909,0.4606034755706787,292.774169921875,297.1499938964844,293.1499938964844,0.4562173783779144,-5969.00244140625,304.1133117675781,0.8420758247375488,0.4854881167411804,0.3421412110328674,292.6834716796875,297.1499938964844,293.1499938964844,0.495598167181015,-8625.4892578125,304.1007080078125,0.8602181077003479,0.5196406841278076,0.4948429763317108,292.8572692871094,297.1499938964844,293.1499938964844,0.0329839847981929,-5666.41064453125,304.1369934082031,0.4087121784687042,0.0659320205450058,0.3242633938789367,289.6865234375,291.1499938964844,258.5586853027344,258.0124816894531,279.1546325683594,292.8563537597656,289.6852111816406,1.0,0.5175983309745789,0.5760073065757751,0.5760073065757751,1.0,1.0,-2.335724115371704,0.933728277683258,1.4019957780838013,0.3970762193202972,0.0,0.0,1.0,194.99180603027344,214.0,-40.34430313110352,-24721.41796875,1499.9207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95703125,307.3224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,25541.048828125,26640.0,0.0,0.0,0.5752702951431274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483512878418,1.6255053281784058,-2.182080970669631e-05,0.0,0.0005838262150064,0.0,0.0,477.5346984863281,0.0,0.0,0.0,0.9023855924606324,4.0,0.0,1.0
372360,292.8443298339844,297.1499938964844,293.1499938964844,0.309944212436676,-5670.8408203125,304.1288452148437,0.7605075836181641,0.3559727668762207,0.3248814344406128,292.7255554199219,297.1499938964844,293.1499938964844,0.4551480114459991,-8069.1787109375,304.1090087890625,0.840239405632019,0.4852540493011474,0.4629186689853668,292.7887268066406,297.1499938964844,293.1499938964844,0.4585085809230804,-5991.17626953125,304.1158447265625,0.8415041565895081,0.4873943626880646,0.3435436189174652,292.699462890625,297.1499938964844,293.1499938964844,0.4990033209323883,-8669.6640625,304.1034851074219,0.8600010275840759,0.522408127784729,0.4975584149360657,292.8717041015625,297.1499938964844,293.1499938964844,0.0338807962834835,-5739.62158203125,304.1377258300781,0.4099769592285156,0.0668022334575653,0.3286187052726745,289.6936950683594,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.870849609375,289.6942749023437,1.0,0.5205681324005127,0.5764281153678894,0.5764281153678894,1.0,1.0,-2.3498308658599854,0.940471053123474,1.4093598127365112,0.4007229804992676,0.0,0.0,1.0,197.4278259277344,202.0,-9.75496768951416,-24937.421875,1527.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9921875,307.3810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,26332.23828125,26640.0,0.0,0.0,0.5792684555053711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650467872619629,1.650490403175354,-2.2496755264000967e-05,0.0,0.000587883812841,0.0,0.0,499.8948364257813,0.0,0.0,0.0,0.901461660861969,4.0,0.0,1.0
372420,292.8739624023437,297.1499938964844,293.1499938964844,0.3120921850204468,-5700.34130859375,304.1322937011719,0.7626124620437622,0.3577070236206054,0.326431393623352,292.75689697265625,297.1499938964844,293.1499938964844,0.4608639478683471,-8145.505859375,304.1131286621094,0.843580961227417,0.4896489381790161,0.467074990272522,292.81591796875,297.1499938964844,293.1499938964844,0.4632449448108673,-6037.76611328125,304.11932373046875,0.8444236516952515,0.491028368473053,0.346065878868103,292.7296447753906,297.1499938964844,293.1499938964844,0.5059430599212646,-8760.6337890625,304.1073913574219,0.8638745546340942,0.5277023315429688,0.5025467872619629,292.898193359375,297.1499938964844,293.1499938964844,0.035481359809637,-5870.41748046875,304.1391296386719,0.4146792590618133,0.0684767588973045,0.3360099494457245,289.6912841796875,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.6911315917969,1.0,0.5227532386779785,0.5774075984954834,0.5774075984954834,1.0,1.0,-2.3745901584625244,0.9525707364082336,1.422019362449646,0.4073753356933594,0.0,0.0,1.0,197.02687072753903,190.0,-6.73328161239624,-25185.673828125,1557.8890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07489013671875,307.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.5869153738021851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956444656476,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372480,292.8739624023437,297.1499938964844,293.1499938964844,0.3120921850204468,-5700.34130859375,304.1322937011719,0.7626124620437622,0.3577070236206054,0.326431393623352,292.75689697265625,297.1499938964844,293.1499938964844,0.4608639478683471,-8145.505859375,304.1131286621094,0.843580961227417,0.4896489381790161,0.467074990272522,292.81591796875,297.1499938964844,293.1499938964844,0.4632449448108673,-6037.76611328125,304.11932373046875,0.8444236516952515,0.491028368473053,0.346065878868103,292.7296447753906,297.1499938964844,293.1499938964844,0.5059430599212646,-8760.6337890625,304.1073913574219,0.8638745546340942,0.5277023315429688,0.5025467872619629,292.898193359375,297.1499938964844,293.1499938964844,0.035481359809637,-5870.41748046875,304.1391296386719,0.4146792590618133,0.0684767588973045,0.3360099494457245,289.6912841796875,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.6911315917969,1.0,0.5227532386779785,0.5774075984954834,0.5774075984954834,1.0,1.0,-2.3745901584625244,0.9525707364082336,1.422019362449646,0.4073753356933594,0.0,0.0,1.0,197.02687072753903,190.0,-6.73328161239624,-25185.673828125,1557.8890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07489013671875,307.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.5869153738021851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956444656476,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372540,292.90069580078125,297.1499938964844,293.1499938964844,0.3138037919998169,-5723.685546875,304.1353454589844,0.7681730389595032,0.3592753708362579,0.327653169631958,292.7857971191406,297.1499938964844,293.1499938964844,0.4659506678581238,-8213.091796875,304.116943359375,0.8506107926368713,0.4937445223331451,0.4707595407962799,292.8407897949219,297.1499938964844,293.1499938964844,0.4674572646617889,-6079.01806640625,304.1225280761719,0.8510860800743103,0.4944438934326172,0.3483036756515503,292.7574768066406,297.1499938964844,293.1499938964844,0.5122655034065247,-8843.115234375,304.1110534667969,0.8717261552810669,0.5327036380767822,0.5070778131484985,292.9217529296875,297.1499938964844,293.1499938964844,0.0368345715105533,-5980.14892578125,304.1405029296875,0.4216667413711548,0.0700779184699058,0.3422105312347412,289.6890869140625,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.92108154296875,289.689208984375,1.0,0.5216398239135742,0.5785094499588013,0.5785094499588013,1.0,1.0,-2.396066665649414,0.9633429050445556,1.4327237606048584,0.4134137332439422,0.0,0.0,1.0,191.9933319091797,178.0,-3.040836334228516,-25412.34765625,1565.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18377685546875,307.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939158797264099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027491181157,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372600,292.90069580078125,297.1499938964844,293.1499938964844,0.3138037919998169,-5723.685546875,304.1353454589844,0.7681730389595032,0.3592753708362579,0.327653169631958,292.7857971191406,297.1499938964844,293.1499938964844,0.4659506678581238,-8213.091796875,304.116943359375,0.8506107926368713,0.4937445223331451,0.4707595407962799,292.8407897949219,297.1499938964844,293.1499938964844,0.4674572646617889,-6079.01806640625,304.1225280761719,0.8510860800743103,0.4944438934326172,0.3483036756515503,292.7574768066406,297.1499938964844,293.1499938964844,0.5122655034065247,-8843.115234375,304.1110534667969,0.8717261552810669,0.5327036380767822,0.5070778131484985,292.9217529296875,297.1499938964844,293.1499938964844,0.0368345715105533,-5980.14892578125,304.1405029296875,0.4216667413711548,0.0700779184699058,0.3422105312347412,289.6890869140625,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.92108154296875,289.689208984375,1.0,0.5216398239135742,0.5785094499588013,0.5785094499588013,1.0,1.0,-2.396066665649414,0.9633429050445556,1.4327237606048584,0.4134137332439422,0.0,0.0,1.0,191.9933319091797,178.0,-3.040836334228516,-25412.34765625,1565.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18377685546875,307.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939158797264099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027491181157,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372660,292.92498779296875,297.1499938964844,293.1499938964844,0.3143389523029327,-5729.42529296875,304.1392822265625,0.776149570941925,0.360660195350647,0.3286204636096954,292.8126220703125,297.1499938964844,293.1499938964844,0.4692812263965606,-8255.3544921875,304.122314453125,0.8602818250656128,0.4975315630435943,0.4740565419197082,292.8638000488281,297.1499938964844,293.1499938964844,0.469986617565155,-6102.33740234375,304.1273803710937,0.8604130148887634,0.4976111352443695,0.3502984941005707,292.7834167480469,297.1499938964844,293.1499938964844,0.5167026519775391,-8898.8759765625,304.1165771484375,0.8823737502098083,0.5373883843421936,0.5112148523330688,292.9427490234375,297.1499938964844,293.1499938964844,0.0378629937767982,-6060.86669921875,304.1419372558594,0.4306856095790863,0.0715971812605857,0.3475652039051056,289.7206726074219,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421691894531,289.7216491699219,1.0,0.5185105800628662,0.5796928405761719,0.5796928405761719,1.0,1.0,-2.4149906635284424,0.9730647802352904,1.441925883293152,0.4189653098583221,0.0,0.0,1.0,184.2465667724609,166.0,26.820226669311523,-25728.2578125,1558.4378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.6006110310554504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095438147895,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372720,292.92498779296875,297.1499938964844,293.1499938964844,0.3143389523029327,-5729.42529296875,304.1392822265625,0.776149570941925,0.360660195350647,0.3286204636096954,292.8126220703125,297.1499938964844,293.1499938964844,0.4692812263965606,-8255.3544921875,304.122314453125,0.8602818250656128,0.4975315630435943,0.4740565419197082,292.8638000488281,297.1499938964844,293.1499938964844,0.469986617565155,-6102.33740234375,304.1273803710937,0.8604130148887634,0.4976111352443695,0.3502984941005707,292.7834167480469,297.1499938964844,293.1499938964844,0.5167026519775391,-8898.8759765625,304.1165771484375,0.8823737502098083,0.5373883843421936,0.5112148523330688,292.9427490234375,297.1499938964844,293.1499938964844,0.0378629937767982,-6060.86669921875,304.1419372558594,0.4306856095790863,0.0715971812605857,0.3475652039051056,289.7206726074219,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421691894531,289.7216491699219,1.0,0.5185105800628662,0.5796928405761719,0.5796928405761719,1.0,1.0,-2.4149906635284424,0.9730647802352904,1.441925883293152,0.4189653098583221,0.0,0.0,1.0,184.2465667724609,166.0,26.820226669311523,-25728.2578125,1558.4378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.6006110310554504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095438147895,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372780,292.947265625,297.1499938964844,293.1499938964844,0.3149562478065491,-5737.08544921875,304.1418151855469,0.7860066294670105,0.361842542886734,0.3293541669845581,292.83758544921875,297.1499938964844,293.1499938964844,0.4726936221122741,-8299.818359375,304.1258544921875,0.8721122145652771,0.5010117888450623,0.4770039021968841,292.88507080078125,297.1499938964844,293.1499938964844,0.4726820886135101,-6128.14794921875,304.1304016113281,0.8719199895858765,0.5005457401275635,0.3520829081535339,292.8075561523437,297.1499938964844,293.1499938964844,0.5212641358375549,-8957.439453125,304.1200866699219,0.8952085971832275,0.5417748689651489,0.5150046348571777,292.96160888671875,297.1499938964844,293.1499938964844,0.0388082526624202,-6135.9111328125,304.1430358886719,0.4416985511779785,0.0730194747447967,0.3522183299064636,289.7361145019531,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.7369079589844,1.0,0.5141053795814514,0.5809355974197388,0.5809355974197388,1.0,1.0,-2.431701183319092,0.9818607568740844,1.449840426445007,0.4240821301937103,0.0,0.0,1.0,174.93365478515625,154.0,22.779163360595703,-25935.869140625,1541.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39178466796875,307.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067634224891663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157877505756,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372840,292.947265625,297.1499938964844,293.1499938964844,0.3149562478065491,-5737.08544921875,304.1418151855469,0.7860066294670105,0.361842542886734,0.3293541669845581,292.83758544921875,297.1499938964844,293.1499938964844,0.4726936221122741,-8299.818359375,304.1258544921875,0.8721122145652771,0.5010117888450623,0.4770039021968841,292.88507080078125,297.1499938964844,293.1499938964844,0.4726820886135101,-6128.14794921875,304.1304016113281,0.8719199895858765,0.5005457401275635,0.3520829081535339,292.8075561523437,297.1499938964844,293.1499938964844,0.5212641358375549,-8957.439453125,304.1200866699219,0.8952085971832275,0.5417748689651489,0.5150046348571777,292.96160888671875,297.1499938964844,293.1499938964844,0.0388082526624202,-6135.9111328125,304.1430358886719,0.4416985511779785,0.0730194747447967,0.3522183299064636,289.7361145019531,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.7369079589844,1.0,0.5141053795814514,0.5809355974197388,0.5809355974197388,1.0,1.0,-2.431701183319092,0.9818607568740844,1.449840426445007,0.4240821301937103,0.0,0.0,1.0,174.93365478515625,154.0,22.779163360595703,-25935.869140625,1541.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39178466796875,307.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067634224891663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157877505756,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372900,292.9577941894531,297.1499938964844,293.1499938964844,0.3151510059833526,-5739.33935546875,304.1429443359375,0.7915480732917786,0.3623406589031219,0.3296312391757965,292.8494873046875,297.1499938964844,293.1499938964844,0.4742311239242553,-8319.80859375,304.12744140625,0.8787682056427002,0.5026283264160156,0.4783520400524139,292.8951110839844,297.1499938964844,293.1499938964844,0.4739010035991668,-6139.81201171875,304.1317443847656,0.8784275054931641,0.5019275546073914,0.3529061675071716,292.81903076171875,297.1499938964844,293.1499938964844,0.5233837962150574,-8984.630859375,304.1216735839844,0.9023416638374328,0.54385906457901,0.5167837738990784,292.9703369140625,297.1499938964844,293.1499938964844,0.0392293445765972,-6169.263671875,304.1435546875,0.4479577243328094,0.0736913383007049,0.3543073236942291,289.74365234375,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.9698486328125,289.7445068359375,1.0,0.5115638375282288,0.5815747380256653,0.5815747380256653,1.0,1.0,-2.439290761947632,0.9859342575073242,1.453356385231018,0.4264875054359436,0.0,0.0,1.0,169.9091796875,154.0,22.1839656829834,-26034.814453125,1530.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.45281982421875,307.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.064453125,28800.0,0.0,0.0,0.6096078157424927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928836107254028,1.6929073333740234,-2.3667909772484563e-05,0.0,0.0006186744431033,0.0,0.0,539.434814453125,0.0,0.0,0.0,0.9391729235649108,4.0,0.0,1.0
372960,292.9680480957031,297.1499938964844,293.1499938964844,0.3147632181644439,-5732.68603515625,304.1449279785156,0.7974572777748108,0.3627620637416839,0.3298405408859253,292.86114501953125,297.1499938964844,293.1499938964844,0.4749135076999664,-8327.263671875,304.1303100585937,0.8858886361122131,0.5041506290435791,0.4796122312545776,292.90484619140625,297.1499938964844,293.1499938964844,0.4742988348007202,-6142.572265625,304.1343688964844,0.8854132890701294,0.5032458305358887,0.3536844849586487,292.8301696777344,297.1499938964844,293.1499938964844,0.5245890617370605,-8998.68359375,304.1246337890625,0.9102158546447754,0.5458645224571228,0.5184878706932068,292.9786376953125,297.1499938964844,293.1499938964844,0.039528239518404,-6191.373046875,304.1441650390625,0.4547151625156402,0.0743360668420791,0.3562498688697815,289.7707824707031,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.9781799316406,289.7730712890625,1.0,0.5088467001914978,0.5822247862815857,0.5822247862815857,1.0,1.0,-2.446372985839844,0.9897911548614502,1.4565818309783936,0.4287906289100647,0.0,0.0,1.0,164.7222900390625,142.0,48.33193206787109,-26219.45703125,1518.5672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5028991699219,307.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.794921875,28800.0,0.0,0.0,0.612449586391449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171748876571655,1.717199206352234,-2.435200804029592e-05,0.0,0.0006215584580786,0.0,0.0,562.9909057617188,0.0,0.0,0.0,0.9378490447998048,4.0,0.0,1.0
373020,292.9877624511719,297.1499938964844,293.1499938964844,0.3143253624439239,-5725.1689453125,304.1473388671875,0.8102253079414368,0.3633719682693481,0.3300362229347229,292.88360595703125,297.1499938964844,293.1499938964844,0.476795881986618,-8350.765625,304.1336975097656,0.9014769196510316,0.5069133639335632,0.4818506240844726,292.92333984375,297.1499938964844,293.1499938964844,0.4757246077060699,-6155.6005859375,304.1371459960937,0.9007869362831116,0.5057018995285034,0.3551011383533478,292.8514709472656,297.1499938964844,293.1499938964844,0.5276438593864441,-9037.0966796875,304.1279602050781,0.9286676645278932,0.54964679479599,0.5216619372367859,292.9941101074219,297.1499938964844,293.1499938964844,0.0401436649262905,-6238.8427734375,304.14508056640625,0.469133585691452,0.075540691614151,0.3597031235694885,289.80096435546875,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99365234375,289.8022155761719,1.0,0.5029705166816711,0.5835562348365784,0.5835562348365784,1.0,1.0,-2.458962917327881,0.9968289732933044,1.4621338844299316,0.4330730438232422,0.0,0.0,1.0,154.01449584960938,130.0,41.32910537719727,-26409.126953125,1490.1658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6040344238281,307.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.617827296257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006270161829888,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373080,292.9877624511719,297.1499938964844,293.1499938964844,0.3143253624439239,-5725.1689453125,304.1473388671875,0.8102253079414368,0.3633719682693481,0.3300362229347229,292.88360595703125,297.1499938964844,293.1499938964844,0.476795881986618,-8350.765625,304.1336975097656,0.9014769196510316,0.5069133639335632,0.4818506240844726,292.92333984375,297.1499938964844,293.1499938964844,0.4757246077060699,-6155.6005859375,304.1371459960937,0.9007869362831116,0.5057018995285034,0.3551011383533478,292.8514709472656,297.1499938964844,293.1499938964844,0.5276438593864441,-9037.0966796875,304.1279602050781,0.9286676645278932,0.54964679479599,0.5216619372367859,292.9941101074219,297.1499938964844,293.1499938964844,0.0401436649262905,-6238.8427734375,304.14508056640625,0.469133585691452,0.075540691614151,0.3597031235694885,289.80096435546875,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99365234375,289.8022155761719,1.0,0.5029705166816711,0.5835562348365784,0.5835562348365784,1.0,1.0,-2.458962917327881,0.9968289732933044,1.4621338844299316,0.4330730438232422,0.0,0.0,1.0,154.01449584960938,130.0,41.32910537719727,-26409.126953125,1490.1658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6040344238281,307.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.617827296257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006270161829888,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373140,293.0063171386719,297.1499938964844,293.1499938964844,0.3137116730213165,-5715.4013671875,304.14923095703125,0.8236794471740723,0.363717257976532,0.3299754858016968,292.90496826171875,297.1499938964844,293.1499938964844,0.4784343838691711,-8371.35546875,304.1363830566406,0.920242428779602,0.509329617023468,0.4837491810321808,292.9405822753906,297.1499938964844,293.1499938964844,0.4770646393299103,-6168.10302734375,304.1391906738281,0.919312596321106,0.5079485177993774,0.3563619554042816,292.8714294433594,297.1499938964844,293.1499938964844,0.5305452942848206,-9073.9404296875,304.1304626464844,0.9493314027786256,0.5531582236289978,0.5245665907859802,293.0081787109375,297.1499938964844,293.1499938964844,0.0406654588878154,-6279.19775390625,304.1458435058594,0.4814238846302032,0.0766346454620361,0.3626108169555664,289.8246459960937,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.8258361816406,1.0,0.4966150224208832,0.5849159359931946,0.5849159359931946,1.0,1.0,-2.469670057296753,1.0030462741851809,1.4666237831115725,0.4369560182094574,0.0,0.0,1.0,143.00875854492188,118.0,35.4277458190918,-26575.556640625,1457.7598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.717041015625,308.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6226574778556824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.0006319181993603,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373200,293.0063171386719,297.1499938964844,293.1499938964844,0.3137116730213165,-5715.4013671875,304.14923095703125,0.8236794471740723,0.363717257976532,0.3299754858016968,292.90496826171875,297.1499938964844,293.1499938964844,0.4784343838691711,-8371.35546875,304.1363830566406,0.920242428779602,0.509329617023468,0.4837491810321808,292.9405822753906,297.1499938964844,293.1499938964844,0.4770646393299103,-6168.10302734375,304.1391906738281,0.919312596321106,0.5079485177993774,0.3563619554042816,292.8714294433594,297.1499938964844,293.1499938964844,0.5305452942848206,-9073.9404296875,304.1304626464844,0.9493314027786256,0.5531582236289978,0.5245665907859802,293.0081787109375,297.1499938964844,293.1499938964844,0.0406654588878154,-6279.19775390625,304.1458435058594,0.4814238846302032,0.0766346454620361,0.3626108169555664,289.8246459960937,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.8258361816406,1.0,0.4966150224208832,0.5849159359931946,0.5849159359931946,1.0,1.0,-2.469670057296753,1.0030462741851809,1.4666237831115725,0.4369560182094574,0.0,0.0,1.0,143.00875854492188,118.0,35.4277458190918,-26575.556640625,1457.7598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.717041015625,308.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6226574778556824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.0006319181993603,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373260,293.0238037109375,297.1499938964844,293.1499938964844,0.3121435046195984,-5691.30517578125,304.15203857421875,0.8386573195457458,0.3638148307800293,0.3296884000301361,292.92535400390625,297.1499938964844,293.1499938964844,0.478620171546936,-8371.197265625,304.1405334472656,0.9425767064094543,0.5114016532897949,0.4853216111660003,292.9567565917969,297.1499938964844,293.1499938964844,0.477103054523468,-6166.806640625,304.14263916015625,0.9415883421897888,0.5099723935127258,0.3574689626693725,292.8902893066406,297.1499938964844,293.1499938964844,0.5319520235061646,-9089.86328125,304.134521484375,0.970616579055786,0.5563907623291016,0.5272083282470703,293.0210266113281,297.1499938964844,293.1499938964844,0.0409527607262134,-6298.853515625,304.146728515625,0.493018627166748,0.0776232406497001,0.3650176525115967,289.87506103515625,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02069091796875,289.8768310546875,1.0,0.4898639917373657,0.5863016247749329,0.5863016247749329,1.0,1.0,-2.47861123085022,1.008490800857544,1.4701204299926758,0.4404630362987518,0.0,0.0,1.0,131.82923889160156,106.0,55.67134094238281,-26823.671875,1422.061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086853027344,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272868514060974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0006366163725033,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373320,293.0238037109375,297.1499938964844,293.1499938964844,0.3121435046195984,-5691.30517578125,304.15203857421875,0.8386573195457458,0.3638148307800293,0.3296884000301361,292.92535400390625,297.1499938964844,293.1499938964844,0.478620171546936,-8371.197265625,304.1405334472656,0.9425767064094543,0.5114016532897949,0.4853216111660003,292.9567565917969,297.1499938964844,293.1499938964844,0.477103054523468,-6166.806640625,304.14263916015625,0.9415883421897888,0.5099723935127258,0.3574689626693725,292.8902893066406,297.1499938964844,293.1499938964844,0.5319520235061646,-9089.86328125,304.134521484375,0.970616579055786,0.5563907623291016,0.5272083282470703,293.0210266113281,297.1499938964844,293.1499938964844,0.0409527607262134,-6298.853515625,304.146728515625,0.493018627166748,0.0776232406497001,0.3650176525115967,289.87506103515625,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02069091796875,289.8768310546875,1.0,0.4898639917373657,0.5863016247749329,0.5863016247749329,1.0,1.0,-2.47861123085022,1.008490800857544,1.4701204299926758,0.4404630362987518,0.0,0.0,1.0,131.82923889160156,106.0,55.67134094238281,-26823.671875,1422.061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086853027344,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272868514060974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0006366163725033,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373380,293.0401916503906,297.1499938964844,293.1499938964844,0.3108028769493103,-5671.1884765625,304.1535949707031,0.8563950061798096,0.3636839985847473,0.3291897773742676,292.9449157714844,297.1499938964844,293.1499938964844,0.4790958166122436,-8376.14453125,304.14288330078125,0.9663591980934144,0.5131274461746216,0.4865670502185821,292.9719543457031,297.1499938964844,293.1499938964844,0.4775812327861786,-6170.79638671875,304.144287109375,0.965499222278595,0.5117859244346619,0.3584241569042206,292.907958984375,297.1499938964844,293.1499938964844,0.5338123440742493,-9113.1396484375,304.1365661621094,0.9911674857139589,0.5593886971473694,0.5296139121055603,293.0327453613281,297.1499938964844,293.1499938964844,0.0412307120859622,-6319.16748046875,304.1473693847656,0.5059725642204285,0.0785130485892295,0.3669620156288147,289.90557861328125,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.906982421875,1.0,0.4827651679515838,0.5876848697662354,0.5876848697662354,1.0,1.0,-2.4858837127685547,1.0131733417510986,1.4727102518081665,0.4435810148715973,0.0,0.0,1.0,120.54398345947266,124.0,45.53125381469727,-26963.904296875,1383.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066162109375,308.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.6314790844917297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.5500588890281502e-05,0.0,0.0006408710032701,0.0,0.0,603.2880859375,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373440,293.0401916503906,297.1499938964844,293.1499938964844,0.3108028769493103,-5671.1884765625,304.1535949707031,0.8563950061798096,0.3636839985847473,0.3291897773742676,292.9449157714844,297.1499938964844,293.1499938964844,0.4790958166122436,-8376.14453125,304.14288330078125,0.9663591980934144,0.5131274461746216,0.4865670502185821,292.9719543457031,297.1499938964844,293.1499938964844,0.4775812327861786,-6170.79638671875,304.144287109375,0.965499222278595,0.5117859244346619,0.3584241569042206,292.907958984375,297.1499938964844,293.1499938964844,0.5338123440742493,-9113.1396484375,304.1365661621094,0.9911674857139589,0.5593886971473694,0.5296139121055603,293.0327453613281,297.1499938964844,293.1499938964844,0.0412307120859622,-6319.16748046875,304.1473693847656,0.5059725642204285,0.0785130485892295,0.3669620156288147,289.90557861328125,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.906982421875,1.0,0.4827651679515838,0.5876848697662354,0.5876848697662354,1.0,1.0,-2.4858837127685547,1.0131733417510986,1.4727102518081665,0.4435810148715973,0.0,0.0,1.0,120.54398345947266,124.0,45.53125381469727,-26963.904296875,1383.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066162109375,308.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.6314790844917297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.5500588890281502e-05,0.0,0.0006408710032701,0.0,0.0,603.2880859375,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373500,293.0481872558594,297.1499938964844,293.1499938964844,0.3102656006813049,-5663.23291015625,304.1539001464844,0.8587134480476379,0.3635076284408569,0.3290209770202636,292.9544677734375,297.1499938964844,293.1499938964844,0.4794405102729797,-8380.3896484375,304.1435546875,0.9696003794670104,0.5138454437255859,0.4872360825538635,292.97930908203125,297.1499938964844,293.1499938964844,0.4779883027076721,-6174.7197265625,304.14459228515625,0.968807578086853,0.5125989317893982,0.3589725196361542,292.9164428710937,297.1499938964844,293.1499938964844,0.5349043607711792,-9127.291015625,304.13702392578125,0.9940351247787476,0.5607848763465881,0.5309046506881714,293.038330078125,297.1499938964844,293.1499938964844,0.041508499532938,-6340.81982421875,304.1473388671875,0.50843346118927,0.0789012461900711,0.3685583174228668,289.9186096191406,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.0373840332031,289.9197998046875,1.0,0.4830554723739624,0.5883325934410095,0.5883325934410095,1.0,1.0,-2.490608930587769,1.0159696340560913,1.4746392965316772,0.4453100562095642,0.0,0.0,1.0,119.29767608642578,124.0,40.61772537231445,-27039.373046875,1384.2132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9585876464844,308.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.693359375,30960.0,0.0,0.0,0.6333940625190735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576897144317627,1.757715344429016,-2.551468242018018e-05,0.0,0.0006428144406527,0.0,0.0,603.788330078125,0.0,0.0,0.0,0.974545121192932,4.0,0.0,1.0
373560,293.05621337890625,297.1499938964844,293.1499938964844,0.3093267977237701,-5649.03271484375,304.1549072265625,0.856456458568573,0.3632183969020843,0.3288589119911194,292.96405029296875,297.1499938964844,293.1499938964844,0.4791523516178131,-8375.3125,304.145263671875,0.9676345586776732,0.5144416093826294,0.4879010021686554,292.98663330078125,297.1499938964844,293.1499938964844,0.4778009057044983,-6172.13916015625,304.1459045410156,0.9669002890586852,0.5133194327354431,0.3595393300056457,292.9249267578125,297.1499938964844,293.1499938964844,0.5353235602378845,-9131.73046875,304.1386413574219,0.9927478432655334,0.5620790719985962,0.532214343547821,293.0438842773437,297.1499938964844,293.1499938964844,0.0417554415762424,-6358.8681640625,304.1473693847656,0.507940411567688,0.0792232900857925,0.370379626750946,289.9477844238281,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.0425720214844,289.9500427246094,1.0,0.4848403334617615,0.5889562368392944,0.5889562368392944,1.0,1.0,-2.4956557750701904,1.0188782215118408,1.4767776727676392,0.4471189379692077,0.0,0.0,1.0,120.66510772705078,142.0,59.96701431274414,-27199.857421875,1396.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99688720703125,308.347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,30674.150390625,30960.0,0.0,0.0,0.6353538632392883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78135085105896,1.7813770771026611,-2.6206236725556664e-05,0.0,0.0006448033964261,0.0,0.0,628.5018920898438,0.0,0.0,0.0,0.9728577733039856,4.0,0.0,1.0
373620,293.07232666015625,297.1499938964844,293.1499938964844,0.3080741465091705,-5630.58447265625,304.15533447265625,0.8440579175949097,0.3623278737068176,0.3284315466880798,292.9831237792969,297.1499938964844,293.1499938964844,0.4795113205909729,-8379.5126953125,304.1462097167969,0.9537962079048156,0.5152864456176758,0.4890914857387543,293.0011901855469,297.1499938964844,293.1499938964844,0.4784672260284424,-6178.64404296875,304.1461181640625,0.9532151818275452,0.5145092010498047,0.3606342673301697,292.9417724609375,297.1499938964844,293.1499938964844,0.5372640490531921,-9157.025390625,304.1391296386719,0.9821236729621888,0.5643674731254578,0.5347394347190857,293.0549621582031,297.1499938964844,293.1499938964844,0.0423981100320816,-6409.11279296875,304.1471862792969,0.5016440153121948,0.0796679779887199,0.3740591406822204,289.9766540527344,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.97772216796875,1.0,0.49171844124794,0.5901802182197571,0.5901802182197571,1.0,1.0,-2.505343437194824,1.0244826078414917,1.4808608293533323,0.450624406337738,0.0,0.0,1.0,128.3656005859375,160.0,42.650089263916016,-27346.873046875,1441.6226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06671142578125,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391283273696899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486340425908,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373680,293.07232666015625,297.1499938964844,293.1499938964844,0.3080741465091705,-5630.58447265625,304.15533447265625,0.8440579175949097,0.3623278737068176,0.3284315466880798,292.9831237792969,297.1499938964844,293.1499938964844,0.4795113205909729,-8379.5126953125,304.1462097167969,0.9537962079048156,0.5152864456176758,0.4890914857387543,293.0011901855469,297.1499938964844,293.1499938964844,0.4784672260284424,-6178.64404296875,304.1461181640625,0.9532151818275452,0.5145092010498047,0.3606342673301697,292.9417724609375,297.1499938964844,293.1499938964844,0.5372640490531921,-9157.025390625,304.1391296386719,0.9821236729621888,0.5643674731254578,0.5347394347190857,293.0549621582031,297.1499938964844,293.1499938964844,0.0423981100320816,-6409.11279296875,304.1471862792969,0.5016440153121948,0.0796679779887199,0.3740591406822204,289.9766540527344,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.97772216796875,1.0,0.49171844124794,0.5901802182197571,0.5901802182197571,1.0,1.0,-2.505343437194824,1.0244826078414917,1.4808608293533323,0.450624406337738,0.0,0.0,1.0,128.3656005859375,160.0,42.650089263916016,-27346.873046875,1441.6226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06671142578125,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391283273696899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486340425908,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373740,293.0882263183594,297.1499938964844,293.1499938964844,0.3068918883800506,-5613.34521484375,304.155517578125,0.8269835114479065,0.3610721826553345,0.3278350234031677,293.0018920898437,297.1499938964844,293.1499938964844,0.4799921214580536,-8385.6923828125,304.14666748046875,0.9318922758102416,0.5157085061073303,0.4900546073913574,293.01531982421875,297.1499938964844,293.1499938964844,0.4794126451015472,-6188.1953125,304.1458435058594,0.931594729423523,0.5154147148132324,0.3616555333137512,292.95819091796875,297.1499938964844,293.1499938964844,0.5394541621208191,-9185.955078125,304.1390991210937,0.9639632105827332,0.5663105249404907,0.5371083617210388,293.0658264160156,297.1499938964844,293.1499938964844,0.0430297031998634,-6459.1513671875,304.1470642089844,0.4920028150081634,0.0798712000250816,0.3774583637714386,289.9945678710937,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.9953918457031,1.0,0.5013582110404968,0.5913834571838379,0.5913834571838379,1.0,1.0,-2.513942241668701,1.0295698642730713,1.48437237739563,0.4538599848747253,0.0,0.0,1.0,140.5228729248047,178.0,29.505434036254883,-27470.568359375,1504.8358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14093017578125,308.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425718069076538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521287141367,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373800,293.0882263183594,297.1499938964844,293.1499938964844,0.3068918883800506,-5613.34521484375,304.155517578125,0.8269835114479065,0.3610721826553345,0.3278350234031677,293.0018920898437,297.1499938964844,293.1499938964844,0.4799921214580536,-8385.6923828125,304.14666748046875,0.9318922758102416,0.5157085061073303,0.4900546073913574,293.01531982421875,297.1499938964844,293.1499938964844,0.4794126451015472,-6188.1953125,304.1458435058594,0.931594729423523,0.5154147148132324,0.3616555333137512,292.95819091796875,297.1499938964844,293.1499938964844,0.5394541621208191,-9185.955078125,304.1390991210937,0.9639632105827332,0.5663105249404907,0.5371083617210388,293.0658264160156,297.1499938964844,293.1499938964844,0.0430297031998634,-6459.1513671875,304.1470642089844,0.4920028150081634,0.0798712000250816,0.3774583637714386,289.9945678710937,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.9953918457031,1.0,0.5013582110404968,0.5913834571838379,0.5913834571838379,1.0,1.0,-2.513942241668701,1.0295698642730713,1.48437237739563,0.4538599848747253,0.0,0.0,1.0,140.5228729248047,178.0,29.505434036254883,-27470.568359375,1504.8358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14093017578125,308.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425718069076538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521287141367,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373860,293.10382080078125,297.1499938964844,293.1499938964844,0.3049300909042358,-5584.14599609375,304.15692138671875,0.8085097074508667,0.3594784140586853,0.3270363807678222,293.0203552246094,297.1499938964844,293.1499938964844,0.4792859256267547,-8374.59765625,304.1488952636719,0.9081726670265198,0.5157153606414795,0.490738570690155,293.0290222167969,297.1499938964844,293.1499938964844,0.4793342351913452,-6186.6298828125,304.14727783203125,0.9082735180854796,0.5160471796989441,0.3625682890415191,292.9742126464844,297.1499938964844,293.1499938964844,0.540442705154419,-9197.7060546875,304.1410217285156,0.941645324230194,0.5679200887680054,0.5392723679542542,293.0763244628906,297.1499938964844,293.1499938964844,0.0434604175388813,-6491.416015625,304.1473083496094,0.4811776578426361,0.0798722878098487,0.380429208278656,290.0349426269531,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361328125,1.0,0.5124559998512268,0.5925811529159546,0.5925811529159546,1.0,1.0,-2.5210719108581543,1.0339821577072144,1.48708975315094,0.4567480981349945,0.0,0.0,1.0,155.42662048339844,196.0,43.73762130737305,-27670.267578125,1578.292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1913757324219,308.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6459997892379761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556076114065,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373920,293.10382080078125,297.1499938964844,293.1499938964844,0.3049300909042358,-5584.14599609375,304.15692138671875,0.8085097074508667,0.3594784140586853,0.3270363807678222,293.0203552246094,297.1499938964844,293.1499938964844,0.4792859256267547,-8374.59765625,304.1488952636719,0.9081726670265198,0.5157153606414795,0.490738570690155,293.0290222167969,297.1499938964844,293.1499938964844,0.4793342351913452,-6186.6298828125,304.14727783203125,0.9082735180854796,0.5160471796989441,0.3625682890415191,292.9742126464844,297.1499938964844,293.1499938964844,0.540442705154419,-9197.7060546875,304.1410217285156,0.941645324230194,0.5679200887680054,0.5392723679542542,293.0763244628906,297.1499938964844,293.1499938964844,0.0434604175388813,-6491.416015625,304.1473083496094,0.4811776578426361,0.0798722878098487,0.380429208278656,290.0349426269531,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361328125,1.0,0.5124559998512268,0.5925811529159546,0.5925811529159546,1.0,1.0,-2.5210719108581543,1.0339821577072144,1.48708975315094,0.4567480981349945,0.0,0.0,1.0,155.42662048339844,196.0,43.73762130737305,-27670.267578125,1578.292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1913757324219,308.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6459997892379761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556076114065,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
