time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373980,293.118896484375,297.1499938964844,293.1499938964844,0.3032295107841491,-5559.2587890625,304.1574401855469,0.7893657684326172,0.3575904965400696,0.3260278701782226,293.03839111328125,297.1499938964844,293.1499938964844,0.4789804220199585,-8369.849609375,304.1497497558594,0.8875979781150818,0.5153456926345825,0.4911250174045563,293.0421142578125,297.1499938964844,293.1499938964844,0.4798276424407959,-6191.48193359375,304.1473693847656,0.8881188035011292,0.5164554119110107,0.3633650541305542,292.9895935058594,297.1499938964844,293.1499938964844,0.5420193076133728,-9218.2548828125,304.1413879394531,0.9188226461410522,0.5692545175552368,0.5412298440933228,293.0863342285156,297.1499938964844,293.1499938964844,0.0438909605145454,-6525.03759765625,304.1474914550781,0.4687448740005493,0.079707995057106,0.3829366266727447,290.0549621582031,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.05584716796875,1.0,0.5242159366607666,0.5937711000442505,0.5937711000442505,1.0,1.0,-2.5266475677490234,1.0376790761947632,1.4889686107635498,0.4592614471912384,0.0,0.0,1.0,171.9923095703125,214.0,31.724594116210938,-27766.5234375,1657.1654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24835205078125,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491535305976868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006588083342649,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374040,293.118896484375,297.1499938964844,293.1499938964844,0.3032295107841491,-5559.2587890625,304.1574401855469,0.7893657684326172,0.3575904965400696,0.3260278701782226,293.03839111328125,297.1499938964844,293.1499938964844,0.4789804220199585,-8369.849609375,304.1497497558594,0.8875979781150818,0.5153456926345825,0.4911250174045563,293.0421142578125,297.1499938964844,293.1499938964844,0.4798276424407959,-6191.48193359375,304.1473693847656,0.8881188035011292,0.5164554119110107,0.3633650541305542,292.9895935058594,297.1499938964844,293.1499938964844,0.5420193076133728,-9218.2548828125,304.1413879394531,0.9188226461410522,0.5692545175552368,0.5412298440933228,293.0863342285156,297.1499938964844,293.1499938964844,0.0438909605145454,-6525.03759765625,304.1474914550781,0.4687448740005493,0.079707995057106,0.3829366266727447,290.0549621582031,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.05584716796875,1.0,0.5242159366607666,0.5937711000442505,0.5937711000442505,1.0,1.0,-2.5266475677490234,1.0376790761947632,1.4889686107635498,0.4592614471912384,0.0,0.0,1.0,171.9923095703125,214.0,31.724594116210938,-27766.5234375,1657.1654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24835205078125,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491535305976868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006588083342649,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374100,293.126220703125,297.1499938964844,293.1499938964844,0.3023214340209961,-5545.97216796875,304.1577453613281,0.7803155779838562,0.3565440773963928,0.3254463970661163,293.0472106933594,297.1499938964844,293.1499938964844,0.4787409901618957,-8366.2802734375,304.1502380371094,0.8780364394187927,0.5150266885757446,0.491207867860794,293.04840087890625,297.1499938964844,293.1499938964844,0.4800547957420349,-6193.70263671875,304.1474304199219,0.8787904977798462,0.5165842175483704,0.3637225031852722,292.9970092773437,297.1499938964844,293.1499938964844,0.5427700281143188,-9228.015625,304.1415710449219,0.908408224582672,0.5698286890983582,0.5421363711357117,293.09112548828125,297.1499938964844,293.1499938964844,0.0440761148929595,-6539.47802734375,304.1476135253906,0.461329847574234,0.0795738697052002,0.384022444486618,290.0638122558594,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0882873535156,290.0646667480469,1.0,0.53019118309021,0.5943599343299866,0.5943599343299866,1.0,1.0,-2.528872489929199,1.0392645597457886,1.4896079301834106,0.4603782892227173,0.0,0.0,1.0,180.6791076660156,214.0,28.52342987060547,-27810.548828125,1697.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28125,308.62957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.966796875,33120.0,0.0,0.0,0.6505937576293945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201799392700195,1.8202072381973269,-2.7361149477656e-05,0.0,0.0006602699868381,0.0,0.0,670.5039672851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1333923339844,297.1499938964844,293.1499938964844,0.301111102104187,-5527.9970703125,304.1585388183594,0.7717332243919373,0.3554331064224243,0.324814110994339,293.055908203125,297.1499938964844,293.1499938964844,0.4780325889587402,-8355.8232421875,304.1514892578125,0.869003176689148,0.5146194100379944,0.4912173748016357,293.0545654296875,297.1499938964844,293.1499938964844,0.4798552691936493,-6191.26513671875,304.14825439453125,0.8699989318847656,0.5166628956794739,0.364052265882492,293.0042724609375,297.1499938964844,293.1499938964844,0.5430331826210022,-9230.7646484375,304.14263916015625,0.8991959095001221,0.5703414082527161,0.5429948568344116,293.09576416015625,297.1499938964844,293.1499938964844,0.0441898927092552,-6547.447265625,304.1478576660156,0.4539265036582947,0.0794103443622589,0.3850071728229522,290.0826416015625,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0931701660156,290.083984375,1.0,0.5361736416816711,0.5949428081512451,0.5949428081512451,1.0,1.0,-2.530735731124878,1.0406789779663086,1.4900567531585691,0.4614031016826629,0.0,0.0,1.0,189.5500946044922,232.0,39.32699203491211,-27893.201171875,1738.5531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3094482421875,308.6702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6520206928253174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006617181352339,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1471862792969,297.1499938964844,293.1499938964844,0.2989661991596222,-5496.55078125,304.1592712402344,0.756070613861084,0.3530592024326324,0.3234145045280456,293.07293701171875,297.1499938964844,293.1499938964844,0.4769954979419708,-8340.921875,304.1527099609375,0.8525584936141968,0.5135466456413269,0.4910044074058532,293.0663757324219,297.1499938964844,293.1499938964844,0.4799739718437195,-6192.22900390625,304.1486511230469,0.8540585041046143,0.5166839361190796,0.3646235466003418,293.01824951171875,297.1499938964844,293.1499938964844,0.5441078543663025,-9244.4873046875,304.143310546875,0.8825157284736633,0.5711963176727295,0.5445600748062134,293.10455322265625,297.1499938964844,293.1499938964844,0.0444392077624797,-6566.35302734375,304.14813232421875,0.4407021105289459,0.0789989531040191,0.3866665959358215,290.1029357910156,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.102783203125,290.1039428710937,1.0,0.5480523705482483,0.5960858464241028,0.5960858464241028,1.0,1.0,-2.533360242843628,1.0429818630218506,1.4903783798217771,0.4631652534008026,0.0,0.0,1.0,207.68289184570312,250.0,31.1783447265625,-27964.91015625,1820.5609130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3739013671875,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.654613196849823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643491797149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1471862792969,297.1499938964844,293.1499938964844,0.2989661991596222,-5496.55078125,304.1592712402344,0.756070613861084,0.3530592024326324,0.3234145045280456,293.07293701171875,297.1499938964844,293.1499938964844,0.4769954979419708,-8340.921875,304.1527099609375,0.8525584936141968,0.5135466456413269,0.4910044074058532,293.0663757324219,297.1499938964844,293.1499938964844,0.4799739718437195,-6192.22900390625,304.1486511230469,0.8540585041046143,0.5166839361190796,0.3646235466003418,293.01824951171875,297.1499938964844,293.1499938964844,0.5441078543663025,-9244.4873046875,304.143310546875,0.8825157284736633,0.5711963176727295,0.5445600748062134,293.10455322265625,297.1499938964844,293.1499938964844,0.0444392077624797,-6566.35302734375,304.14813232421875,0.4407021105289459,0.0789989531040191,0.3866665959358215,290.1029357910156,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.102783203125,290.1039428710937,1.0,0.5480523705482483,0.5960858464241028,0.5960858464241028,1.0,1.0,-2.533360242843628,1.0429818630218506,1.4903783798217771,0.4631652534008026,0.0,0.0,1.0,207.68289184570312,250.0,31.1783447265625,-27964.91015625,1820.5609130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3739013671875,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.654613196849823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643491797149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16015625,297.1499938964844,293.1499938964844,0.2966156899929046,-5462.021484375,304.1600952148437,0.7423369884490967,0.3504960536956787,0.3218569159507751,293.0894470214844,297.1499938964844,293.1499938964844,0.475560188293457,-8320.4365234375,304.1542053222656,0.838126003742218,0.5121515393257141,0.4904983043670654,293.0775146484375,297.1499938964844,293.1499938964844,0.4798770248889923,-6190.91650390625,304.1492614746094,0.8401647806167603,0.5165414214134216,0.3650899529457092,293.031494140625,297.1499938964844,293.1499938964844,0.5449017286300659,-9254.333984375,304.14422607421875,0.8677219748497009,0.5718436241149902,0.5459418296813965,293.1127319335937,297.1499938964844,293.1499938964844,0.0446003563702106,-6578.00732421875,304.14849853515625,0.4295214712619781,0.078491024672985,0.3879380226135254,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254272460937,1.0,0.5597020387649536,0.5971864461898804,0.5971864461898804,1.0,1.0,-2.534630060195923,1.0446233749389648,1.4900065660476685,0.4645577669143677,0.0,0.0,1.0,226.1309356689453,238.0,30.619518280029297,-28035.775390625,1902.089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477233886719,308.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568304896354675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665994878858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16015625,297.1499938964844,293.1499938964844,0.2966156899929046,-5462.021484375,304.1600952148437,0.7423369884490967,0.3504960536956787,0.3218569159507751,293.0894470214844,297.1499938964844,293.1499938964844,0.475560188293457,-8320.4365234375,304.1542053222656,0.838126003742218,0.5121515393257141,0.4904983043670654,293.0775146484375,297.1499938964844,293.1499938964844,0.4798770248889923,-6190.91650390625,304.1492614746094,0.8401647806167603,0.5165414214134216,0.3650899529457092,293.031494140625,297.1499938964844,293.1499938964844,0.5449017286300659,-9254.333984375,304.14422607421875,0.8677219748497009,0.5718436241149902,0.5459418296813965,293.1127319335937,297.1499938964844,293.1499938964844,0.0446003563702106,-6578.00732421875,304.14849853515625,0.4295214712619781,0.078491024672985,0.3879380226135254,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254272460937,1.0,0.5597020387649536,0.5971864461898804,0.5971864461898804,1.0,1.0,-2.534630060195923,1.0446233749389648,1.4900065660476685,0.4645577669143677,0.0,0.0,1.0,226.1309356689453,238.0,30.619518280029297,-28035.775390625,1902.089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477233886719,308.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568304896354675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665994878858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1725158691406,297.1499938964844,293.1499938964844,0.293394386768341,-5414.2568359375,304.1621398925781,0.7369508743286133,0.3477335274219513,0.3196670711040497,293.105712890625,297.1499938964844,293.1499938964844,0.4729196429252624,-8282.5546875,304.1572570800781,0.8331083655357361,0.510389506816864,0.489186555147171,293.0883178710937,297.1499938964844,293.1499938964844,0.478744626045227,-6178.49267578125,304.1514587402344,0.8358017206192017,0.5161877870559692,0.3650676608085632,293.04443359375,297.1499938964844,293.1499938964844,0.5445500612258911,-9247.974609375,304.14678955078125,0.8633127212524414,0.5722246170043945,0.546615719795227,293.1206359863281,297.1499938964844,293.1499938964844,0.0441373996436595,-6538.08642578125,304.1497802734375,0.4251659512519836,0.077834740281105,0.3863574564456939,290.15338134765625,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.15509033203125,1.0,0.5620786547660828,0.5983700156211853,0.5983700156211853,1.0,1.0,-2.5293147563934326,1.0433290004730225,1.4859857559204102,0.4645464718341827,0.0,0.0,1.0,232.16091918945312,226.0,40.0366325378418,-28070.44921875,1920.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5310363769531,308.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586447358131409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684407126158,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1725158691406,297.1499938964844,293.1499938964844,0.293394386768341,-5414.2568359375,304.1621398925781,0.7369508743286133,0.3477335274219513,0.3196670711040497,293.105712890625,297.1499938964844,293.1499938964844,0.4729196429252624,-8282.5546875,304.1572570800781,0.8331083655357361,0.510389506816864,0.489186555147171,293.0883178710937,297.1499938964844,293.1499938964844,0.478744626045227,-6178.49267578125,304.1514587402344,0.8358017206192017,0.5161877870559692,0.3650676608085632,293.04443359375,297.1499938964844,293.1499938964844,0.5445500612258911,-9247.974609375,304.14678955078125,0.8633127212524414,0.5722246170043945,0.546615719795227,293.1206359863281,297.1499938964844,293.1499938964844,0.0441373996436595,-6538.08642578125,304.1497802734375,0.4251659512519836,0.077834740281105,0.3863574564456939,290.15338134765625,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.15509033203125,1.0,0.5620786547660828,0.5983700156211853,0.5983700156211853,1.0,1.0,-2.5293147563934326,1.0433290004730225,1.4859857559204102,0.4645464718341827,0.0,0.0,1.0,232.16091918945312,226.0,40.0366325378418,-28070.44921875,1920.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5310363769531,308.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586447358131409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684407126158,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.183837890625,297.1499938964844,293.1499938964844,0.2894295156002044,-5355.22412109375,304.1647033691406,0.7359107136726379,0.3448638617992401,0.3170697689056396,293.1215209960937,297.1499938964844,293.1499938964844,0.4690665602684021,-8227.4736328125,304.1612548828125,0.8330119848251343,0.5083060264587402,0.4872481226921081,293.0985107421875,297.1499938964844,293.1499938964844,0.4765753149986267,-6155.19189453125,304.15460205078125,0.8364781141281128,0.5156804919242859,0.364698052406311,293.0568542480469,297.1499938964844,293.1499938964844,0.5430001616477966,-9225.103515625,304.15045166015625,0.8644174337387085,0.5723802447319031,0.5467537641525269,293.1280212402344,297.1499938964844,293.1499938964844,0.0431988090276718,-6458.78173828125,304.15142822265625,0.4239884912967682,0.0770766586065292,0.3827696144580841,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.197021484375,1.0,0.5596931576728821,0.5995573997497559,0.5995573997497559,1.0,1.0,-2.5192792415618896,1.0398942232131958,1.4793851375579834,0.4633722007274627,0.0,0.0,1.0,230.4628753662109,214.0,54.31138229370117,-28086.189453125,1898.0003662109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.629150390625,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599466800689697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697619683109,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.183837890625,297.1499938964844,293.1499938964844,0.2894295156002044,-5355.22412109375,304.1647033691406,0.7359107136726379,0.3448638617992401,0.3170697689056396,293.1215209960937,297.1499938964844,293.1499938964844,0.4690665602684021,-8227.4736328125,304.1612548828125,0.8330119848251343,0.5083060264587402,0.4872481226921081,293.0985107421875,297.1499938964844,293.1499938964844,0.4765753149986267,-6155.19189453125,304.15460205078125,0.8364781141281128,0.5156804919242859,0.364698052406311,293.0568542480469,297.1499938964844,293.1499938964844,0.5430001616477966,-9225.103515625,304.15045166015625,0.8644174337387085,0.5723802447319031,0.5467537641525269,293.1280212402344,297.1499938964844,293.1499938964844,0.0431988090276718,-6458.78173828125,304.15142822265625,0.4239884912967682,0.0770766586065292,0.3827696144580841,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.197021484375,1.0,0.5596931576728821,0.5995573997497559,0.5995573997497559,1.0,1.0,-2.5192792415618896,1.0398942232131958,1.4793851375579834,0.4633722007274627,0.0,0.0,1.0,230.4628753662109,214.0,54.31138229370117,-28086.189453125,1898.0003662109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.629150390625,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599466800689697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697619683109,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1890869140625,297.1499938964844,293.1499938964844,0.2872646450996399,-5322.94384765625,304.1659545898437,0.7363746762275696,0.3434080481529236,0.3156851232051849,293.1291198730469,297.1499938964844,293.1499938964844,0.4667985141277313,-8195.1748046875,304.163330078125,0.8340746760368347,0.5071715116500854,0.4861181378364563,293.1033020019531,297.1499938964844,293.1499938964844,0.4752128422260284,-6140.69677734375,304.1562194824219,0.8379731178283691,0.5153957009315491,0.3644376397132873,293.062744140625,297.1499938964844,293.1499938964844,0.5418907403945923,-9209.18359375,304.1523742675781,0.8662347793579102,0.5724026560783386,0.5466967225074768,293.13140869140625,297.1499938964844,293.1499938964844,0.042631734162569,-6411.04150390625,304.1521911621094,0.4241315424442291,0.0766908228397369,0.3805895149707794,290.2191772460937,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.1351928710937,290.2216186523437,1.0,0.5573413968086243,0.6001295447349548,0.6001295447349548,1.0,1.0,-2.51325798034668,1.0376962423324585,1.4755618572235107,0.4625170230865478,0.0,0.0,1.0,227.8520965576172,214.0,61.07676696777344,-28091.0390625,1877.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68267822265625,309.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6603989005088806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006702209357172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19403076171875,297.1499938964844,293.1499938964844,0.2850106358528137,-5289.30615234375,304.1671447753906,0.7373068928718567,0.3419388234615326,0.3142594695091247,293.13653564453125,297.1499938964844,293.1499938964844,0.4643490016460418,-8160.37451171875,304.1653747558594,0.835666298866272,0.5059807896614075,0.484903484582901,293.1078491210937,297.1499938964844,293.1499938964844,0.4737091660499573,-6124.78076171875,304.1578369140625,0.8400300145149231,0.5150944590568542,0.3641425669193268,293.06842041015625,297.1499938964844,293.1499938964844,0.5406064987182617,-9190.9697265625,304.1542663574219,0.8686679005622864,0.5723944306373596,0.5465788841247559,293.1345520019531,297.1499938964844,293.1499938964844,0.0420258864760398,-6360.09765625,304.15289306640625,0.4246401786804199,0.0763068050146102,0.3782648146152496,290.2454528808594,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.13946533203125,290.2480773925781,1.0,0.5544595122337341,0.6006798148155212,0.6006798148155212,1.0,1.0,-2.506797313690185,1.0352747440338137,1.4715226888656616,0.4615313410758972,0.0,0.0,1.0,224.4495086669922,202.0,67.106201171875,-28094.466796875,1853.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381286621094,309.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6607229709625244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006705498090013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032470703125,297.1499938964844,293.1499938964844,0.2803000211715698,-5218.91796875,304.1692810058594,0.7402492761611938,0.3389545381069183,0.3113087117671966,293.1507568359375,297.1499938964844,293.1499938964844,0.4590031802654266,-8084.65478515625,304.16912841796875,0.8400713205337524,0.5034341812133789,0.4822544753551483,293.1163024902344,297.1499938964844,293.1499938964844,0.4703711569309234,-6089.6728515625,304.1607666015625,0.8454748392105103,0.514444887638092,0.3634723722934723,293.0791015625,297.1499938964844,293.1499938964844,0.5376181602478027,-9149.1298828125,304.1578063964844,0.8749880194664001,0.5722922086715698,0.546197235584259,293.1402282714844,297.1499938964844,293.1499938964844,0.040741179138422,-6252.1630859375,304.154052734375,0.4265407919883728,0.0755477920174598,0.3733497858047485,290.3023376464844,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.3052062988281,1.0,0.5475538372993469,0.6017040610313416,0.6017040610313416,1.0,1.0,-2.4929018020629883,1.0299075841903689,1.4629942178726196,0.4592421054840088,0.0,0.0,1.0,216.0033569335937,190.0,76.55367279052734,-28096.662109375,1797.8856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,309.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610033512115479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708343862555,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032470703125,297.1499938964844,293.1499938964844,0.2803000211715698,-5218.91796875,304.1692810058594,0.7402492761611938,0.3389545381069183,0.3113087117671966,293.1507568359375,297.1499938964844,293.1499938964844,0.4590031802654266,-8084.65478515625,304.16912841796875,0.8400713205337524,0.5034341812133789,0.4822544753551483,293.1163024902344,297.1499938964844,293.1499938964844,0.4703711569309234,-6089.6728515625,304.1607666015625,0.8454748392105103,0.514444887638092,0.3634723722934723,293.0791015625,297.1499938964844,293.1499938964844,0.5376181602478027,-9149.1298828125,304.1578063964844,0.8749880194664001,0.5722922086715698,0.546197235584259,293.1402282714844,297.1499938964844,293.1499938964844,0.040741179138422,-6252.1630859375,304.154052734375,0.4265407919883728,0.0755477920174598,0.3733497858047485,290.3023376464844,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.3052062988281,1.0,0.5475538372993469,0.6017040610313416,0.6017040610313416,1.0,1.0,-2.4929018020629883,1.0299075841903689,1.4629942178726196,0.4592421054840088,0.0,0.0,1.0,216.0033569335937,190.0,76.55367279052734,-28096.662109375,1797.8856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,309.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610033512115479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708343862555,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2116394042969,297.1499938964844,293.1499938964844,0.275400847196579,-5145.5693359375,304.1709899902344,0.7442997694015503,0.3359015882015228,0.3082484006881714,293.164306640625,297.1499938964844,293.1499938964844,0.4531899690628052,-8002.5458984375,304.17242431640625,0.8457427024841309,0.5006688237190247,0.4793473184108734,293.1240234375,297.1499938964844,293.1499938964844,0.4667143523693084,-6051.4580078125,304.16326904296875,0.8523485064506531,0.513732373714447,0.362719714641571,293.0889892578125,297.1499938964844,293.1499938964844,0.5342094302177429,-9101.9736328125,304.160888671875,0.882839560508728,0.5720806121826172,0.5456592440605164,293.1451416015625,297.1499938964844,293.1499938964844,0.0394024848937988,-6139.68994140625,304.1549377441406,0.4294043779373169,0.0747975558042526,0.3682292401790619,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.5396159887313843,0.6026211380958557,0.6026211380958557,1.0,1.0,-2.478030204772949,1.0239849090576172,1.4540451765060425,0.45660400390625,0.0,0.0,1.0,206.1889495849609,178.0,82.6792984008789,-28091.134765625,1735.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,309.30035400390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624304056167603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722826510667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2116394042969,297.1499938964844,293.1499938964844,0.275400847196579,-5145.5693359375,304.1709899902344,0.7442997694015503,0.3359015882015228,0.3082484006881714,293.164306640625,297.1499938964844,293.1499938964844,0.4531899690628052,-8002.5458984375,304.17242431640625,0.8457427024841309,0.5006688237190247,0.4793473184108734,293.1240234375,297.1499938964844,293.1499938964844,0.4667143523693084,-6051.4580078125,304.16326904296875,0.8523485064506531,0.513732373714447,0.362719714641571,293.0889892578125,297.1499938964844,293.1499938964844,0.5342094302177429,-9101.9736328125,304.160888671875,0.882839560508728,0.5720806121826172,0.5456592440605164,293.1451416015625,297.1499938964844,293.1499938964844,0.0394024848937988,-6139.68994140625,304.1549377441406,0.4294043779373169,0.0747975558042526,0.3682292401790619,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.5396159887313843,0.6026211380958557,0.6026211380958557,1.0,1.0,-2.478030204772949,1.0239849090576172,1.4540451765060425,0.45660400390625,0.0,0.0,1.0,206.1889495849609,178.0,82.6792984008789,-28091.134765625,1735.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,309.30035400390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624304056167603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722826510667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195739746094,297.1499938964844,293.1499938964844,0.2702668309211731,-5068.41650390625,304.17254638671875,0.7492403984069824,0.3327301442623138,0.30507493019104,293.17742919921875,297.1499938964844,293.1499938964844,0.44684898853302,-7912.96044921875,304.1755065917969,0.8524512052536011,0.4976479411125183,0.4761888682842254,293.131103515625,297.1499938964844,293.1499938964844,0.4626834988594055,-6009.42822265625,304.1655578613281,0.860446035861969,0.5129517912864685,0.3619002401828766,293.09820556640625,297.1499938964844,293.1499938964844,0.5303202867507935,-9048.48046875,304.1637268066406,0.8919426202774048,0.5717586874961853,0.5449904203414917,293.1494445800781,297.1499938964844,293.1499938964844,0.0380198545753955,-6023.125,304.15557861328125,0.4331041276454925,0.0740491598844528,0.3629877269268036,290.4297180175781,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.5310001373291016,0.6034404039382935,0.6034404039382935,1.0,1.0,-2.462338447570801,1.017587661743164,1.4447506666183472,0.4536670446395874,0.0,0.0,1.0,195.61705017089844,166.0,91.25283813476562,-28096.185546875,1669.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,309.4339599609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621953248977661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720440578646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195739746094,297.1499938964844,293.1499938964844,0.2702668309211731,-5068.41650390625,304.17254638671875,0.7492403984069824,0.3327301442623138,0.30507493019104,293.17742919921875,297.1499938964844,293.1499938964844,0.44684898853302,-7912.96044921875,304.1755065917969,0.8524512052536011,0.4976479411125183,0.4761888682842254,293.131103515625,297.1499938964844,293.1499938964844,0.4626834988594055,-6009.42822265625,304.1655578613281,0.860446035861969,0.5129517912864685,0.3619002401828766,293.09820556640625,297.1499938964844,293.1499938964844,0.5303202867507935,-9048.48046875,304.1637268066406,0.8919426202774048,0.5717586874961853,0.5449904203414917,293.1494445800781,297.1499938964844,293.1499938964844,0.0380198545753955,-6023.125,304.15557861328125,0.4331041276454925,0.0740491598844528,0.3629877269268036,290.4297180175781,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.5310001373291016,0.6034404039382935,0.6034404039382935,1.0,1.0,-2.462338447570801,1.017587661743164,1.4447506666183472,0.4536670446395874,0.0,0.0,1.0,195.61705017089844,166.0,91.25283813476562,-28096.185546875,1669.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,309.4339599609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621953248977661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720440578646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276306152344,297.1499938964844,293.1499938964844,0.2648884057998657,-4987.29248046875,304.1739807128906,0.7549088001251221,0.3293344974517822,0.3016998469829559,293.19061279296875,297.1499938964844,293.1499938964844,0.4400259256362915,-7816.4951171875,304.1783752441406,0.8600505590438843,0.4942735433578491,0.4726971685886383,293.1376953125,297.1499938964844,293.1499938964844,0.4584113955497741,-5964.99658203125,304.16748046875,0.8696794509887695,0.5120939612388611,0.3610171675682068,293.1068420410156,297.1499938964844,293.1499938964844,0.5261030197143555,-8990.783203125,304.1661682128906,0.9021332263946532,0.571319580078125,0.544197678565979,293.1532287597656,297.1499938964844,293.1499938964844,0.0366201736032962,-5904.6318359375,304.15606689453125,0.4376000761985779,0.0732950642704963,0.357662171125412,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.50311279296875,1.0,0.5218890905380249,0.6041927933692932,0.6041927933692932,1.0,1.0,-2.4456779956817627,1.0106780529022217,1.434999942779541,0.4504276514053345,0.0,0.0,1.0,184.6508636474609,154.0,95.87428283691406,-28086.076171875,1600.6224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,309.561279296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615181565284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713568582199,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276306152344,297.1499938964844,293.1499938964844,0.2648884057998657,-4987.29248046875,304.1739807128906,0.7549088001251221,0.3293344974517822,0.3016998469829559,293.19061279296875,297.1499938964844,293.1499938964844,0.4400259256362915,-7816.4951171875,304.1783752441406,0.8600505590438843,0.4942735433578491,0.4726971685886383,293.1376953125,297.1499938964844,293.1499938964844,0.4584113955497741,-5964.99658203125,304.16748046875,0.8696794509887695,0.5120939612388611,0.3610171675682068,293.1068420410156,297.1499938964844,293.1499938964844,0.5261030197143555,-8990.783203125,304.1661682128906,0.9021332263946532,0.571319580078125,0.544197678565979,293.1532287597656,297.1499938964844,293.1499938964844,0.0366201736032962,-5904.6318359375,304.15606689453125,0.4376000761985779,0.0732950642704963,0.357662171125412,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.50311279296875,1.0,0.5218890905380249,0.6041927933692932,0.6041927933692932,1.0,1.0,-2.4456779956817627,1.0106780529022217,1.434999942779541,0.4504276514053345,0.0,0.0,1.0,184.6508636474609,154.0,95.87428283691406,-28086.076171875,1600.6224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,309.561279296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615181565284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713568582199,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315368652344,297.1499938964844,293.1499938964844,0.2621430456638336,-4945.7802734375,304.17462158203125,0.7580341100692749,0.3275848627090454,0.2999500632286072,293.19708251953125,297.1499938964844,293.1499938964844,0.4364865720272064,-7766.43359375,304.1796264648437,0.8642035722732544,0.492491066455841,0.4708424508571625,293.14080810546875,297.1499938964844,293.1499938964844,0.4562248587608337,-5942.29345703125,304.16827392578125,0.8747348785400391,0.5116389989852905,0.3605543971061706,293.1109313964844,297.1499938964844,293.1499938964844,0.5239173173904419,-8960.9814453125,304.1672058105469,0.9077768325805664,0.5710594654083252,0.5437588691711426,293.15496826171875,297.1499938964844,293.1499938964844,0.0359173566102981,-5844.9140625,304.1562194824219,0.4401566982269287,0.0729104578495025,0.3549588620662689,290.5348815917969,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1756591796875,290.5383605957031,1.0,0.5171812176704407,0.6045469641685486,0.6045469641685486,1.0,1.0,-2.43701696395874,1.0070496797561646,1.4299672842025757,0.448704332113266,0.0,0.0,1.0,179.07662963867188,154.0,96.99498748779295,-28075.35546875,1565.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,309.6222839355469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6658279299736023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757306982763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352600097656,297.1499938964844,293.1499938964844,0.2593027651309967,-4902.6640625,304.1753234863281,0.7613847255706787,0.3258180320262909,0.2981793880462646,293.2033386230469,297.1499938964844,293.1499938964844,0.4327611923217773,-7713.57373046875,304.1810302734375,0.8686235547065735,0.4906640946865082,0.4689409136772156,293.143798828125,297.1499938964844,293.1499938964844,0.4538726508617401,-5917.775390625,304.1692199707031,0.8800985813140869,0.5111677646636963,0.3600794374942779,293.1148986816406,297.1499938964844,293.1499938964844,0.5215309262275696,-8928.3232421875,304.1684265136719,0.9140327572822572,0.5707738995552063,0.5432949066162109,293.1566467285156,297.1499938964844,293.1499938964844,0.0351955294609069,-5783.173828125,304.1564025878906,0.4429317712783813,0.0725195631384849,0.3522212207317352,290.57373046875,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.1797790527344,290.5780334472656,1.0,0.5123870968818665,0.6048867702484131,0.6048867702484131,1.0,1.0,-2.4281885623931885,1.0033302307128906,1.424858331680298,0.4469252824783325,0.0,0.0,1.0,173.4607391357422,142.0,104.88859558105467,-28092.2265625,1531.0726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798217773437,309.7145690917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6657990217208862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757014198228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24224853515625,297.1499938964844,293.1499938964844,0.2534102499485016,-4812.7958984375,304.1766662597656,0.7688431739807129,0.3222413957118988,0.294593334197998,293.21533203125,297.1499938964844,293.1499938964844,0.4248471558094024,-7600.94970703125,304.1838684082031,0.8783420324325562,0.4868809282779693,0.4650101363658905,293.14947509765625,297.1499938964844,293.1499938964844,0.448742151260376,-5864.16796875,304.1713562011719,0.8918049931526184,0.5101706385612488,0.3590898215770721,293.1225280761719,297.1499938964844,293.1499938964844,0.5162334442138672,-8855.7177734375,304.17108154296875,0.9281014800071716,0.5701196789741516,0.5422866940498352,293.1597595214844,297.1499938964844,293.1499938964844,0.033709842711687,-5654.81884765625,304.15673828125,0.4492119550704956,0.0717188492417335,0.3466451168060303,290.66162109375,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.66607666015625,1.0,0.5025582313537598,0.6055289506912231,0.6055289506912231,1.0,1.0,-2.410059690475464,0.9956371784210204,1.4144225120544434,0.4432132840156555,0.0,0.0,1.0,162.1387481689453,130.0,117.50972747802734,-28110.859375,1461.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,309.88983154296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652977466583252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751926266588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24224853515625,297.1499938964844,293.1499938964844,0.2534102499485016,-4812.7958984375,304.1766662597656,0.7688431739807129,0.3222413957118988,0.294593334197998,293.21533203125,297.1499938964844,293.1499938964844,0.4248471558094024,-7600.94970703125,304.1838684082031,0.8783420324325562,0.4868809282779693,0.4650101363658905,293.14947509765625,297.1499938964844,293.1499938964844,0.448742151260376,-5864.16796875,304.1713562011719,0.8918049931526184,0.5101706385612488,0.3590898215770721,293.1225280761719,297.1499938964844,293.1499938964844,0.5162334442138672,-8855.7177734375,304.17108154296875,0.9281014800071716,0.5701196789741516,0.5422866940498352,293.1597595214844,297.1499938964844,293.1499938964844,0.033709842711687,-5654.81884765625,304.15673828125,0.4492119550704956,0.0717188492417335,0.3466451168060303,290.66162109375,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.66607666015625,1.0,0.5025582313537598,0.6055289506912231,0.6055289506912231,1.0,1.0,-2.410059690475464,0.9956371784210204,1.4144225120544434,0.4432132840156555,0.0,0.0,1.0,162.1387481689453,130.0,117.50972747802734,-28110.859375,1461.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,309.88983154296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652977466583252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751926266588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2485656738281,297.1499938964844,293.1499938964844,0.2475322186946869,-4722.81005859375,304.1775817871094,0.7774592041969299,0.3186193406581878,0.290961354970932,293.2265625,297.1499938964844,293.1499938964844,0.4168032109737396,-7486.3505859375,304.1859436035156,0.8893820643424988,0.4829450249671936,0.4609284400939941,293.1547546386719,297.1499938964844,293.1499938964844,0.4435338675975799,-5809.82958984375,304.17291259765625,0.9049567580223083,0.5091142654418945,0.3580546379089355,293.129638671875,297.1499938964844,293.1499938964844,0.5107948184013367,-8781.4189453125,304.173095703125,0.9437467455863952,0.569370448589325,0.5411827564239502,293.16259765625,297.1499938964844,293.1499938964844,0.0322314277291297,-5525.7021484375,304.1569519042969,0.4566282033920288,0.0708943903446197,0.3409489393234253,290.7494812011719,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.75390625,1.0,0.4924363195896148,0.6061308979988098,0.6061308979988098,1.0,1.0,-2.391380548477173,0.9876509308815002,1.4037295579910278,0.4393244385719299,0.0,0.0,1.0,150.74270629882812,118.0,120.85950469970705,-28108.6328125,1391.1092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691055297851562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790570332668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2485656738281,297.1499938964844,293.1499938964844,0.2475322186946869,-4722.81005859375,304.1775817871094,0.7774592041969299,0.3186193406581878,0.290961354970932,293.2265625,297.1499938964844,293.1499938964844,0.4168032109737396,-7486.3505859375,304.1859436035156,0.8893820643424988,0.4829450249671936,0.4609284400939941,293.1547546386719,297.1499938964844,293.1499938964844,0.4435338675975799,-5809.82958984375,304.17291259765625,0.9049567580223083,0.5091142654418945,0.3580546379089355,293.129638671875,297.1499938964844,293.1499938964844,0.5107948184013367,-8781.4189453125,304.173095703125,0.9437467455863952,0.569370448589325,0.5411827564239502,293.16259765625,297.1499938964844,293.1499938964844,0.0322314277291297,-5525.7021484375,304.1569519042969,0.4566282033920288,0.0708943903446197,0.3409489393234253,290.7494812011719,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.75390625,1.0,0.4924363195896148,0.6061308979988098,0.6061308979988098,1.0,1.0,-2.391380548477173,0.9876509308815002,1.4037295579910278,0.4393244385719299,0.0,0.0,1.0,150.74270629882812,118.0,120.85950469970705,-28108.6328125,1391.1092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691055297851562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790570332668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2543334960937,297.1499938964844,293.1499938964844,0.241466149687767,-4629.29052734375,304.1784973144531,0.7874473333358765,0.314955860376358,0.2872909605503082,293.23712158203125,297.1499938964844,293.1499938964844,0.4083024263381958,-7364.572265625,304.1881408691406,0.9019572138786316,0.4788649678230285,0.4567097127437591,293.1596374511719,297.1499938964844,293.1499938964844,0.4378854632377624,-5750.6171875,304.1746826171875,0.9210394024848938,0.5080035924911499,0.3569814562797546,293.1363220214844,297.1499938964844,293.1499938964844,0.5048055648803711,-8699.2568359375,304.1754150390625,0.9603496193885804,0.5685333013534546,0.5399956107139587,293.1651916503906,297.1499938964844,293.1499938964844,0.0307264365255832,-5391.78076171875,304.1571350097656,0.4653477668762207,0.0700480565428733,0.3351474106311798,290.8475952148437,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.85284423828125,1.0,0.4820403158664703,0.6067070960998535,0.6067070960998535,1.0,1.0,-2.372218608856201,0.979415774345398,1.3928029537200928,0.4352891445159912,0.0,0.0,1.0,139.30918884277344,106.0,134.76841735839844,-28146.798828125,1321.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93243408203125,310.26007080078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687252521514893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000678671116475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2543334960937,297.1499938964844,293.1499938964844,0.241466149687767,-4629.29052734375,304.1784973144531,0.7874473333358765,0.314955860376358,0.2872909605503082,293.23712158203125,297.1499938964844,293.1499938964844,0.4083024263381958,-7364.572265625,304.1881408691406,0.9019572138786316,0.4788649678230285,0.4567097127437591,293.1596374511719,297.1499938964844,293.1499938964844,0.4378854632377624,-5750.6171875,304.1746826171875,0.9210394024848938,0.5080035924911499,0.3569814562797546,293.1363220214844,297.1499938964844,293.1499938964844,0.5048055648803711,-8699.2568359375,304.1754150390625,0.9603496193885804,0.5685333013534546,0.5399956107139587,293.1651916503906,297.1499938964844,293.1499938964844,0.0307264365255832,-5391.78076171875,304.1571350097656,0.4653477668762207,0.0700480565428733,0.3351474106311798,290.8475952148437,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.85284423828125,1.0,0.4820403158664703,0.6067070960998535,0.6067070960998535,1.0,1.0,-2.372218608856201,0.979415774345398,1.3928029537200928,0.4352891445159912,0.0,0.0,1.0,139.30918884277344,106.0,134.76841735839844,-28146.798828125,1321.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93243408203125,310.26007080078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687252521514893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000678671116475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
