time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375780,293.2595520019531,297.1499938964844,293.1499938964844,0.2353716343641281,-4534.82568359375,304.1791381835937,0.7990694642066956,0.3112537562847137,0.2835840284824371,293.2470397949219,297.1499938964844,293.1499938964844,0.399605393409729,-7239.55224609375,304.1899108886719,0.9173039197921752,0.4746425151824951,0.4523548185825348,293.1641845703125,297.1499938964844,293.1499938964844,0.4320581257343292,-5689.46435546875,304.1761474609375,0.9400100111961364,0.5068387389183044,0.3558692038059234,293.142578125,297.1499938964844,293.1499938964844,0.4985630512237549,-8613.625,304.17730712890625,0.9772645831108092,0.5676091909408569,0.5387246012687683,293.1675720214844,297.1499938964844,293.1499938964844,0.0292373336851596,-5256.54296875,304.1572570800781,0.4740538895130157,0.0691813603043556,0.3292513489723205,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9546203613281,1.0,0.4713748693466186,0.6072750091552734,0.6072750091552734,1.0,1.0,-2.352588415145874,0.9709540009498596,1.3816344738006592,0.4311266839504242,0.0,0.0,1.0,127.86095428466795,94.0,139.53369140625,-28159.455078125,1252.1524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243896484375,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677609086036682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000677692471072,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2595520019531,297.1499938964844,293.1499938964844,0.2353716343641281,-4534.82568359375,304.1791381835937,0.7990694642066956,0.3112537562847137,0.2835840284824371,293.2470397949219,297.1499938964844,293.1499938964844,0.399605393409729,-7239.55224609375,304.1899108886719,0.9173039197921752,0.4746425151824951,0.4523548185825348,293.1641845703125,297.1499938964844,293.1499938964844,0.4320581257343292,-5689.46435546875,304.1761474609375,0.9400100111961364,0.5068387389183044,0.3558692038059234,293.142578125,297.1499938964844,293.1499938964844,0.4985630512237549,-8613.625,304.17730712890625,0.9772645831108092,0.5676091909408569,0.5387246012687683,293.1675720214844,297.1499938964844,293.1499938964844,0.0292373336851596,-5256.54296875,304.1572570800781,0.4740538895130157,0.0691813603043556,0.3292513489723205,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9546203613281,1.0,0.4713748693466186,0.6072750091552734,0.6072750091552734,1.0,1.0,-2.352588415145874,0.9709540009498596,1.3816344738006592,0.4311266839504242,0.0,0.0,1.0,127.86095428466795,94.0,139.53369140625,-28159.455078125,1252.1524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243896484375,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677609086036682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000677692471072,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.261962890625,297.1499938964844,293.1499938964844,0.2323649674654007,-4488.0634765625,304.1793212890625,0.8055984377861023,0.3093908429145813,0.2817191481590271,293.25177001953125,297.1499938964844,293.1499938964844,0.3952702283859253,-7177.109375,304.1905212402344,0.9263893365859984,0.4724810421466827,0.4501290023326874,293.1662902832031,297.1499938964844,293.1499938964844,0.4291689395904541,-5659.154296875,304.1766357421875,0.9502277374267578,0.5062400698661804,0.3553009331226349,293.1455383300781,297.1499938964844,293.1499938964844,0.4954521656036377,-8571.0029296875,304.1780090332031,0.9856409430503844,0.5671191811561584,0.5380614399909973,293.1686706542969,297.1499938964844,293.1499938964844,0.0282889921218156,-5191.822265625,304.1576843261719,0.4783181846141815,0.0687406584620475,0.3262699246406555,290.999267578125,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2154846191406,291.00439453125,1.0,0.4659404456615448,0.6075605750083923,0.6075605750083923,1.0,1.0,-2.342613697052002,0.96664959192276,1.3759641647338867,0.4290058016777038,0.0,0.0,1.0,122.13318634033205,94.0,139.1157684326172,-28156.5078125,1217.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2113952636719,310.5377502441406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6718864440917969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818793481215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.2293152809143066,-4440.43212890625,304.1795349121094,0.8124815821647644,0.307521253824234,0.27984818816185,293.2563781738281,297.1499938964844,293.1499938964844,0.3908299207687378,-7112.90087890625,304.19122314453125,0.9362622499465942,0.470289021730423,0.4478744864463806,293.1683349609375,297.1499938964844,293.1499938964844,0.4261701107025146,-5627.57568359375,304.1772766113281,0.9607288241386414,0.5056315660476685,0.3547262251377105,293.1484069824219,297.1499938964844,293.1499938964844,0.4922057688236236,-8526.357421875,304.1788330078125,0.9938475489616394,0.5666123032569885,0.537382960319519,293.16973876953125,297.1499938964844,293.1499938964844,0.0275303162634372,-5120.0263671875,304.1576538085937,0.4826391339302063,0.0682954862713813,0.3232684731483459,291.0517883300781,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.21923828125,291.0576477050781,1.0,0.4604414701461792,0.6078500747680664,0.6078500747680664,1.0,1.0,-2.3325469493865967,0.9623051285743712,1.37024188041687,0.4268643260002136,0.0,0.0,1.0,116.40821075439452,97.0,144.97628784179688,-28178.263671875,1183.4940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3302001953125,310.6537475585937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6716569662094116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816464592702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26873779296875,297.1499938964844,293.1499938964844,0.223322257399559,-4346.357421875,304.1796569824219,0.8173799514770508,0.3037185966968536,0.2762837707996368,293.26531982421875,297.1499938964844,293.1499938964844,0.3819161355495453,-6983.53857421875,304.1923217773437,0.9440893530845642,0.4657792448997497,0.4434885382652282,293.1723937988281,297.1499938964844,293.1499938964844,0.4201230406761169,-5563.77978515625,304.17822265625,0.9700688123703004,0.5043463706970215,0.353709727525711,293.1529846191406,297.1499938964844,293.1499938964844,0.4831984043121338,-8400.5087890625,304.1846008300781,0.9990000128746032,0.5657172799110413,0.5338106155395508,293.171875,297.1499938964844,293.1499938964844,0.0264912210404872,-4997.42236328125,304.1568603515625,0.4855000078678131,0.067361868917942,0.3182203471660614,291.1640014648437,291.1499938964844,259.09814453125,258.81378173828125,279.1562805175781,293.22674560546875,291.1700439453125,1.0,0.4539646506309509,0.6084816455841064,0.6084816455841064,1.0,1.0,-2.311358690261841,0.9531617164611816,1.3581970930099487,0.4224103987216949,0.0,0.0,0.996634304523468,110.79344940185548,100.0,153.681396484375,-28194.359375,1137.709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54833984375,310.8695068359375,278.1499938964844,0.0,18000.0,314.75,32465.4921875,36000.0,0.0,0.0,0.6707098484039307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317384719848635,1.8317662477493288,-2.771687468339224e-05,0.0,0.0006806852761656,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26873779296875,297.1499938964844,293.1499938964844,0.223322257399559,-4346.357421875,304.1796569824219,0.8173799514770508,0.3037185966968536,0.2762837707996368,293.26531982421875,297.1499938964844,293.1499938964844,0.3819161355495453,-6983.53857421875,304.1923217773437,0.9440893530845642,0.4657792448997497,0.4434885382652282,293.1723937988281,297.1499938964844,293.1499938964844,0.4201230406761169,-5563.77978515625,304.17822265625,0.9700688123703004,0.5043463706970215,0.353709727525711,293.1529846191406,297.1499938964844,293.1499938964844,0.4831984043121338,-8400.5087890625,304.1846008300781,0.9990000128746032,0.5657172799110413,0.5338106155395508,293.171875,297.1499938964844,293.1499938964844,0.0264912210404872,-4997.42236328125,304.1568603515625,0.4855000078678131,0.067361868917942,0.3182203471660614,291.1640014648437,291.1499938964844,259.09814453125,258.81378173828125,279.1562805175781,293.22674560546875,291.1700439453125,1.0,0.4539646506309509,0.6084816455841064,0.6084816455841064,1.0,1.0,-2.311358690261841,0.9531617164611816,1.3581970930099487,0.4224103987216949,0.0,0.0,0.996634304523468,110.79344940185548,100.0,153.681396484375,-28194.359375,1137.709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54833984375,310.8695068359375,278.1499938964844,0.0,18000.0,314.75,32465.4921875,36000.0,0.0,0.0,0.6707098484039307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317384719848635,1.8317662477493288,-2.771687468339224e-05,0.0,0.0006806852761656,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.2174600809812545,-4253.802734375,304.1795349121094,0.8164542317390442,0.2997896373271942,0.2727497220039367,293.274169921875,297.1499938964844,293.1499938964844,0.3730815947055816,-6854.76904296875,304.19293212890625,0.9438296556472778,0.46106818318367,0.439065158367157,293.17657470703125,297.1499938964844,293.1499938964844,0.4141487181186676,-5500.6474609375,304.1787414550781,0.9720991849899292,0.5029339790344238,0.3527171313762665,293.15185546875,297.1499938964844,293.1499938964844,0.4730392694473266,-8258.2060546875,304.1896667480469,0.9990000128746032,0.565862774848938,0.5290929079055786,293.1742553710937,297.1499938964844,293.1499938964844,0.0253018587827682,-4879.74560546875,304.15655517578125,0.4844579696655273,0.0663249343633651,0.3134430050849914,291.2760314941406,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816467285156,1.0,0.4497851431369781,0.6091811060905457,0.6091811060905457,1.0,1.0,-2.2892627716064453,0.94368314743042,1.3455796241760254,0.4176986217498779,0.0,0.0,0.9722426533699036,108.72652435302734,103.0,153.4053497314453,-28174.041015625,1105.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74639892578125,311.0642395019531,278.1499938964844,0.0,18000.0,315.2300109863281,33261.58203125,36000.0,0.0,0.0,0.673932671546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287261724472048,1.82875394821167,-2.782995034067426e-05,0.0,0.0006839560228399,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.2174600809812545,-4253.802734375,304.1795349121094,0.8164542317390442,0.2997896373271942,0.2727497220039367,293.274169921875,297.1499938964844,293.1499938964844,0.3730815947055816,-6854.76904296875,304.19293212890625,0.9438296556472778,0.46106818318367,0.439065158367157,293.17657470703125,297.1499938964844,293.1499938964844,0.4141487181186676,-5500.6474609375,304.1787414550781,0.9720991849899292,0.5029339790344238,0.3527171313762665,293.15185546875,297.1499938964844,293.1499938964844,0.4730392694473266,-8258.2060546875,304.1896667480469,0.9990000128746032,0.565862774848938,0.5290929079055786,293.1742553710937,297.1499938964844,293.1499938964844,0.0253018587827682,-4879.74560546875,304.15655517578125,0.4844579696655273,0.0663249343633651,0.3134430050849914,291.2760314941406,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816467285156,1.0,0.4497851431369781,0.6091811060905457,0.6091811060905457,1.0,1.0,-2.2892627716064453,0.94368314743042,1.3455796241760254,0.4176986217498779,0.0,0.0,0.9722426533699036,108.72652435302734,103.0,153.4053497314453,-28174.041015625,1105.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74639892578125,311.0642395019531,278.1499938964844,0.0,18000.0,315.2300109863281,33261.58203125,36000.0,0.0,0.0,0.673932671546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287261724472048,1.82875394821167,-2.782995034067426e-05,0.0,0.0006839560228399,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.211698368191719,-4162.30859375,304.1792907714844,0.8130955100059509,0.2957673370838165,0.2691691219806671,293.2828063964844,297.1499938964844,293.1499938964844,0.3643172681331634,-6726.38134765625,304.1932067871094,0.940210223197937,0.4561713337898254,0.4345097243785858,293.18072509765625,297.1499938964844,293.1499938964844,0.408247709274292,-5438.13330078125,304.17901611328125,0.971284031867981,0.5014158487319946,0.351682037115097,293.1525573730469,297.1499938964844,293.1499938964844,0.4674250781536102,-8182.99755859375,304.1856384277344,0.9990000128746032,0.5656821727752686,0.5289215445518494,293.1768493652344,297.1499938964844,293.1499938964844,0.02413110435009,-4760.8095703125,304.1563415527344,0.4815831780433655,0.0651850849390029,0.3084270358085632,291.38525390625,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.3908996582031,1.0,0.4473140835762024,0.6097678542137146,0.6097678542137146,1.0,1.0,-2.272012233734131,0.9363111853599548,1.3357009887695312,0.4140490591526031,0.0,0.0,0.9336214661598206,108.16571807861328,106.0,152.27992248535156,-28213.23828125,1084.8070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9924011230469,311.2919311523437,278.1499938964844,0.0,18000.0,315.2300109863281,34991.59375,36000.0,0.0,0.0,0.672905683517456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822142958641052,1.8221710920333865,-2.8075244699721225e-05,0.0,0.000682913698256,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.211698368191719,-4162.30859375,304.1792907714844,0.8130955100059509,0.2957673370838165,0.2691691219806671,293.2828063964844,297.1499938964844,293.1499938964844,0.3643172681331634,-6726.38134765625,304.1932067871094,0.940210223197937,0.4561713337898254,0.4345097243785858,293.18072509765625,297.1499938964844,293.1499938964844,0.408247709274292,-5438.13330078125,304.17901611328125,0.971284031867981,0.5014158487319946,0.351682037115097,293.1525573730469,297.1499938964844,293.1499938964844,0.4674250781536102,-8182.99755859375,304.1856384277344,0.9990000128746032,0.5656821727752686,0.5289215445518494,293.1768493652344,297.1499938964844,293.1499938964844,0.02413110435009,-4760.8095703125,304.1563415527344,0.4815831780433655,0.0651850849390029,0.3084270358085632,291.38525390625,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.3908996582031,1.0,0.4473140835762024,0.6097678542137146,0.6097678542137146,1.0,1.0,-2.272012233734131,0.9363111853599548,1.3357009887695312,0.4140490591526031,0.0,0.0,0.9336214661598206,108.16571807861328,106.0,152.27992248535156,-28213.23828125,1084.8070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9924011230469,311.2919311523437,278.1499938964844,0.0,18000.0,315.2300109863281,34991.59375,36000.0,0.0,0.0,0.672905683517456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822142958641052,1.8221710920333865,-2.8075244699721225e-05,0.0,0.000682913698256,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818603515625,297.1499938964844,293.1499938964844,0.206591710448265,-4081.37353515625,304.1779479980469,0.8079262971878052,0.2916917204856872,0.2655679881572723,293.29107666015625,297.1499938964844,293.1499938964844,0.3565533757209778,-6613.1142578125,304.1916198730469,0.93415766954422,0.4511262774467468,0.4298422038555145,293.1846923828125,297.1499938964844,293.1499938964844,0.4034669995307922,-5388.1796875,304.1771545410156,0.968446969985962,0.4998347163200378,0.3506219089031219,293.1598815917969,297.1499938964844,293.1499938964844,0.4663836658000946,-8174.10400390625,304.1752624511719,0.9990000128746032,0.5641499161720276,0.5319927334785461,293.1795349121094,297.1499938964844,293.1499938964844,0.0230709090828895,-4651.70751953125,304.1559753417969,0.4771973788738251,0.0639633238315582,0.3032026290893554,291.4642944335937,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4656982421875,1.0,0.4460563361644745,0.6102721095085144,0.6102721095085144,1.0,1.0,-2.258218288421631,0.9304396510124208,1.3277785778045654,0.4111592173576355,0.0,0.0,0.8854901790618896,108.65711212158205,109.0,104.30313110351562,-28103.990234375,1072.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2157592773437,311.4342041015625,278.1499938964844,0.0,18000.0,315.2300109863281,36713.61328125,36000.0,0.0,0.0,0.6711788773536682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756328582763672,1.775660276412964,-2.744854828051757e-05,0.0,0.0006811612402088,0.0,0.0,645.1680908203125,0.0,0.0,0.0,0.9785060286521912,4.0,0.0,1.0
376440,293.2818603515625,297.1499938964844,293.1499938964844,0.206591710448265,-4081.37353515625,304.1779479980469,0.8079262971878052,0.2916917204856872,0.2655679881572723,293.29107666015625,297.1499938964844,293.1499938964844,0.3565533757209778,-6613.1142578125,304.1916198730469,0.93415766954422,0.4511262774467468,0.4298422038555145,293.1846923828125,297.1499938964844,293.1499938964844,0.4034669995307922,-5388.1796875,304.1771545410156,0.968446969985962,0.4998347163200378,0.3506219089031219,293.1598815917969,297.1499938964844,293.1499938964844,0.4663836658000946,-8174.10400390625,304.1752624511719,0.9990000128746032,0.5641499161720276,0.5319927334785461,293.1795349121094,297.1499938964844,293.1499938964844,0.0230709090828895,-4651.70751953125,304.1559753417969,0.4771973788738251,0.0639633238315582,0.3032026290893554,291.4642944335937,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4656982421875,1.0,0.4460563361644745,0.6102721095085144,0.6102721095085144,1.0,1.0,-2.258218288421631,0.9304396510124208,1.3277785778045654,0.4111592173576355,0.0,0.0,0.8854901790618896,108.65711212158205,109.0,104.30313110351562,-28103.990234375,1072.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2157592773437,311.4342041015625,278.1499938964844,0.0,18000.0,315.2300109863281,36713.61328125,36000.0,0.0,0.0,0.6711788773536682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756328582763672,1.775660276412964,-2.744854828051757e-05,0.0,0.0006811612402088,0.0,0.0,645.1680908203125,0.0,0.0,0.0,0.9785060286521912,4.0,0.0,1.0
376500,293.28375244140625,297.1499938964844,293.1499938964844,0.2046804726123809,-4051.643310546875,304.1763610839844,0.8045256733894348,0.2896469831466675,0.2637725174427032,293.2950134277344,297.1499938964844,293.1499938964844,0.3537331223487854,-6572.9404296875,304.1891784667969,0.9301180243492126,0.4485675096511841,0.4274840354919433,293.1864624023437,297.1499938964844,293.1499938964844,0.4022877216339111,-5376.8095703125,304.1743469238281,0.9661529064178468,0.4990471303462982,0.3500993251800537,293.1658630371094,297.1499938964844,293.1499938964844,0.4673222303390503,-8190.45263671875,304.16900634765625,0.9990000128746032,0.5628514289855957,0.5335275530815125,293.18084716796875,297.1499938964844,293.1499938964844,0.0226457174867391,-4608.9912109375,304.1556701660156,0.4742762148380279,0.063328668475151,0.3005461990833282,291.47003173828125,291.1499938964844,259.02691650390625,258.7452087402344,279.15545654296875,293.252197265625,291.46990966796875,1.0,0.445724755525589,0.6105462312698364,0.6105462312698364,1.0,1.0,-2.251261234283448,0.927482843399048,1.32377827167511,0.4097455441951751,0.0,0.0,0.8635071516036987,109.3147964477539,109.0,60.18379211425781,-27968.400390625,1067.2696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3431396484375,311.4812927246094,278.1499938964844,0.0,18000.0,314.75,36968.7890625,36000.0,0.0,0.0,0.6650072932243347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7302254438400269,1.7302519083023071,-2.653956653375644e-05,0.0,0.0006748978048563,0.0,0.0,604.406982421875,0.0,0.0,0.0,0.9571146368980408,4.0,0.0,1.0
376560,293.2855529785156,297.1499938964844,293.1499938964844,0.2030292898416519,-4026.20361328125,304.174560546875,0.800194263458252,0.2876023948192596,0.2619965970516205,293.2987670898437,297.1499938964844,293.1499938964844,0.3513380885124206,-6539.22119140625,304.1864013671875,0.9248669147491456,0.4459914863109588,0.4251298904418945,293.1880798339844,297.1499938964844,293.1499938964844,0.4016124904155731,-5370.974609375,304.171142578125,0.9627403020858764,0.4982687830924988,0.3495986759662628,293.17156982421875,297.1499938964844,293.1499938964844,0.4667393267154693,-8183.8876953125,304.1666564941406,0.9968695640563964,0.5615299344062805,0.5328814387321472,293.18212890625,297.1499938964844,293.1499938964844,0.0222702510654926,-4571.7294921875,304.1553039550781,0.4704472422599792,0.0626879334449768,0.2979459762573242,291.4630126953125,291.1499938964844,259.0191650390625,258.73736572265625,279.1563415527344,293.25604248046875,291.4614562988281,1.0,0.4454290270805359,0.6109263300895691,0.6109263300895691,1.0,1.0,-2.241790294647217,0.9234598875045776,1.3183305263519287,0.4078334271907806,0.0,0.0,0.8432646989822388,110.43209075927734,112.0,19.74690055847168,-27773.86328125,1061.61865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4502868652344,311.5029602050781,278.1499938964844,0.0,18000.0,314.75,37082.76171875,36000.0,0.0,0.0,0.6626439690589905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680945634841919,1.6809711456298828,-2.554454476921819e-05,0.0,0.000672499416396,0.0,0.0,561.765869140625,0.0,0.0,0.0,0.9339795112609864,4.0,0.0,1.0
376620,293.2890014648437,297.1499938964844,293.1499938964844,0.2000956684350967,-3981.23583984375,304.1712951660156,0.791121244430542,0.2834690809249878,0.2584303617477417,293.3061218261719,297.1499938964844,293.1499938964844,0.3471702933311462,-6480.794921875,304.1812438964844,0.91394704580307,0.4407351016998291,0.420353353023529,293.1911315917969,297.1499938964844,293.1499938964844,0.4010613858699798,-5367.71533203125,304.1650695800781,0.955202043056488,0.496682345867157,0.3486003279685974,293.1790466308594,297.1499938964844,293.1499938964844,0.4657883644104004,-8173.33984375,304.16265869140625,0.9910169839859008,0.5594572424888611,0.5309067964553833,293.1846618652344,297.1499938964844,293.1499938964844,0.0215693078935146,-4502.5029296875,304.1547241210937,0.4610662758350372,0.0613624863326549,0.2926467657089233,291.42852783203125,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.4262390136719,1.0,0.4449688494205475,0.6118052005767822,0.6118052005767822,1.0,1.0,-2.2218408584594727,0.9150627851486206,1.3067779541015625,0.4037945568561554,0.0,0.0,0.8082934617996216,112.95886993408205,115.0,-30.384212493896484,-27389.833984375,1050.4644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71295166015625,311.5779724121094,278.1499938964844,0.0,18000.0,314.75,37087.9296875,36000.0,0.0,0.0,0.656708836555481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5824052095413208,1.5824286937713623,-2.359296922804788e-05,0.0,0.0006664759712293,0.0,0.0,482.3548889160156,0.0,0.0,0.0,0.8880794644355774,4.0,0.0,1.0
376680,293.2890014648437,297.1499938964844,293.1499938964844,0.2000956684350967,-3981.23583984375,304.1712951660156,0.791121244430542,0.2834690809249878,0.2584303617477417,293.3061218261719,297.1499938964844,293.1499938964844,0.3471702933311462,-6480.794921875,304.1812438964844,0.91394704580307,0.4407351016998291,0.420353353023529,293.1911315917969,297.1499938964844,293.1499938964844,0.4010613858699798,-5367.71533203125,304.1650695800781,0.955202043056488,0.496682345867157,0.3486003279685974,293.1790466308594,297.1499938964844,293.1499938964844,0.4657883644104004,-8173.33984375,304.16265869140625,0.9910169839859008,0.5594572424888611,0.5309067964553833,293.1846618652344,297.1499938964844,293.1499938964844,0.0215693078935146,-4502.5029296875,304.1547241210937,0.4610662758350372,0.0613624863326549,0.2926467657089233,291.42852783203125,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.4262390136719,1.0,0.4449688494205475,0.6118052005767822,0.6118052005767822,1.0,1.0,-2.2218408584594727,0.9150627851486206,1.3067779541015625,0.4037945568561554,0.0,0.0,0.8082934617996216,112.95886993408205,115.0,-30.384212493896484,-27389.833984375,1050.4644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71295166015625,311.5779724121094,278.1499938964844,0.0,18000.0,314.75,37087.9296875,36000.0,0.0,0.0,0.656708836555481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5824052095413208,1.5824286937713623,-2.359296922804788e-05,0.0,0.0006664759712293,0.0,0.0,482.3548889160156,0.0,0.0,0.0,0.8880794644355774,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.1972550004720688,-3937.434814453125,304.1689453125,0.7820066213607788,0.279277354478836,0.2548186182975769,293.3133239746094,297.1499938964844,293.1499938964844,0.3431429862976074,-6423.66552734375,304.1775817871094,0.9035017490386964,0.4353192448616028,0.4154390394687652,293.1941223144531,297.1499938964844,293.1499938964844,0.4008041620254516,-5367.015625,304.1605224609375,0.9472827911376952,0.4950327277183532,0.3475663661956787,293.1842041015625,297.1499938964844,293.1499938964844,0.4655603468418121,-8172.69580078125,304.1588439941406,0.9848842024803162,0.5576765537261963,0.5293295979499817,293.18707275390625,297.1499938964844,293.1499938964844,0.0208674147725105,-4431.97802734375,304.1543273925781,0.4509511888027191,0.0599904730916023,0.2871521711349487,291.3877258300781,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3853759765625,1.0,0.4446560740470886,0.6128026843070984,0.6128026843070984,1.0,1.0,-2.201864004135132,0.9067363739013672,1.2951276302337646,0.3998378217220306,0.0,0.0,0.7793238162994385,115.65432739257812,118.0,-49.45586395263672,-27032.41796875,1040.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0136108398437,311.6834716796875,278.1499938964844,0.0,18000.0,314.2699890136719,36984.71875,36000.0,0.0,0.0,0.6444520950317383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913557767868042,1.4913777112960815,-2.1870158889214508e-05,0.0,0.0006540369358845,0.0,0.0,416.1484069824219,0.0,0.0,0.0,0.8461478352546692,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.1972550004720688,-3937.434814453125,304.1689453125,0.7820066213607788,0.279277354478836,0.2548186182975769,293.3133239746094,297.1499938964844,293.1499938964844,0.3431429862976074,-6423.66552734375,304.1775817871094,0.9035017490386964,0.4353192448616028,0.4154390394687652,293.1941223144531,297.1499938964844,293.1499938964844,0.4008041620254516,-5367.015625,304.1605224609375,0.9472827911376952,0.4950327277183532,0.3475663661956787,293.1842041015625,297.1499938964844,293.1499938964844,0.4655603468418121,-8172.69580078125,304.1588439941406,0.9848842024803162,0.5576765537261963,0.5293295979499817,293.18707275390625,297.1499938964844,293.1499938964844,0.0208674147725105,-4431.97802734375,304.1543273925781,0.4509511888027191,0.0599904730916023,0.2871521711349487,291.3877258300781,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3853759765625,1.0,0.4446560740470886,0.6128026843070984,0.6128026843070984,1.0,1.0,-2.201864004135132,0.9067363739013672,1.2951276302337646,0.3998378217220306,0.0,0.0,0.7793238162994385,115.65432739257812,118.0,-49.45586395263672,-27032.41796875,1040.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0136108398437,311.6834716796875,278.1499938964844,0.0,18000.0,314.2699890136719,36984.71875,36000.0,0.0,0.0,0.6444520950317383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913557767868042,1.4913777112960815,-2.1870158889214508e-05,0.0,0.0006540369358845,0.0,0.0,416.1484069824219,0.0,0.0,0.0,0.8461478352546692,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.1944423913955688,-3893.863037109375,304.1673583984375,0.7728344202041626,0.2749012112617492,0.251084417104721,293.32110595703125,297.1499938964844,293.1499938964844,0.3391682505607605,-6366.75146484375,304.175048828125,0.8934882879257202,0.4296087324619293,0.4102950096130371,293.1971130371094,297.1499938964844,293.1499938964844,0.4008362889289856,-5369.04736328125,304.156982421875,0.9390435814857484,0.4933099150657654,0.3464877307415008,293.1885681152344,297.1499938964844,293.1499938964844,0.465790182352066,-8178.111328125,304.1555480957031,0.978333294391632,0.5559230446815491,0.5278278589248657,293.189453125,297.1499938964844,293.1499938964844,0.0201707892119884,-4360.80517578125,304.154052734375,0.4411079287528991,0.0585727430880069,0.281485378742218,291.33966064453125,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3370056152344,1.0,0.4444149434566498,0.6139640808105469,0.6139640808105469,1.0,1.0,-2.181295156478882,0.8982507586479187,1.283044457435608,0.3958593904972076,0.0,0.0,0.7571441531181335,118.50715637207033,121.0,-62.50829315185547,-26654.802734375,1029.7340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24395751953125,311.7406311035156,278.1499938964844,0.0,18000.0,314.2699890136719,36801.69140625,36000.0,0.0,0.0,0.6347075700759888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414102554321289,1.4141230583190918,-2.046576082648244e-05,0.0,0.0006441475125029,0.0,0.0,365.0589904785156,0.0,0.0,0.0,0.8110669255256653,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.1944423913955688,-3893.863037109375,304.1673583984375,0.7728344202041626,0.2749012112617492,0.251084417104721,293.32110595703125,297.1499938964844,293.1499938964844,0.3391682505607605,-6366.75146484375,304.175048828125,0.8934882879257202,0.4296087324619293,0.4102950096130371,293.1971130371094,297.1499938964844,293.1499938964844,0.4008362889289856,-5369.04736328125,304.156982421875,0.9390435814857484,0.4933099150657654,0.3464877307415008,293.1885681152344,297.1499938964844,293.1499938964844,0.465790182352066,-8178.111328125,304.1555480957031,0.978333294391632,0.5559230446815491,0.5278278589248657,293.189453125,297.1499938964844,293.1499938964844,0.0201707892119884,-4360.80517578125,304.154052734375,0.4411079287528991,0.0585727430880069,0.281485378742218,291.33966064453125,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3370056152344,1.0,0.4444149434566498,0.6139640808105469,0.6139640808105469,1.0,1.0,-2.181295156478882,0.8982507586479187,1.283044457435608,0.3958593904972076,0.0,0.0,0.7571441531181335,118.50715637207033,121.0,-62.50829315185547,-26654.802734375,1029.7340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24395751953125,311.7406311035156,278.1499938964844,0.0,18000.0,314.2699890136719,36801.69140625,36000.0,0.0,0.0,0.6347075700759888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414102554321289,1.4141230583190918,-2.046576082648244e-05,0.0,0.0006441475125029,0.0,0.0,365.0589904785156,0.0,0.0,0.0,0.8110669255256653,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.1913490891456604,-3845.250244140625,304.166748046875,0.7637162208557129,0.2704013586044311,0.2472090274095535,293.32916259765625,297.1499938964844,293.1499938964844,0.3346936702728271,-6301.41357421875,304.1741943359375,0.8833931088447571,0.4236371219158172,0.4048797488212585,293.2001037597656,297.1499938964844,293.1499938964844,0.4005607664585113,-5367.13525390625,304.1551513671875,0.9306744933128356,0.491512268781662,0.3453614115715027,293.19268798828125,297.1499938964844,293.1499938964844,0.4657008945941925,-8178.11474609375,304.15386962890625,0.971398651599884,0.5541134476661682,0.526292622089386,293.19171142578125,297.1499938964844,293.1499938964844,0.0194411296397447,-4283.3544921875,304.1539001464844,0.4317303895950317,0.0571135208010673,0.2756490707397461,291.3002624511719,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982482910156,1.0,0.4441884458065033,0.6153430342674255,0.6153430342674255,1.0,1.0,-2.159930229187012,0.88955157995224,1.270378589630127,0.3918421864509582,0.0,0.0,0.7398672699928284,121.46964263916016,124.0,-55.20530319213867,-26319.556640625,1019.1392211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44891357421875,311.8031616210937,278.1499938964844,0.0,18000.0,314.2699890136719,36632.12890625,36000.0,0.0,0.0,0.6243389248847961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353590726852417,1.3536101579666138,-1.941040318342857e-05,0.0,0.0006336246151477,0.0,0.0,328.2530212402344,0.0,0.0,0.0,0.7837931513786316,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.1913490891456604,-3845.250244140625,304.166748046875,0.7637162208557129,0.2704013586044311,0.2472090274095535,293.32916259765625,297.1499938964844,293.1499938964844,0.3346936702728271,-6301.41357421875,304.1741943359375,0.8833931088447571,0.4236371219158172,0.4048797488212585,293.2001037597656,297.1499938964844,293.1499938964844,0.4005607664585113,-5367.13525390625,304.1551513671875,0.9306744933128356,0.491512268781662,0.3453614115715027,293.19268798828125,297.1499938964844,293.1499938964844,0.4657008945941925,-8178.11474609375,304.15386962890625,0.971398651599884,0.5541134476661682,0.526292622089386,293.19171142578125,297.1499938964844,293.1499938964844,0.0194411296397447,-4283.3544921875,304.1539001464844,0.4317303895950317,0.0571135208010673,0.2756490707397461,291.3002624511719,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982482910156,1.0,0.4441884458065033,0.6153430342674255,0.6153430342674255,1.0,1.0,-2.159930229187012,0.88955157995224,1.270378589630127,0.3918421864509582,0.0,0.0,0.7398672699928284,121.46964263916016,124.0,-55.20530319213867,-26319.556640625,1019.1392211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44891357421875,311.8031616210937,278.1499938964844,0.0,18000.0,314.2699890136719,36632.12890625,36000.0,0.0,0.0,0.6243389248847961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353590726852417,1.3536101579666138,-1.941040318342857e-05,0.0,0.0006336246151477,0.0,0.0,328.2530212402344,0.0,0.0,0.0,0.7837931513786316,4.0,0.0,1.0
377100,293.3018798828125,297.1499938964844,293.1499938964844,0.1897254735231399,-3819.530517578125,304.1666564941406,0.7592635154724121,0.268138974905014,0.2452551871538162,293.3331298828125,297.1499938964844,293.1499938964844,0.3322868645191192,-6265.93017578125,304.1741638183594,0.8783971071243286,0.4205870032310486,0.4021055102348327,293.2015991210937,297.1499938964844,293.1499938964844,0.4002841711044311,-5364.51220703125,304.1547241210937,0.9265263080596924,0.4905852675437927,0.3447791039943695,293.1946716308594,297.1499938964844,293.1499938964844,0.4654982686042785,-8175.63818359375,304.1535339355469,0.9678291082382202,0.5531782507896423,0.5254989862442017,293.1928100585937,297.1499938964844,293.1499938964844,0.0190656520426273,-4242.3017578125,304.1539001464844,0.4272753894329071,0.0563705042004585,0.2726716697216034,291.2843017578125,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,293.2829895019531,291.2825012207031,1.0,0.444073736667633,0.6161162257194519,0.6161162257194519,1.0,1.0,-2.1490228176116943,0.8851544260978699,1.2638684511184692,0.3898356854915619,0.0,0.0,0.7325305342674255,122.97042083740234,124.0,-49.76530075073242,-26158.20703125,1013.7346801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5362243652344,311.8290405273437,278.1499938964844,0.0,18000.0,313.7900085449219,36565.83203125,36000.0,0.0,0.0,0.6142178177833557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327776312828064,1.3277952671051023,-1.897508445836138e-05,0.0,0.0006233530002646,0.0,0.0,313.41473388671875,0.0,0.0,0.0,0.7722572684288025,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.1881180107593536,-3794.0498046875,304.1665344238281,0.7549004554748535,0.2658732235431671,0.2432971745729446,293.3370361328125,297.1499938964844,293.1499938964844,0.3298801183700561,-6230.4169921875,304.1741638183594,0.8734598755836487,0.41750168800354,0.3992959856986999,293.2030639648437,297.1499938964844,293.1499938964844,0.4000386595726013,-5362.228515625,304.154296875,0.9224387407302856,0.4896417260169983,0.3441848456859588,293.1966552734375,297.1499938964844,293.1499938964844,0.4653299450874328,-8173.658203125,304.1531982421875,0.9642086625099182,0.5522233247756958,0.5246865749359131,293.1938781738281,297.1499938964844,293.1499938964844,0.0186927840113639,-4201.021484375,304.15386962890625,0.4229896068572998,0.0556198433041572,0.2696596086025238,291.2673645019531,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.2856140136719,291.2649841308594,1.0,0.4439563155174255,0.6169475317001343,0.6169475317001343,1.0,1.0,-2.1379897594451904,0.8807368278503418,1.2572530508041382,0.3878366351127624,0.0,0.0,0.7263655066490173,124.47799682617188,127.0,-50.67254257202149,-25974.2890625,1008.2615966796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5746765136719,311.8177795410156,278.1499938964844,0.0,18000.0,313.7900085449219,36499.30859375,36000.0,0.0,0.0,0.6082987785339355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3047577142715454,1.304776310920715,-1.859206531662494e-05,0.0,0.0006173459114506,0.0,0.0,300.5790710449219,0.0,0.0,0.0,0.7620538473129272,4.0,0.0,1.0
377220,293.3067932128906,297.1499938964844,293.1499938964844,0.1848770081996917,-3742.46240234375,304.1664428710937,0.7464594841003418,0.2613363265991211,0.2393754869699478,293.3445739746094,297.1499938964844,293.1499938964844,0.3249389827251434,-6157.1708984375,304.17437744140625,0.8638025522232056,0.4112350940704345,0.3935839235782623,293.2059326171875,297.1499938964844,293.1499938964844,0.3994814753532409,-5356.80517578125,304.1538391113281,0.914544939994812,0.4877136945724487,0.3429665863513946,293.20050048828125,297.1499938964844,293.1499938964844,0.4649109840393066,-8168.330078125,304.1528625488281,0.956862449645996,0.5502615571022034,0.5230118036270142,293.1958923339844,297.1499938964844,293.1499938964844,0.0179462078958749,-4116.2822265625,304.15380859375,0.4149060249328613,0.0540986806154251,0.2635430097579956,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.232177734375,1.0,0.443711519241333,0.6187954545021057,0.6187954545021057,1.0,1.0,-2.115598678588867,0.8718664050102234,1.243732213973999,0.3838764429092407,0.0,0.0,0.7176036834716797,127.50247955322266,130.0,-45.00852966308594,-25642.43359375,997.1262817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6088256835937,311.7870788574219,278.1499938964844,0.0,18000.0,313.7900085449219,36338.7734375,36000.0,0.0,0.0,0.5967311263084412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2708934545516968,1.270911455154419,-1.802610313461628e-05,0.0,0.0006056062411516,0.0,0.0,282.23077392578125,0.0,0.0,0.0,0.7470767498016357,4.0,0.0,1.0
377280,293.3067932128906,297.1499938964844,293.1499938964844,0.1848770081996917,-3742.46240234375,304.1664428710937,0.7464594841003418,0.2613363265991211,0.2393754869699478,293.3445739746094,297.1499938964844,293.1499938964844,0.3249389827251434,-6157.1708984375,304.17437744140625,0.8638025522232056,0.4112350940704345,0.3935839235782623,293.2059326171875,297.1499938964844,293.1499938964844,0.3994814753532409,-5356.80517578125,304.1538391113281,0.914544939994812,0.4877136945724487,0.3429665863513946,293.20050048828125,297.1499938964844,293.1499938964844,0.4649109840393066,-8168.330078125,304.1528625488281,0.956862449645996,0.5502615571022034,0.5230118036270142,293.1958923339844,297.1499938964844,293.1499938964844,0.0179462078958749,-4116.2822265625,304.15380859375,0.4149060249328613,0.0540986806154251,0.2635430097579956,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.232177734375,1.0,0.443711519241333,0.6187954545021057,0.6187954545021057,1.0,1.0,-2.115598678588867,0.8718664050102234,1.243732213973999,0.3838764429092407,0.0,0.0,0.7176036834716797,127.50247955322266,130.0,-45.00852966308594,-25642.43359375,997.1262817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6088256835937,311.7870788574219,278.1499938964844,0.0,18000.0,313.7900085449219,36338.7734375,36000.0,0.0,0.0,0.5967311263084412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2708934545516968,1.270911455154419,-1.802610313461628e-05,0.0,0.0006056062411516,0.0,0.0,282.23077392578125,0.0,0.0,0.0,0.7470767498016357,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.1814675629138946,-3687.711669921875,304.1666564941406,0.7383725047111511,0.2567913234233856,0.2354465425014495,293.351806640625,297.1499938964844,293.1499938964844,0.3195905387401581,-6077.19921875,304.1751708984375,0.8544564247131348,0.4048407673835754,0.3877512514591217,293.208740234375,297.1499938964844,293.1499938964844,0.398531824350357,-5346.88427734375,304.1541442871094,0.907161831855774,0.4857265651226043,0.3417081236839294,293.2042541503906,297.1499938964844,293.1499938964844,0.4640283584594726,-8156.07177734375,304.1534118652344,0.9494274258613586,0.5482242703437805,0.5212676525115967,293.19775390625,297.1499938964844,293.1499938964844,0.0171868856996297,-4026.34716796875,304.15380859375,0.4073206186294555,0.0525550469756126,0.2573221027851105,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434515535831451,0.6209124326705933,0.6209124326705933,1.0,1.0,-2.0927975177764893,0.8629661202430725,1.229831337928772,0.3799796402454376,0.0,0.0,0.7111948728561401,130.53305053710938,133.0,-35.06736755371094,-25325.486328125,985.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5873718261719,311.7329406738281,278.1499938964844,0.0,18000.0,313.3099975585937,36240.39453125,36000.0,0.0,0.0,0.5808984637260437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468230724334717,1.2468407154083252,-1.763584623404313e-05,0.0,0.0005895380745641,0.0,0.0,269.7297668457031,0.0,0.0,0.0,0.7364830374717712,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.1814675629138946,-3687.711669921875,304.1666564941406,0.7383725047111511,0.2567913234233856,0.2354465425014495,293.351806640625,297.1499938964844,293.1499938964844,0.3195905387401581,-6077.19921875,304.1751708984375,0.8544564247131348,0.4048407673835754,0.3877512514591217,293.208740234375,297.1499938964844,293.1499938964844,0.398531824350357,-5346.88427734375,304.1541442871094,0.907161831855774,0.4857265651226043,0.3417081236839294,293.2042541503906,297.1499938964844,293.1499938964844,0.4640283584594726,-8156.07177734375,304.1534118652344,0.9494274258613586,0.5482242703437805,0.5212676525115967,293.19775390625,297.1499938964844,293.1499938964844,0.0171868856996297,-4026.34716796875,304.15380859375,0.4073206186294555,0.0525550469756126,0.2573221027851105,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434515535831451,0.6209124326705933,0.6209124326705933,1.0,1.0,-2.0927975177764893,0.8629661202430725,1.229831337928772,0.3799796402454376,0.0,0.0,0.7111948728561401,130.53305053710938,133.0,-35.06736755371094,-25325.486328125,985.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5873718261719,311.7329406738281,278.1499938964844,0.0,18000.0,313.3099975585937,36240.39453125,36000.0,0.0,0.0,0.5808984637260437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468230724334717,1.2468407154083252,-1.763584623404313e-05,0.0,0.0005895380745641,0.0,0.0,269.7297668457031,0.0,0.0,0.0,0.7364830374717712,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.1781031638383865,-3633.556884765625,304.16668701171875,0.73056560754776,0.2522408664226532,0.2315113842487335,293.3587341308594,297.1499938964844,293.1499938964844,0.314205139875412,-5996.52197265625,304.1757507324219,0.8454241752624512,0.3983240723609924,0.3818011283874511,293.2114562988281,297.1499938964844,293.1499938964844,0.3976347744464874,-5337.62353515625,304.1542358398437,0.9004231095314026,0.4836883842945099,0.3404120802879333,293.2078552246094,297.1499938964844,293.1499938964844,0.4631930291652679,-8144.65185546875,304.1536560058594,0.941972017288208,0.546119749546051,0.5194572806358337,293.1994934082031,297.1499938964844,293.1499938964844,0.0164455100893974,-3935.703125,304.1537780761719,0.39983731508255,0.0509923845529556,0.2510124444961548,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.18218994140625,1.0,0.4431761801242828,0.6233271956443787,0.6233271956443787,1.0,1.0,-2.0696167945861816,0.8540564179420471,1.2155604362487793,0.3761603236198425,0.0,0.0,0.7083747982978821,133.5642852783203,136.0,-36.949031829833984,-24978.029296875,974.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4397888183594,311.5951232910156,278.1499938964844,0.0,18000.0,313.3099975585937,36124.79296875,36000.0,0.0,0.0,0.5695414543151855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323662042617798,1.2323836088180542,-1.73920579982223e-05,0.0,0.000578012142796,0.0,0.0,262.2743530273437,0.0,0.0,0.0,0.7302039265632629,4.0,0.0,1.0
