time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.1781031638383865,-3633.556884765625,304.16668701171875,0.73056560754776,0.2522408664226532,0.2315113842487335,293.3587341308594,297.1499938964844,293.1499938964844,0.314205139875412,-5996.52197265625,304.1757507324219,0.8454241752624512,0.3983240723609924,0.3818011283874511,293.2114562988281,297.1499938964844,293.1499938964844,0.3976347744464874,-5337.62353515625,304.1542358398437,0.9004231095314026,0.4836883842945099,0.3404120802879333,293.2078552246094,297.1499938964844,293.1499938964844,0.4631930291652679,-8144.65185546875,304.1536560058594,0.941972017288208,0.546119749546051,0.5194572806358337,293.1994934082031,297.1499938964844,293.1499938964844,0.0164455100893974,-3935.703125,304.1537780761719,0.39983731508255,0.0509923845529556,0.2510124444961548,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.18218994140625,1.0,0.4431761801242828,0.6233271956443787,0.6233271956443787,1.0,1.0,-2.0696167945861816,0.8540564179420471,1.2155604362487793,0.3761603236198425,0.0,0.0,0.7083747982978821,133.5642852783203,136.0,-36.949031829833984,-24978.029296875,974.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4397888183594,311.5951232910156,278.1499938964844,0.0,18000.0,313.3099975585937,36124.79296875,36000.0,0.0,0.0,0.5695414543151855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323662042617798,1.2323836088180542,-1.73920579982223e-05,0.0,0.000578012142796,0.0,0.0,262.2743530273437,0.0,0.0,0.0,0.7302039265632629,4.0,0.0,1.0
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.1746247112751007,-3577.15380859375,304.1669311523437,0.7230675220489502,0.2476823031902313,0.2275648564100265,293.3653869628906,297.1499938964844,293.1499938964844,0.3085090816020965,-5910.60791015625,304.1766662597656,0.8368688225746155,0.3916822373867035,0.3757289946079254,293.2140808105469,297.1499938964844,293.1499938964844,0.3964494466781616,-5325.09130859375,304.1548156738281,0.8942250609397888,0.4815987646579742,0.339077889919281,293.2113342285156,297.1499938964844,293.1499938964844,0.462014377117157,-8128.15625,304.1543884277344,0.9348394274711608,0.5439485907554626,0.5175809264183044,293.201171875,297.1499938964844,293.1499938964844,0.0157889854162931,-3853.955078125,304.1453857421875,0.392730176448822,0.050000000745058,0.2456712424755096,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.4429303407669067,0.6260209083557129,0.6260209083557129,1.0,1.0,-2.0473101139068604,0.8456956148147583,1.2016146183013916,0.3726547956466675,0.0,0.0,0.7079691290855408,136.45770263671875,139.0,-29.943077087402344,-24669.640625,963.0264892578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2460327148437,311.4446716308594,278.1499938964844,0.0,18000.0,313.3099975585937,36035.4765625,36000.0,0.0,0.0,0.5593370199203491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281869649887085,1.2282042503356934,-1.7309414033661596e-05,0.0,0.0005676559521816,0.0,0.0,260.0060119628906,0.0,0.0,0.0,0.7283292412757874,4.0,0.0,1.0
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.1746247112751007,-3577.15380859375,304.1669311523437,0.7230675220489502,0.2476823031902313,0.2275648564100265,293.3653869628906,297.1499938964844,293.1499938964844,0.3085090816020965,-5910.60791015625,304.1766662597656,0.8368688225746155,0.3916822373867035,0.3757289946079254,293.2140808105469,297.1499938964844,293.1499938964844,0.3964494466781616,-5325.09130859375,304.1548156738281,0.8942250609397888,0.4815987646579742,0.339077889919281,293.2113342285156,297.1499938964844,293.1499938964844,0.462014377117157,-8128.15625,304.1543884277344,0.9348394274711608,0.5439485907554626,0.5175809264183044,293.201171875,297.1499938964844,293.1499938964844,0.0157889854162931,-3853.955078125,304.1453857421875,0.392730176448822,0.050000000745058,0.2456712424755096,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.4429303407669067,0.6260209083557129,0.6260209083557129,1.0,1.0,-2.0473101139068604,0.8456956148147583,1.2016146183013916,0.3726547956466675,0.0,0.0,0.7079691290855408,136.45770263671875,139.0,-29.943077087402344,-24669.640625,963.0264892578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2460327148437,311.4446716308594,278.1499938964844,0.0,18000.0,313.3099975585937,36035.4765625,36000.0,0.0,0.0,0.5593370199203491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281869649887085,1.2282042503356934,-1.7309414033661596e-05,0.0,0.0005676559521816,0.0,0.0,260.0060119628906,0.0,0.0,0.0,0.7283292412757874,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.1728884130716323,-3548.943603515625,304.1670227050781,0.7196559906005859,0.2453907281160354,0.2255689948797226,293.36871337890625,297.1499938964844,293.1499938964844,0.3056342005729675,-5867.17333984375,304.1770324707031,0.8330727815628052,0.3883045315742492,0.3726271390914917,293.21539306640625,297.1499938964844,293.1499938964844,0.3958647847175598,-5318.9599609375,304.1549987792969,0.8916743397712708,0.4805294275283813,0.3383825123310089,293.2130432128906,297.1499938964844,293.1499938964844,0.4614319801330566,-8120.0888671875,304.1546630859375,0.9318820238113404,0.5428323149681091,0.5165988802909851,293.20245361328125,297.1499938964844,293.1499938964844,0.0157679468393325,-3853.632080078125,304.1324462890625,0.3914487659931183,0.050000000745058,0.2456668019294738,291.1522827148437,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,293.3061218261719,291.15069580078125,1.0,0.44294074177742,0.6273775100708008,0.6273775100708008,1.0,1.0,-2.0391669273376465,0.8428736329078674,1.1962932348251345,0.3716155588626861,0.0,0.0,0.7089428901672363,137.62469482421875,139.0,-31.60240364074707,-24542.185546875,959.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1327819824219,311.358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,35990.62109375,35280.0,0.0,0.0,0.5531092882156372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2288548946380615,1.228872299194336,-1.730923577270005e-05,0.0,0.0005613356479443,0.0,0.0,260.2187194824219,0.0,0.0,0.0,0.7186489701271057,4.0,0.0,1.0
377760,293.31646728515625,297.1499938964844,293.1499938964844,0.171353206038475,-3524.283935546875,304.1667175292969,0.7161493897438049,0.2430917620658874,0.2235674560070037,293.3719787597656,297.1499938964844,293.1499938964844,0.3030880093574524,-5829.10791015625,304.1767578125,0.8292422294616699,0.3848921954631805,0.3694922626018524,293.2166442871094,297.1499938964844,293.1499938964844,0.3957401514053345,-5318.115234375,304.154296875,0.8890966176986694,0.4794588387012481,0.3376825153827667,293.2146911621094,297.1499938964844,293.1499938964844,0.4613769650459289,-8119.96533203125,304.1539001464844,0.9288787245750428,0.5417113304138184,0.5156068205833435,293.2043151855469,297.1499938964844,293.1499938964844,0.0157929118722677,-3860.814453125,304.1177673339844,0.3903354406356811,0.050000000745058,0.2459268569946289,291.127197265625,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084411621094,291.12457275390625,1.0,0.4430156648159027,0.6288034915924072,0.6288034915924072,1.0,1.0,-2.031278610229492,0.8401948809623718,1.1910837888717651,0.3706842362880707,0.0,0.0,0.7128742337226868,138.8404998779297,142.0,-49.82444381713867,-24372.734375,956.1648559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0037536621094,311.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,35287.2265625,35280.0,0.0,0.0,0.5485614538192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238688468933103,1.2238858938217163,-1.7075899449991994e-05,0.0,0.0005567201296798,0.0,0.0,256.0305480957031,0.0,0.0,0.0,0.7248819470405579,4.0,0.0,1.0
377820,293.3185729980469,297.1499938964844,293.1499938964844,0.1677441895008087,-3465.11865234375,304.16717529296875,0.7086385488510132,0.2384451180696487,0.2195356339216232,293.3785705566406,297.1499938964844,293.1499938964844,0.2969865202903747,-5736.123046875,304.1780090332031,0.8213636875152588,0.3779346942901611,0.3631148934364319,293.218994140625,297.1499938964844,293.1499938964844,0.3943203091621399,-5302.91357421875,304.1552734375,0.883804440498352,0.4772901237010956,0.3362770974636078,293.2178649902344,297.1499938964844,293.1499938964844,0.4599091410636902,-8099.19384765625,304.15509033203125,0.922690749168396,0.5394325852394104,0.51360684633255,293.20916748046875,297.1499938964844,293.1499938964844,0.0157781261950731,-3864.371826171875,304.0845642089844,0.3879438042640686,0.050000000745058,0.246492400765419,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.10943603515625,1.0,0.4432926476001739,0.6319290399551392,0.6319290399551392,1.0,1.0,-2.0153677463531494,0.8349019289016724,1.180465817451477,0.368926078081131,0.0,0.0,0.719588577747345,141.45005798339844,145.0,-27.705955505371094,-24176.4765625,950.2412719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049255371094,311.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,35092.27734375,35280.0,0.0,0.0,0.5407170653343201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433600425720217,1.243377447128296,-1.7323833162663504e-05,0.0,0.0005487590678967,0.0,0.0,265.0745544433594,0.0,0.0,0.0,0.733052134513855,4.0,0.0,1.0
377880,293.3185729980469,297.1499938964844,293.1499938964844,0.1677441895008087,-3465.11865234375,304.16717529296875,0.7086385488510132,0.2384451180696487,0.2195356339216232,293.3785705566406,297.1499938964844,293.1499938964844,0.2969865202903747,-5736.123046875,304.1780090332031,0.8213636875152588,0.3779346942901611,0.3631148934364319,293.218994140625,297.1499938964844,293.1499938964844,0.3943203091621399,-5302.91357421875,304.1552734375,0.883804440498352,0.4772901237010956,0.3362770974636078,293.2178649902344,297.1499938964844,293.1499938964844,0.4599091410636902,-8099.19384765625,304.15509033203125,0.922690749168396,0.5394325852394104,0.51360684633255,293.20916748046875,297.1499938964844,293.1499938964844,0.0157781261950731,-3864.371826171875,304.0845642089844,0.3879438042640686,0.050000000745058,0.246492400765419,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.10943603515625,1.0,0.4432926476001739,0.6319290399551392,0.6319290399551392,1.0,1.0,-2.0153677463531494,0.8349019289016724,1.180465817451477,0.368926078081131,0.0,0.0,0.719588577747345,141.45005798339844,145.0,-27.705955505371094,-24176.4765625,950.2412719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049255371094,311.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,35092.27734375,35280.0,0.0,0.0,0.5407170653343201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433600425720217,1.243377447128296,-1.7323833162663504e-05,0.0,0.0005487590678967,0.0,0.0,265.0745544433594,0.0,0.0,0.0,0.733052134513855,4.0,0.0,1.0
377940,293.3207397460937,297.1499938964844,293.1499938964844,0.1640147715806961,-3403.59326171875,304.16766357421875,0.7005754709243774,0.23373344540596,0.2154488563537597,293.38525390625,297.1499938964844,293.1499938964844,0.290580004453659,-5637.96142578125,304.1793518066406,0.813111424446106,0.3707891702651977,0.356565773487091,293.22137451171875,297.1499938964844,293.1499938964844,0.3926547169685364,-5285.0537109375,304.1562805175781,0.878409743309021,0.4750638008117676,0.334837406873703,293.220947265625,297.1499938964844,293.1499938964844,0.458144873380661,-8074.2666015625,304.1563415527344,0.9164083003997804,0.5370829701423645,0.511547863483429,293.21514892578125,297.1499938964844,293.1499938964844,0.0157444700598716,-3865.573486328125,304.0467834472656,0.3854599297046661,0.050000000745058,0.2470913827419281,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.0986022949219,1.0,0.4436724781990051,0.6354883313179016,0.6354883313179016,1.0,1.0,-1.999112844467163,0.8296462297439575,1.1694666147232056,0.3672918081283569,0.0,0.0,0.7271590828895569,144.23268127441406,148.0,-17.97275161743164,-23964.818359375,944.6204223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3753662109375,310.8465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,35042.25,34200.0,0.0,0.0,0.5344534516334534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651749849319458,1.265192627906799,-1.7644828403717838e-05,0.0,0.000542402267456,0.0,0.0,275.9217529296875,0.0,0.0,0.0,0.7276694178581238,4.0,0.0,1.0
378000,293.3207397460937,297.1499938964844,293.1499938964844,0.1640147715806961,-3403.59326171875,304.16766357421875,0.7005754709243774,0.23373344540596,0.2154488563537597,293.38525390625,297.1499938964844,293.1499938964844,0.290580004453659,-5637.96142578125,304.1793518066406,0.813111424446106,0.3707891702651977,0.356565773487091,293.22137451171875,297.1499938964844,293.1499938964844,0.3926547169685364,-5285.0537109375,304.1562805175781,0.878409743309021,0.4750638008117676,0.334837406873703,293.220947265625,297.1499938964844,293.1499938964844,0.458144873380661,-8074.2666015625,304.1563415527344,0.9164083003997804,0.5370829701423645,0.511547863483429,293.21514892578125,297.1499938964844,293.1499938964844,0.0157444700598716,-3865.573486328125,304.0467834472656,0.3854599297046661,0.050000000745058,0.2470913827419281,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.0986022949219,1.0,0.4436724781990051,0.6354883313179016,0.6354883313179016,1.0,1.0,-1.999112844467163,0.8296462297439575,1.1694666147232056,0.3672918081283569,0.0,0.0,0.7271590828895569,144.23268127441406,148.0,-17.97275161743164,-23964.818359375,944.6204223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3753662109375,310.8465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,35042.25,34200.0,0.0,0.0,0.5344534516334534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651749849319458,1.265192627906799,-1.7644828403717838e-05,0.0,0.000542402267456,0.0,0.0,275.9217529296875,0.0,0.0,0.0,0.7276694178581238,4.0,0.0,1.0
378060,293.32208251953125,297.1499938964844,293.1499938964844,0.1605272442102432,-3346.12548828125,304.1676330566406,0.6925297975540161,0.2291320562362671,0.2114054411649704,293.39111328125,297.1499938964844,293.1499938964844,0.284452885389328,-5544.14794921875,304.17987060546875,0.8044244050979614,0.3636342883110046,0.3499472737312317,293.2228698730469,297.1499938964844,293.1499938964844,0.3914929032325744,-5273.00732421875,304.1562194824219,0.8731433153152466,0.4729490876197815,0.3334341943264007,293.22314453125,297.1499938964844,293.1499938964844,0.4569434523582458,-8057.88427734375,304.1563415527344,0.9103745818138124,0.5348374247550964,0.5095292329788208,293.2209167480469,297.1499938964844,293.1499938964844,0.0157329589128494,-3870.90087890625,304.0074157714844,0.3830068409442901,0.050000000745058,0.2477014511823654,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.4441204369068146,0.6393830180168152,0.6393830180168152,1.0,1.0,-1.9829318523406985,0.8245447278022766,1.1583870649337769,0.3657947480678558,0.0,0.0,0.7396058440208435,147.08041381835938,151.0,-19.88917350769043,-23724.62109375,939.3139038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06182861328125,310.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,33902.3203125,34200.0,0.0,0.0,0.5293125510215759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2803906202316284,1.280408263206482,-1.7622234736336395e-05,0.0,0.0005371849401853,0.0,0.0,280.77947998046875,0.0,0.0,0.0,0.7467102408409119,4.0,0.0,1.0
378120,293.32208251953125,297.1499938964844,293.1499938964844,0.1605272442102432,-3346.12548828125,304.1676330566406,0.6925297975540161,0.2291320562362671,0.2114054411649704,293.39111328125,297.1499938964844,293.1499938964844,0.284452885389328,-5544.14794921875,304.17987060546875,0.8044244050979614,0.3636342883110046,0.3499472737312317,293.2228698730469,297.1499938964844,293.1499938964844,0.3914929032325744,-5273.00732421875,304.1562194824219,0.8731433153152466,0.4729490876197815,0.3334341943264007,293.22314453125,297.1499938964844,293.1499938964844,0.4569434523582458,-8057.88427734375,304.1563415527344,0.9103745818138124,0.5348374247550964,0.5095292329788208,293.2209167480469,297.1499938964844,293.1499938964844,0.0157329589128494,-3870.90087890625,304.0074157714844,0.3830068409442901,0.050000000745058,0.2477014511823654,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.4441204369068146,0.6393830180168152,0.6393830180168152,1.0,1.0,-1.9829318523406985,0.8245447278022766,1.1583870649337769,0.3657947480678558,0.0,0.0,0.7396058440208435,147.08041381835938,151.0,-19.88917350769043,-23724.62109375,939.3139038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06182861328125,310.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,33902.3203125,34200.0,0.0,0.0,0.5293125510215759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2803906202316284,1.280408263206482,-1.7622234736336395e-05,0.0,0.0005371849401853,0.0,0.0,280.77947998046875,0.0,0.0,0.0,0.7467102408409119,4.0,0.0,1.0
378180,293.3225402832031,297.1499938964844,293.1499938964844,0.1567901372909546,-3283.66015625,304.16796875,0.6847397089004517,0.2246813178062439,0.2075148224830627,293.3960876464844,297.1499938964844,293.1499938964844,0.277676910161972,-5439.10693359375,304.1811828613281,0.7956196069717407,0.3565212786197662,0.3433838784694671,293.2236328125,297.1499938964844,293.1499938964844,0.389487475156784,-5251.3310546875,304.157470703125,0.8681430220603943,0.4709462225437164,0.3321301937103271,293.2245483398437,297.1499938964844,293.1499938964844,0.4547411799430847,-8026.61767578125,304.1578674316406,0.9048255085945128,0.5327028632164001,0.507642924785614,293.2256774902344,297.1499938964844,293.1499938964844,0.0156766083091497,-3867.82861328125,303.96923828125,0.3806344270706177,0.050000000745058,0.2483099699020385,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07769775390625,1.0,0.4446403682231903,0.6434494256973267,0.6434494256973267,1.0,1.0,-1.9672771692276,0.8196876049041748,1.1475895643234253,0.3644311726093292,0.0,0.0,0.7489250898361206,149.937255859375,154.0,-3.05112886428833,-23552.40234375,934.5399169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74298095703125,310.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,33892.546875,34200.0,0.0,0.0,0.5254968404769897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095550537109375,1.3095731735229492,-1.807870648917742e-05,0.0,0.0005333125009201,0.0,0.0,296.18701171875,0.0,0.0,0.0,0.759655773639679,4.0,0.0,1.0
378240,293.3225402832031,297.1499938964844,293.1499938964844,0.1567901372909546,-3283.66015625,304.16796875,0.6847397089004517,0.2246813178062439,0.2075148224830627,293.3960876464844,297.1499938964844,293.1499938964844,0.277676910161972,-5439.10693359375,304.1811828613281,0.7956196069717407,0.3565212786197662,0.3433838784694671,293.2236328125,297.1499938964844,293.1499938964844,0.389487475156784,-5251.3310546875,304.157470703125,0.8681430220603943,0.4709462225437164,0.3321301937103271,293.2245483398437,297.1499938964844,293.1499938964844,0.4547411799430847,-8026.61767578125,304.1578674316406,0.9048255085945128,0.5327028632164001,0.507642924785614,293.2256774902344,297.1499938964844,293.1499938964844,0.0156766083091497,-3867.82861328125,303.96923828125,0.3806344270706177,0.050000000745058,0.2483099699020385,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07769775390625,1.0,0.4446403682231903,0.6434494256973267,0.6434494256973267,1.0,1.0,-1.9672771692276,0.8196876049041748,1.1475895643234253,0.3644311726093292,0.0,0.0,0.7489250898361206,149.937255859375,154.0,-3.05112886428833,-23552.40234375,934.5399169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74298095703125,310.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,33892.546875,34200.0,0.0,0.0,0.5254968404769897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095550537109375,1.3095731735229492,-1.807870648917742e-05,0.0,0.0005333125009201,0.0,0.0,296.18701171875,0.0,0.0,0.0,0.759655773639679,4.0,0.0,1.0
378300,293.3226013183594,297.1499938964844,293.1499938964844,0.1549604088068008,-3252.981689453125,304.16802978515625,0.6809093356132507,0.2224864810705185,0.2056015878915786,293.3983459472656,297.1499938964844,293.1499938964844,0.2742969989776611,-5386.56591796875,304.181640625,0.7912304997444153,0.3529556691646576,0.3400982618331909,293.2239074707031,297.1499938964844,293.1499938964844,0.3885005414485931,-5240.71826171875,304.15789794921875,0.8657028675079346,0.4699572920799255,0.3314906060695648,293.22509765625,297.1499938964844,293.1499938964844,0.4536530375480652,-8011.2734375,304.1584167480469,0.9022136330604552,0.5316480994224548,0.5067165493965149,293.227783203125,297.1499938964844,293.1499938964844,0.015649490058422,-3866.4140625,303.9503173828125,0.3794676661491394,0.050000000745058,0.2486162483692169,291.0792541503906,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.3302917480469,291.0794372558594,1.0,0.44492107629776,0.6455464363098145,0.6455464363098145,1.0,1.0,-1.9595212936401367,0.8172901272773743,1.1422311067581177,0.3637658059597015,0.0,0.0,0.7534800171852112,151.37966918945312,154.0,0.7627872228622437,-23465.568359375,932.2696533203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58966064453125,310.3511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,33895.7578125,33120.0,0.0,0.0,0.5240039229393005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3236762285232544,1.3236945867538452,-1.8305234334548004e-05,0.0,0.0005317973555065,0.0,0.0,303.886962890625,0.0,0.0,0.0,0.7509920597076416,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.1533744037151336,-3226.696044921875,304.1676330566406,0.6771214008331299,0.2203086465597152,0.2037038654088974,293.4005432128906,297.1499938964844,293.1499938964844,0.2713128626346588,-5340.60498046875,304.1813049316406,0.7868527173995972,0.3493816554546356,0.3368045389652252,293.2241516113281,297.1499938964844,293.1499938964844,0.3880783319473266,-5236.634765625,304.1572265625,0.8632991313934326,0.4689763188362121,0.3308554887771606,293.2255859375,297.1499938964844,293.1499938964844,0.4532155394554138,-8005.78759765625,304.1576538085937,0.8996550440788269,0.5306013822555542,0.5057961344718933,293.229736328125,297.1499938964844,293.1499938964844,0.0156499054282903,-3870.085693359375,303.9311218261719,0.3783137202262878,0.050000000745058,0.2489238679409027,291.064453125,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3321228027344,291.06298828125,1.0,0.4452123343944549,0.6476853489875793,0.6476853489875793,1.0,1.0,-1.9517884254455569,0.8149005770683289,1.136887788772583,0.3631033599376678,0.0,0.0,0.7605196833610535,152.83079528808594,157.0,-20.344480514526367,-23312.837890625,930.0513916015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45489501953125,310.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32972.73828125,33120.0,0.0,0.0,0.5226096510887146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321818232536316,1.3218363523483276,-1.8066646589431912e-05,0.0,0.0005303823272697,0.0,0.0,300.3656616210937,0.0,0.0,0.0,0.7628957033157349,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.1497317552566528,-3165.124755859375,304.1678466796875,0.6696888208389282,0.2159957885742187,0.1999510675668716,293.4046936035156,297.1499938964844,293.1499938964844,0.264414519071579,-5232.505859375,304.1824035644531,0.7781502604484558,0.3421944975852966,0.3301866054534912,293.2245483398437,297.1499938964844,293.1499938964844,0.3859512507915497,-5213.59228515625,304.15838623046875,0.8586015701293945,0.4670184552669525,0.3295965492725372,293.2264404296875,297.1499938964844,293.1499938964844,0.450855404138565,-7972.27685546875,304.1590881347656,0.8946198225021362,0.5285107493400574,0.5039705038070679,293.2333374023437,297.1499938964844,293.1499938964844,0.0155875338241457,-3865.6396484375,303.89337158203125,0.3760462999343872,0.050000000745058,0.2495425194501876,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.4458209872245788,0.6520921587944031,0.6520921587944031,1.0,1.0,-1.936373353004456,0.8101349472999573,1.126238465309143,0.3617813289165497,0.0,0.0,0.7707041501998901,155.75515747070312,160.0,6.792247772216797,-23184.35546875,925.7384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012939453125,310.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32814.3984375,33120.0,0.0,0.0,0.5204398036003113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353357195854187,1.353375792503357,-1.854318725236226e-05,0.0,0.000528180215042,0.0,0.0,317.52667236328125,0.0,0.0,0.0,0.7767266035079956,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.1497317552566528,-3165.124755859375,304.1678466796875,0.6696888208389282,0.2159957885742187,0.1999510675668716,293.4046936035156,297.1499938964844,293.1499938964844,0.264414519071579,-5232.505859375,304.1824035644531,0.7781502604484558,0.3421944975852966,0.3301866054534912,293.2245483398437,297.1499938964844,293.1499938964844,0.3859512507915497,-5213.59228515625,304.15838623046875,0.8586015701293945,0.4670184552669525,0.3295965492725372,293.2264404296875,297.1499938964844,293.1499938964844,0.450855404138565,-7972.27685546875,304.1590881347656,0.8946198225021362,0.5285107493400574,0.5039705038070679,293.2333374023437,297.1499938964844,293.1499938964844,0.0155875338241457,-3865.6396484375,303.89337158203125,0.3760462999343872,0.050000000745058,0.2495425194501876,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.4458209872245788,0.6520921587944031,0.6520921587944031,1.0,1.0,-1.936373353004456,0.8101349472999573,1.126238465309143,0.3617813289165497,0.0,0.0,0.7707041501998901,155.75515747070312,160.0,6.792247772216797,-23184.35546875,925.7384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012939453125,310.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32814.3984375,33120.0,0.0,0.0,0.5204398036003113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353357195854187,1.353375792503357,-1.854318725236226e-05,0.0,0.000528180215042,0.0,0.0,317.52667236328125,0.0,0.0,0.0,0.7767266035079956,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.1460829079151153,-3103.0537109375,304.16796875,0.6624607443809509,0.211735114455223,0.196245789527893,293.4085998535156,297.1499938964844,293.1499938964844,0.2573662996292114,-5121.38916015625,304.1833190917969,0.7695361375808716,0.3349449634552002,0.3235105276107788,293.2249450683594,297.1499938964844,293.1499938964844,0.3836072981357574,-5188.2158203125,304.15948486328125,0.854026198387146,0.4650479257106781,0.3283296227455139,293.227294921875,297.1499938964844,293.1499938964844,0.448233038187027,-7935.12646484375,304.160400390625,0.8896719217300415,0.5264014601707458,0.5021289587020874,293.236572265625,297.1499938964844,293.1499938964844,0.0155158322304487,-3859.457275390625,303.8555603027344,0.3738308846950531,0.050000000745058,0.2501659989356994,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464520812034607,0.6566818952560425,0.6566818952560425,1.0,1.0,-1.920922994613648,0.8053393959999084,1.1155835390090942,0.360436201095581,0.0,0.0,0.7781539559364319,158.70809936523438,163.0,16.612197875976562,-23034.15625,921.4907836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9773864746094,309.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,32866.6875,32040.0,0.0,0.0,0.5189378261566162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774744272232056,1.377493381500244,-1.8954946426674724e-05,0.0,0.0005266559310257,0.0,0.0,331.6220703125,0.0,0.0,0.0,0.7726840376853943,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.1460829079151153,-3103.0537109375,304.16796875,0.6624607443809509,0.211735114455223,0.196245789527893,293.4085998535156,297.1499938964844,293.1499938964844,0.2573662996292114,-5121.38916015625,304.1833190917969,0.7695361375808716,0.3349449634552002,0.3235105276107788,293.2249450683594,297.1499938964844,293.1499938964844,0.3836072981357574,-5188.2158203125,304.15948486328125,0.854026198387146,0.4650479257106781,0.3283296227455139,293.227294921875,297.1499938964844,293.1499938964844,0.448233038187027,-7935.12646484375,304.160400390625,0.8896719217300415,0.5264014601707458,0.5021289587020874,293.236572265625,297.1499938964844,293.1499938964844,0.0155158322304487,-3859.457275390625,303.8555603027344,0.3738308846950531,0.050000000745058,0.2501659989356994,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464520812034607,0.6566818952560425,0.6566818952560425,1.0,1.0,-1.920922994613648,0.8053393959999084,1.1155835390090942,0.360436201095581,0.0,0.0,0.7781539559364319,158.70809936523438,163.0,16.612197875976562,-23034.15625,921.4907836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9773864746094,309.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,32866.6875,32040.0,0.0,0.0,0.5189378261566162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774744272232056,1.377493381500244,-1.8954946426674724e-05,0.0,0.0005266559310257,0.0,0.0,331.6220703125,0.0,0.0,0.0,0.7726840376853943,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.1427295953035354,-3046.082275390625,304.1676025390625,0.6554744243621826,0.2075215429067611,0.1925883293151855,293.4123840332031,297.1499938964844,293.1499938964844,0.2507112920284271,-5016.4111328125,304.1833801269531,0.761063277721405,0.3276320993900299,0.3167800307273865,293.2252502441406,297.1499938964844,293.1499938964844,0.3818641006946563,-5169.79833984375,304.1593017578125,0.8495937585830688,0.4630880653858185,0.3270668685436249,293.2279968261719,297.1499938964844,293.1499938964844,0.4462972283363342,-7908.41552734375,304.1602478027344,0.8848406672477722,0.5242993235588074,0.5002890229225159,293.23956298828125,297.1499938964844,293.1499938964844,0.0154723841696977,-3858.607421875,303.81689453125,0.371675968170166,0.050000000745058,0.2507915496826172,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470984935760498,0.6614647507667542,0.6614647507667542,1.0,1.0,-1.9054741859436035,0.8005282878875732,1.1049458980560305,0.3590733110904693,0.0,0.0,0.7878063321113586,161.67567443847656,151.0,8.85964298248291,-22837.875,917.2933349609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81658935546875,309.86700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,31840.623046875,32040.0,0.0,0.0,0.5175718069076538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823490142822266,1.3823678493499756,-1.880459603853524e-05,0.0,0.0005252695409581,0.0,0.0,331.58721923828125,0.0,0.0,0.0,0.7874315977096558,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.1427295953035354,-3046.082275390625,304.1676025390625,0.6554744243621826,0.2075215429067611,0.1925883293151855,293.4123840332031,297.1499938964844,293.1499938964844,0.2507112920284271,-5016.4111328125,304.1833801269531,0.761063277721405,0.3276320993900299,0.3167800307273865,293.2252502441406,297.1499938964844,293.1499938964844,0.3818641006946563,-5169.79833984375,304.1593017578125,0.8495937585830688,0.4630880653858185,0.3270668685436249,293.2279968261719,297.1499938964844,293.1499938964844,0.4462972283363342,-7908.41552734375,304.1602478027344,0.8848406672477722,0.5242993235588074,0.5002890229225159,293.23956298828125,297.1499938964844,293.1499938964844,0.0154723841696977,-3858.607421875,303.81689453125,0.371675968170166,0.050000000745058,0.2507915496826172,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470984935760498,0.6614647507667542,0.6614647507667542,1.0,1.0,-1.9054741859436035,0.8005282878875732,1.1049458980560305,0.3590733110904693,0.0,0.0,0.7878063321113586,161.67567443847656,151.0,8.85964298248291,-22837.875,917.2933349609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81658935546875,309.86700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,31840.623046875,32040.0,0.0,0.0,0.5175718069076538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823490142822266,1.3823678493499756,-1.880459603853524e-05,0.0,0.0005252695409581,0.0,0.0,331.58721923828125,0.0,0.0,0.0,0.7874315977096558,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1388138085603714,-2978.477294921875,304.16827392578125,0.6526405811309814,0.2032311856746673,0.1886834800243377,293.4168395996094,297.1499938964844,293.1499938964844,0.2430843561887741,-4894.3037109375,304.1849670410156,0.7572866678237915,0.3200792670249939,0.3096528053283691,293.2254333496094,297.1499938964844,293.1499938964844,0.3789357542991638,-5137.79833984375,304.1611022949219,0.8504891991615295,0.4611427187919616,0.3256531953811645,293.2286071777344,297.1499938964844,293.1499938964844,0.4430072009563446,-7861.40478515625,304.1623229980469,0.8858987092971802,0.5222023129463196,0.4982386231422424,293.2421875,297.1499938964844,293.1499938964844,0.0152708673849701,-3833.333740234375,303.7793273925781,0.3730145096778869,0.050000000745058,0.2504023015499115,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428984522819519,0.6666014194488525,0.6666014194488525,1.0,1.0,-1.887601852416992,0.7946392893791199,1.0929625034332275,0.3571787178516388,0.0,0.0,0.7916394472122192,159.172119140625,139.0,29.345752716064453,-22690.94921875,893.3557739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905822753906,309.810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,31895.12109375,32040.0,0.0,0.0,0.516431450843811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978902101516724,1.3979092836380005,-1.907930345623754e-05,0.0,0.0005241122562438,0.0,0.0,340.9902648925781,0.0,0.0,0.0,0.7943891286849976,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1388138085603714,-2978.477294921875,304.16827392578125,0.6526405811309814,0.2032311856746673,0.1886834800243377,293.4168395996094,297.1499938964844,293.1499938964844,0.2430843561887741,-4894.3037109375,304.1849670410156,0.7572866678237915,0.3200792670249939,0.3096528053283691,293.2254333496094,297.1499938964844,293.1499938964844,0.3789357542991638,-5137.79833984375,304.1611022949219,0.8504891991615295,0.4611427187919616,0.3256531953811645,293.2286071777344,297.1499938964844,293.1499938964844,0.4430072009563446,-7861.40478515625,304.1623229980469,0.8858987092971802,0.5222023129463196,0.4982386231422424,293.2421875,297.1499938964844,293.1499938964844,0.0152708673849701,-3833.333740234375,303.7793273925781,0.3730145096778869,0.050000000745058,0.2504023015499115,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428984522819519,0.6666014194488525,0.6666014194488525,1.0,1.0,-1.887601852416992,0.7946392893791199,1.0929625034332275,0.3571787178516388,0.0,0.0,0.7916394472122192,159.172119140625,139.0,29.345752716064453,-22690.94921875,893.3557739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905822753906,309.810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,31895.12109375,32040.0,0.0,0.0,0.516431450843811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978902101516724,1.3979092836380005,-1.907930345623754e-05,0.0,0.0005241122562438,0.0,0.0,340.9902648925781,0.0,0.0,0.0,0.7943891286849976,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1367985308170318,-2943.513427734375,304.1686096191406,0.652336835861206,0.2011044472455978,0.1866720169782638,293.41912841796875,297.1499938964844,293.1499938964844,0.2391416877508163,-4830.8427734375,304.1857604980469,0.7566266059875488,0.3162514865398407,0.3059598505496979,293.22540283203125,297.1499938964844,293.1499938964844,0.3773749768733978,-5120.76220703125,304.1618957519531,0.8524319529533386,0.4601922929286957,0.3249157965183258,293.2287902832031,297.1499938964844,293.1499938964844,0.4412473738193512,-7836.30712890625,304.16326904296875,0.8880764842033386,0.5211701393127441,0.4971666038036346,293.2432861328125,297.1499938964844,293.1499938964844,0.0151402195915579,-3816.192626953125,303.76092529296875,0.3746634721755981,0.050000000745058,0.2499322295188903,291.1231994628906,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.3471984863281,291.12506103515625,1.0,0.4396952092647552,0.6693026423454285,0.6693026423454285,1.0,1.0,-1.878015160560608,0.7914088368415833,1.0866063833236694,0.3560748696327209,0.0,0.0,0.7919721603393555,156.43585205078125,139.0,34.73388671875,-22606.01171875,876.2089233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6450500488281,309.78955078125,278.1499938964844,0.0,18000.0,313.1499938964844,31951.5390625,30960.0,0.0,0.0,0.515853226184845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401541233062744,1.4015604257583618,-1.91541275853524e-05,0.0,0.0005235254648141,0.0,0.0,343.35186767578125,0.0,0.0,0.0,0.7810396552085876,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1349807232618332,-2912.1953125,304.16851806640625,0.6526029109954834,0.1990132629871368,0.1846615076065063,293.4212646484375,297.1499938964844,293.1499938964844,0.235507845878601,-4772.6162109375,304.18585205078125,0.756571352481842,0.3124207258224487,0.3022282123565674,293.22528076171875,297.1499938964844,293.1499938964844,0.3763193488121032,-5109.630859375,304.1616516113281,0.8551378846168518,0.4592629671096802,0.324171245098114,293.2288818359375,297.1499938964844,293.1499938964844,0.4400688707828522,-7820.11279296875,304.1629943847656,0.891084611415863,0.5201563835144043,0.4960817396640777,293.2442321777344,297.1499938964844,293.1499938964844,0.0150223216041922,-3801.9990234375,303.74224853515625,0.3768046200275421,0.050000000745058,0.2493377178907394,291.1222839355469,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.3488464355469,291.1222229003906,1.0,0.4359443783760071,0.6720840334892273,0.6720840334892273,1.0,1.0,-1.8682096004486084,0.7880789041519165,1.080130696296692,0.3549155592918396,0.0,0.0,0.7937624454498291,153.0314483642578,127.0,14.629716873168944,-22450.974609375,856.89794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235656738281,309.7488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,31108.58203125,30960.0,0.0,0.0,0.5151031017303467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3849616050720217,1.384980320930481,-1.8682949303183705e-05,0.0,0.000522764166817,0.0,0.0,331.050537109375,0.0,0.0,0.0,0.7862333655357361,4.0,0.0,1.0
379020,293.3190612792969,297.1499938964844,293.1499938964844,0.1310426145792007,-2843.396728515625,304.1689147949219,0.6546016335487366,0.1949463337659835,0.1806888729333877,293.4250793457031,297.1499938964844,293.1499938964844,0.2275972366333007,-4644.2587890625,304.1871032714844,0.7579772472381592,0.3047740757465362,0.2947157919406891,293.22479248046875,297.1499938964844,293.1499938964844,0.3731957376003265,-5075.55810546875,304.1629943847656,0.8625457882881165,0.4574560225009918,0.3226820230484009,293.2287902832031,297.1499938964844,293.1499938964844,0.4365325272083282,-7769.73828125,304.1645812988281,0.8992197513580322,0.5181747078895569,0.493906021118164,293.2456970214844,297.1499938964844,293.1499938964844,0.0147183891385793,-3760.6162109375,303.7065734863281,0.3823376297950744,0.050000000745058,0.247878760099411,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519775390625,1.0,0.4272054731845855,0.6778433918952942,0.6778433918952942,1.0,1.0,-1.8482661247253416,0.7812442779541016,1.0670218467712402,0.3524870574474334,0.0,0.0,0.7923220992088318,144.77804565429688,115.0,36.58415985107422,-22295.833984375,813.9796752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6128845214844,309.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,31006.90625,30960.0,0.0,0.0,0.5133479833602905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845025300979614,1.3845211267471311,-1.865223384811543e-05,0.0,0.0005209829541854,0.0,0.0,330.4913635253906,0.0,0.0,0.0,0.7856088876724243,4.0,0.0,1.0
379080,293.3190612792969,297.1499938964844,293.1499938964844,0.1310426145792007,-2843.396728515625,304.1689147949219,0.6546016335487366,0.1949463337659835,0.1806888729333877,293.4250793457031,297.1499938964844,293.1499938964844,0.2275972366333007,-4644.2587890625,304.1871032714844,0.7579772472381592,0.3047740757465362,0.2947157919406891,293.22479248046875,297.1499938964844,293.1499938964844,0.3731957376003265,-5075.55810546875,304.1629943847656,0.8625457882881165,0.4574560225009918,0.3226820230484009,293.2287902832031,297.1499938964844,293.1499938964844,0.4365325272083282,-7769.73828125,304.1645812988281,0.8992197513580322,0.5181747078895569,0.493906021118164,293.2456970214844,297.1499938964844,293.1499938964844,0.0147183891385793,-3760.6162109375,303.7065734863281,0.3823376297950744,0.050000000745058,0.247878760099411,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519775390625,1.0,0.4272054731845855,0.6778433918952942,0.6778433918952942,1.0,1.0,-1.8482661247253416,0.7812442779541016,1.0670218467712402,0.3524870574474334,0.0,0.0,0.7923220992088318,144.77804565429688,115.0,36.58415985107422,-22295.833984375,813.9796752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6128845214844,309.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,31006.90625,30960.0,0.0,0.0,0.5133479833602905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845025300979614,1.3845211267471311,-1.865223384811543e-05,0.0,0.0005209829541854,0.0,0.0,330.4913635253906,0.0,0.0,0.0,0.7856088876724243,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.1271629929542541,-2775.155517578125,304.1690673828125,0.6583051085472107,0.1910251826047897,0.1768014580011367,293.4283142089844,297.1499938964844,293.1499938964844,0.2196401357650756,-4514.189453125,304.18798828125,0.7610896229743958,0.2971525192260742,0.2871743142604828,293.22412109375,297.1499938964844,293.1499938964844,0.3698998093605041,-5039.62255859375,304.1641540527344,0.8723306059837341,0.4556939303874969,0.3211891055107116,293.2285461425781,297.1499938964844,293.1499938964844,0.4327811002731323,-7716.373046875,304.1659545898437,0.9100610613822936,0.5162294507026672,0.4917170405387878,293.2467041015625,297.1499938964844,293.1499938964844,0.0143935550004243,-3714.771240234375,303.67205810546875,0.3892976641654968,0.050000000745058,0.2461844384670257,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172779023647308,0.6838960647583008,0.6838960647583008,1.0,1.0,-1.8280872106552124,0.7742744088172913,1.0538127422332764,0.3499658107757568,0.0,0.0,0.7856511473655701,135.2686767578125,103.0,42.81341171264648,-22111.087890625,767.7769165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6388854980469,309.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,31122.23828125,29880.0,0.0,0.0,0.5111960172653198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717495203018188,1.3717679977416992,-1.846486520662438e-05,0.0,0.0005187989445403,0.0,0.0,323.3656311035156,0.0,0.0,0.0,0.7646952271461487,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.1271629929542541,-2775.155517578125,304.1690673828125,0.6583051085472107,0.1910251826047897,0.1768014580011367,293.4283142089844,297.1499938964844,293.1499938964844,0.2196401357650756,-4514.189453125,304.18798828125,0.7610896229743958,0.2971525192260742,0.2871743142604828,293.22412109375,297.1499938964844,293.1499938964844,0.3698998093605041,-5039.62255859375,304.1641540527344,0.8723306059837341,0.4556939303874969,0.3211891055107116,293.2285461425781,297.1499938964844,293.1499938964844,0.4327811002731323,-7716.373046875,304.1659545898437,0.9100610613822936,0.5162294507026672,0.4917170405387878,293.2467041015625,297.1499938964844,293.1499938964844,0.0143935550004243,-3714.771240234375,303.67205810546875,0.3892976641654968,0.050000000745058,0.2461844384670257,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172779023647308,0.6838960647583008,0.6838960647583008,1.0,1.0,-1.8280872106552124,0.7742744088172913,1.0538127422332764,0.3499658107757568,0.0,0.0,0.7856511473655701,135.2686767578125,103.0,42.81341171264648,-22111.087890625,767.7769165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6388854980469,309.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,31122.23828125,29880.0,0.0,0.0,0.5111960172653198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717495203018188,1.3717679977416992,-1.846486520662438e-05,0.0,0.0005187989445403,0.0,0.0,323.3656311035156,0.0,0.0,0.0,0.7646952271461487,4.0,0.0,1.0
