time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379260,293.3150329589844,297.1499938964844,293.1499938964844,0.1236822083592414,-2714.015869140625,304.16851806640625,0.6636417508125305,0.1872417479753494,0.1730109006166458,293.43096923828125,297.1499938964844,293.1499938964844,0.2122423499822616,-4393.0341796875,304.18768310546875,0.7657883763313293,0.2895622551441192,0.2796306014060974,293.2232666015625,297.1499938964844,293.1499938964844,0.3674420714378357,-5013.41748046875,304.16357421875,0.8844308853149414,0.4539912045001983,0.3197128474712372,293.22802734375,297.1499938964844,293.1499938964844,0.4299901127815246,-7677.62060546875,304.16534423828125,0.9243453741073608,0.5143400430679321,0.4895459711551666,293.2472839355469,297.1499938964844,293.1499938964844,0.0141011839732527,-3674.712890625,303.6373596191406,0.3968393504619598,0.050000000745058,0.2443502396345138,291.1903381347656,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065144062042236,0.6902491450309753,0.6902491450309753,1.0,1.0,-1.807895541191101,0.767263650894165,1.040631890296936,0.3473981320858001,0.0,0.0,0.7800038456916809,125.01832580566406,91.0,25.771154403686523,-21859.9296875,720.1932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243957519531,309.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30141.943359375,29880.0,0.0,0.0,0.5082262754440308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334337830543518,1.3343554735183716,-1.762839747243561e-05,0.0,0.0005157850682735,0.0,0.0,299.52178955078125,0.0,0.0,0.0,0.7600509524345398,4.0,0.0,1.0
379320,293.3150329589844,297.1499938964844,293.1499938964844,0.1236822083592414,-2714.015869140625,304.16851806640625,0.6636417508125305,0.1872417479753494,0.1730109006166458,293.43096923828125,297.1499938964844,293.1499938964844,0.2122423499822616,-4393.0341796875,304.18768310546875,0.7657883763313293,0.2895622551441192,0.2796306014060974,293.2232666015625,297.1499938964844,293.1499938964844,0.3674420714378357,-5013.41748046875,304.16357421875,0.8844308853149414,0.4539912045001983,0.3197128474712372,293.22802734375,297.1499938964844,293.1499938964844,0.4299901127815246,-7677.62060546875,304.16534423828125,0.9243453741073608,0.5143400430679321,0.4895459711551666,293.2472839355469,297.1499938964844,293.1499938964844,0.0141011839732527,-3674.712890625,303.6373596191406,0.3968393504619598,0.050000000745058,0.2443502396345138,291.1903381347656,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065144062042236,0.6902491450309753,0.6902491450309753,1.0,1.0,-1.807895541191101,0.767263650894165,1.040631890296936,0.3473981320858001,0.0,0.0,0.7800038456916809,125.01832580566406,91.0,25.771154403686523,-21859.9296875,720.1932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243957519531,309.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30141.943359375,29880.0,0.0,0.0,0.5082262754440308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334337830543518,1.3343554735183716,-1.762839747243561e-05,0.0,0.0005157850682735,0.0,0.0,299.52178955078125,0.0,0.0,0.0,0.7600509524345398,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1200937703251838,-2650.206787109375,304.1683349609375,0.6707204580307007,0.1835833042860031,0.1693189889192581,293.4331970214844,297.1499938964844,293.1499938964844,0.2045355290174484,-4265.275390625,304.1879577636719,0.7721514105796814,0.2819927036762237,0.2720913589000702,293.2223205566406,297.1499938964844,293.1499938964844,0.3643511235713959,-4979.7734375,304.1641845703125,0.8989375233650208,0.4523227214813232,0.3182539343833923,293.2274475097656,297.1499938964844,293.1499938964844,0.426457017660141,-7627.48876953125,304.1661071777344,0.941539704799652,0.5124812126159668,0.4873953759670257,293.2475280761719,297.1499938964844,293.1499938964844,0.0137822683900594,-3627.85498046875,303.6043395996094,0.40474733710289,0.050000000745058,0.2424342781305313,291.218994140625,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206420898437,1.0,0.3951156735420227,0.6969220042228699,0.6969220042228699,1.0,1.0,-1.7877753973007202,0.7602460980415344,1.027529239654541,0.3448012769222259,0.0,0.0,0.7688285708427429,114.33924102783205,79.0,34.2703971862793,-21664.98046875,672.3158569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302917480469,309.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.53125,29880.0,0.0,0.0,0.5046630501747131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078746795654297,1.3078919649124146,-1.7215468687936664e-05,0.0,0.0005121688009239,0.0,0.0,285.364013671875,0.0,0.0,0.0,0.7478139400482178,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1200937703251838,-2650.206787109375,304.1683349609375,0.6707204580307007,0.1835833042860031,0.1693189889192581,293.4331970214844,297.1499938964844,293.1499938964844,0.2045355290174484,-4265.275390625,304.1879577636719,0.7721514105796814,0.2819927036762237,0.2720913589000702,293.2223205566406,297.1499938964844,293.1499938964844,0.3643511235713959,-4979.7734375,304.1641845703125,0.8989375233650208,0.4523227214813232,0.3182539343833923,293.2274475097656,297.1499938964844,293.1499938964844,0.426457017660141,-7627.48876953125,304.1661071777344,0.941539704799652,0.5124812126159668,0.4873953759670257,293.2475280761719,297.1499938964844,293.1499938964844,0.0137822683900594,-3627.85498046875,303.6043395996094,0.40474733710289,0.050000000745058,0.2424342781305313,291.218994140625,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206420898437,1.0,0.3951156735420227,0.6969220042228699,0.6969220042228699,1.0,1.0,-1.7877753973007202,0.7602460980415344,1.027529239654541,0.3448012769222259,0.0,0.0,0.7688285708427429,114.33924102783205,79.0,34.2703971862793,-21664.98046875,672.3158569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302917480469,309.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.53125,29880.0,0.0,0.0,0.5046630501747131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078746795654297,1.3078919649124146,-1.7215468687936664e-05,0.0,0.0005121688009239,0.0,0.0,285.364013671875,0.0,0.0,0.0,0.7478139400482178,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.1183734238147735,-2619.52392578125,304.1681213378906,0.6749911904335022,0.1817992031574249,0.167509987950325,293.43414306640625,297.1499938964844,293.1499938964844,0.2007651180028915,-4202.47216796875,304.1878967285156,0.7760311961174011,0.2782147824764251,0.2683237195014953,293.22186279296875,297.1499938964844,293.1499938964844,0.3628992736339569,-4964.0419921875,304.16424560546875,0.907273530960083,0.45150026679039,0.3175289630889892,293.2271423339844,297.1499938964844,293.1499938964844,0.4247952401638031,-7604.03125,304.16619873046875,0.9509466290473938,0.5115620493888855,0.486324667930603,293.24755859375,297.1499938964844,293.1499938964844,0.013628588989377,-3605.10546875,303.58795166015625,0.409107357263565,0.050000000745058,0.2414572089910507,291.2305908203125,291.1499938964844,260.13299560546875,259.6236877441406,279.216796875,293.3543701171875,291.23199462890625,1.0,0.3892145156860351,0.7003865242004395,0.7003865242004395,1.0,1.0,-1.7777501344680786,0.7567378282546997,1.0210121870040894,0.3434928357601166,0.0,0.0,0.7622737288475037,108.90088653564452,79.0,32.61406326293945,-21556.3359375,648.4713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.890380859375,309.9012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,30234.8515625,28800.0,0.0,0.0,0.5026400685310364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2912582159042358,1.291275143623352,-1.6962550944299437e-05,0.0,0.0005101157585158,0.0,0.0,276.752197265625,0.0,0.0,0.0,0.7252581119537354,4.0,0.0,1.0
379560,293.3096008300781,297.1499938964844,293.1499938964844,0.1168762221932411,-2593.08837890625,304.16754150390625,0.6798073649406433,0.1800445765256881,0.1657252758741378,293.4350280761719,297.1499938964844,293.1499938964844,0.1973477602005005,-4145.81640625,304.1872253417969,0.7804375290870667,0.2744427025318146,0.2645584344863891,293.2213439941406,297.1499938964844,293.1499938964844,0.3620554208755493,-4955.41455078125,304.1631774902344,0.9169960618019104,0.4506903886795044,0.3168092668056488,293.2267761230469,297.1499938964844,293.1499938964844,0.4238367676734924,-7591.322265625,304.1649780273437,0.960716724395752,0.510655403137207,0.4852604866027832,293.2475280761719,297.1499938964844,293.1499938964844,0.0135004157200455,-3587.6669921875,303.5708923339844,0.4139314293861389,0.050000000745058,0.2404720038175583,291.2239074707031,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.3545227050781,291.2226257324219,1.0,0.3831938803195953,0.703938901424408,0.703938901424408,1.0,1.0,-1.76776123046875,0.75323486328125,1.0145263671875,0.3421798050403595,0.0,0.0,0.7578397393226624,103.42131805419922,67.0,3.991118907928467,-21374.037109375,624.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96649169921875,309.9006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,29360.216796875,28800.0,0.0,0.0,0.5003243684768677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256159424781799,1.2561756372451782,-1.6221802070504054e-05,0.0,0.0005077656242065,0.0,0.0,256.71484375,0.0,0.0,0.0,0.7220145463943481,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.1136872991919517,-2535.95556640625,304.1670227050781,0.6913376450538635,0.1766214221715927,0.1622314453125,293.4365539550781,297.1499938964844,293.1499938964844,0.1901040971279144,-4024.146728515625,304.1869201660156,0.7911180853843689,0.2669129073619842,0.2570393085479736,293.22027587890625,297.1499938964844,293.1499938964844,0.359569787979126,-4928.5859375,304.1629638671875,0.9400402903556824,0.4490993320941925,0.3153924942016601,293.2259826660156,297.1499938964844,293.1499938964844,0.4209946990013122,-7551.36083984375,304.1647644042969,0.9807870388031006,0.5088707208633423,0.4831630289554596,293.2473449707031,297.1499938964844,293.1499938964844,0.0132154310122132,-3545.24560546875,303.538330078125,0.4257031083106994,0.050000000745058,0.2384841591119766,291.2347717285156,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708113133907318,0.7113239169120789,0.7113239169120789,1.0,1.0,-1.7479315996170044,0.7462618947029114,1.0016696453094482,0.3395493626594543,0.0,0.0,0.7461636662483215,92.37679290771484,55.0,16.881549835205078,-21175.572265625,577.9714965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1221008300781,309.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29181.8828125,28800.0,0.0,0.0,0.4951877892017364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237448692321775,1.2237606048583984,-1.5693336536060087e-05,0.0,0.0005025526625104,0.0,0.0,240.6547241210937,0.0,0.0,0.0,0.7069538831710815,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.1136872991919517,-2535.95556640625,304.1670227050781,0.6913376450538635,0.1766214221715927,0.1622314453125,293.4365539550781,297.1499938964844,293.1499938964844,0.1901040971279144,-4024.146728515625,304.1869201660156,0.7911180853843689,0.2669129073619842,0.2570393085479736,293.22027587890625,297.1499938964844,293.1499938964844,0.359569787979126,-4928.5859375,304.1629638671875,0.9400402903556824,0.4490993320941925,0.3153924942016601,293.2259826660156,297.1499938964844,293.1499938964844,0.4209946990013122,-7551.36083984375,304.1647644042969,0.9807870388031006,0.5088707208633423,0.4831630289554596,293.2473449707031,297.1499938964844,293.1499938964844,0.0132154310122132,-3545.24560546875,303.538330078125,0.4257031083106994,0.050000000745058,0.2384841591119766,291.2347717285156,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708113133907318,0.7113239169120789,0.7113239169120789,1.0,1.0,-1.7479315996170044,0.7462618947029114,1.0016696453094482,0.3395493626594543,0.0,0.0,0.7461636662483215,92.37679290771484,55.0,16.881549835205078,-21175.572265625,577.9714965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1221008300781,309.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29181.8828125,28800.0,0.0,0.0,0.4951877892017364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237448692321775,1.2237606048583984,-1.5693336536060087e-05,0.0,0.0005025526625104,0.0,0.0,240.6547241210937,0.0,0.0,0.0,0.7069538831710815,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1106082648038864,-2480.464599609375,304.1664733886719,0.7056019306182861,0.1733118295669555,0.1588406562805175,293.43780517578125,297.1499938964844,293.1499938964844,0.1829414963722229,-3902.830810546875,304.1865234375,0.8045491576194763,0.2594007551670074,0.2495365291833877,293.21923828125,297.1499938964844,293.1499938964844,0.3571002781391144,-4901.9052734375,304.1627502441406,0.9656361937522888,0.4475288689136505,0.3139916956424713,293.2250671386719,297.1499938964844,293.1499938964844,0.4171634316444397,-7495.93505859375,304.16650390625,0.9990000128746032,0.5071298480033875,0.4799776971340179,293.2469787597656,297.1499938964844,293.1499938964844,0.012939709238708,-3503.30224609375,303.5064392089844,0.4414511024951935,0.050000000745058,0.2365133911371231,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579536378383636,0.7191953659057617,0.7191953659057617,1.0,1.0,-1.727028250694275,0.7387310266494751,0.9882972240447998,0.3367007076740265,0.0,0.0,0.7322449088096619,81.40968322753906,58.0,15.797621726989746,-20933.505859375,531.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27264404296875,310.0538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,29213.12890625,27720.0,0.0,0.0,0.4894894063472748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856757402420044,1.1856908798217771,-1.514340692665428e-05,0.0,0.000496769498568,0.0,0.0,223.3069610595703,0.0,0.0,0.0,0.674912691116333,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1106082648038864,-2480.464599609375,304.1664733886719,0.7056019306182861,0.1733118295669555,0.1588406562805175,293.43780517578125,297.1499938964844,293.1499938964844,0.1829414963722229,-3902.830810546875,304.1865234375,0.8045491576194763,0.2594007551670074,0.2495365291833877,293.21923828125,297.1499938964844,293.1499938964844,0.3571002781391144,-4901.9052734375,304.1627502441406,0.9656361937522888,0.4475288689136505,0.3139916956424713,293.2250671386719,297.1499938964844,293.1499938964844,0.4171634316444397,-7495.93505859375,304.16650390625,0.9990000128746032,0.5071298480033875,0.4799776971340179,293.2469787597656,297.1499938964844,293.1499938964844,0.012939709238708,-3503.30224609375,303.5064392089844,0.4414511024951935,0.050000000745058,0.2365133911371231,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579536378383636,0.7191953659057617,0.7191953659057617,1.0,1.0,-1.727028250694275,0.7387310266494751,0.9882972240447998,0.3367007076740265,0.0,0.0,0.7322449088096619,81.40968322753906,58.0,15.797621726989746,-20933.505859375,531.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27264404296875,310.0538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,29213.12890625,27720.0,0.0,0.0,0.4894894063472748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856757402420044,1.1856908798217771,-1.514340692665428e-05,0.0,0.000496769498568,0.0,0.0,223.3069610595703,0.0,0.0,0.0,0.674912691116333,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1078949049115181,-2431.4365234375,304.16552734375,0.709989607334137,0.1700805276632309,0.1557732820510864,293.4388427734375,297.1499938964844,293.1499938964844,0.1762002855539322,-3787.908935546875,304.1856384277344,0.806691586971283,0.2518990933895111,0.2423000484704971,293.2182922363281,297.1499938964844,293.1499938964844,0.3551373779773712,-4880.92822265625,304.161865234375,0.9760977029800416,0.4459702372550964,0.312791496515274,293.2087097167969,297.1499938964844,293.1499938964844,0.3999933004379272,-7241.95654296875,304.1890563964844,0.9990000128746032,0.508500874042511,0.4631132483482361,293.2464294433594,297.1499938964844,293.1499938964844,0.0127831995487213,-3480.544921875,303.474609375,0.4497497081756592,0.050000000745058,0.2356850802898407,291.251708984375,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3553771972656,291.2538757324219,1.0,0.3491798341274261,0.7285183072090149,0.7285183072090149,1.0,1.0,-1.691929817199707,0.7248433232307434,0.9670865535736084,0.3303422331809997,0.0,0.0,0.7189317941665649,76.24361419677734,61.0,19.21333312988281,-20515.607421875,494.4544982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4684753417969,310.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,28203.125,27720.0,0.0,0.0,0.4826611876487732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291624307632446,1.1291764974594116,-1.4120596460998058e-05,0.0,0.0004898397601209,0.0,0.0,196.8283233642578,0.0,0.0,0.0,0.6618368029594421,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1078949049115181,-2431.4365234375,304.16552734375,0.709989607334137,0.1700805276632309,0.1557732820510864,293.4388427734375,297.1499938964844,293.1499938964844,0.1762002855539322,-3787.908935546875,304.1856384277344,0.806691586971283,0.2518990933895111,0.2423000484704971,293.2182922363281,297.1499938964844,293.1499938964844,0.3551373779773712,-4880.92822265625,304.161865234375,0.9760977029800416,0.4459702372550964,0.312791496515274,293.2087097167969,297.1499938964844,293.1499938964844,0.3999933004379272,-7241.95654296875,304.1890563964844,0.9990000128746032,0.508500874042511,0.4631132483482361,293.2464294433594,297.1499938964844,293.1499938964844,0.0127831995487213,-3480.544921875,303.474609375,0.4497497081756592,0.050000000745058,0.2356850802898407,291.251708984375,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3553771972656,291.2538757324219,1.0,0.3491798341274261,0.7285183072090149,0.7285183072090149,1.0,1.0,-1.691929817199707,0.7248433232307434,0.9670865535736084,0.3303422331809997,0.0,0.0,0.7189317941665649,76.24361419677734,61.0,19.21333312988281,-20515.607421875,494.4544982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4684753417969,310.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,28203.125,27720.0,0.0,0.0,0.4826611876487732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291624307632446,1.1291764974594116,-1.4120596460998058e-05,0.0,0.0004898397601209,0.0,0.0,196.8283233642578,0.0,0.0,0.0,0.6618368029594421,4.0,0.0,1.0
379980,293.29736328125,297.1499938964844,293.1499938964844,0.1051256358623504,-2380.859619140625,304.1649780273437,0.7105482816696167,0.1668303608894348,0.1527637541294098,293.4401550292969,297.1499938964844,293.1499938964844,0.1693236529827118,-3669.310791015625,304.1852111816406,0.8043559789657593,0.2443132251501083,0.2350658625364303,293.2179260253906,297.1499938964844,293.1499938964844,0.3527542948722839,-4854.96630859375,304.1618347167969,0.9813860058784484,0.4443140029907226,0.3115855455398559,293.1831970214844,297.1499938964844,293.1499938964844,0.3886923491954803,-7078.1962890625,304.1944580078125,0.9990000128746032,0.5121819972991943,0.4531235992908478,293.2460632324219,297.1499938964844,293.1499938964844,0.0126455817371606,-3459.46533203125,303.4433288574219,0.4548432528972626,0.050000000745058,0.2352281957864761,291.271484375,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.35772705078125,291.2718200683594,1.0,0.3432718217372894,0.7382829785346985,0.7382829785346985,1.0,1.0,-1.6656358242034912,0.7149372100830078,0.9506986141204834,0.3260685205459595,0.0,0.0,0.7011107802391052,73.25859069824219,64.0,18.57741928100586,-20194.2421875,469.9490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67388916015625,310.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,28236.14453125,27720.0,0.0,0.0,0.4749208986759186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805922746658323,1.0806057453155518,-1.3476314052240925e-05,0.0,0.0004819843452423,0.0,0.0,177.83786010742188,0.0,0.0,0.0,0.6405009627342224,4.0,0.0,1.0
380040,293.29736328125,297.1499938964844,293.1499938964844,0.1051256358623504,-2380.859619140625,304.1649780273437,0.7105482816696167,0.1668303608894348,0.1527637541294098,293.4401550292969,297.1499938964844,293.1499938964844,0.1693236529827118,-3669.310791015625,304.1852111816406,0.8043559789657593,0.2443132251501083,0.2350658625364303,293.2179260253906,297.1499938964844,293.1499938964844,0.3527542948722839,-4854.96630859375,304.1618347167969,0.9813860058784484,0.4443140029907226,0.3115855455398559,293.1831970214844,297.1499938964844,293.1499938964844,0.3886923491954803,-7078.1962890625,304.1944580078125,0.9990000128746032,0.5121819972991943,0.4531235992908478,293.2460632324219,297.1499938964844,293.1499938964844,0.0126455817371606,-3459.46533203125,303.4433288574219,0.4548432528972626,0.050000000745058,0.2352281957864761,291.271484375,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.35772705078125,291.2718200683594,1.0,0.3432718217372894,0.7382829785346985,0.7382829785346985,1.0,1.0,-1.6656358242034912,0.7149372100830078,0.9506986141204834,0.3260685205459595,0.0,0.0,0.7011107802391052,73.25859069824219,64.0,18.57741928100586,-20194.2421875,469.9490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67388916015625,310.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,28236.14453125,27720.0,0.0,0.0,0.4749208986759186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805922746658323,1.0806057453155518,-1.3476314052240925e-05,0.0,0.0004819843452423,0.0,0.0,177.83786010742188,0.0,0.0,0.0,0.6405009627342224,4.0,0.0,1.0
380100,293.2960510253906,297.1499938964844,293.1499938964844,0.1038576439023017,-2357.75634765625,304.16455078125,0.7097582221031189,0.1652212291955948,0.1512880176305771,293.4408264160156,297.1499938964844,293.1499938964844,0.1660528033971786,-3612.73291015625,304.18475341796875,0.8018733263015747,0.2405073046684265,0.2314521968364715,293.21783447265625,297.1499938964844,293.1499938964844,0.3518515825271606,-4845.35302734375,304.16131591796875,0.9826831817626952,0.4434739649295807,0.3109846413135528,293.1716003417969,297.1499938964844,293.1499938964844,0.3853496015071869,-7031.37548828125,304.1924133300781,0.9990000128746032,0.5140420198440552,0.4502049684524536,293.24591064453125,297.1499938964844,293.1499938964844,0.0125966016203165,-3452.873779296875,303.4271850585937,0.4563835859298706,0.050000000745058,0.2350967079401016,291.2720031738281,291.1499938964844,260.5039978027344,259.90411376953125,279.24664306640625,293.3594665527344,291.2716064453125,1.0,0.341176837682724,0.7433110475540161,0.7433110475540161,1.0,1.0,-1.6551401615142822,0.711166262626648,0.9439738392829896,0.324552446603775,0.0,0.0,0.692902684211731,72.34191131591797,64.0,8.657702445983887,-20046.037109375,461.1262817382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7729187011719,310.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,28223.2890625,26640.0,0.0,0.0,0.4707814455032348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0563911199569702,1.0564043521881104,-1.3159354239178356e-05,0.0,0.0004777833237312,0.0,0.0,168.83514404296875,0.0,0.0,0.0,0.6150301098823547,4.0,0.0,1.0
380160,293.29473876953125,297.1499938964844,293.1499938964844,0.1028230264782905,-2339.282958984375,304.1637878417969,0.7083587050437927,0.163628339767456,0.1498351544141769,293.44146728515625,297.1499938964844,293.1499938964844,0.163139060139656,-3562.68115234375,304.1837158203125,0.798651397228241,0.236698642373085,0.2278441339731216,293.2177124023437,297.1499938964844,293.1499938964844,0.3516820073127746,-4844.34130859375,304.1595458984375,0.9832658767700196,0.4426360726356506,0.3103899657726288,293.161865234375,297.1499938964844,293.1499938964844,0.3839144110679626,-7013.599609375,304.187255859375,0.9990000128746032,0.5156831741333008,0.4484223425388336,293.2457580566406,297.1499938964844,293.1499938964844,0.0125782648101449,-3453.35009765625,303.4096984863281,0.4573361575603485,0.050000000745058,0.2350169420242309,291.2499694824219,291.1499938964844,260.5414733886719,259.93243408203125,279.24871826171875,293.3610534667969,291.24591064453125,1.0,0.3395538628101349,0.748404324054718,0.748404324054718,1.0,1.0,-1.646112322807312,0.7080389261245728,0.938073456287384,0.3233693838119507,0.0,0.0,0.6882199048995972,71.73277282714844,67.0,-31.14600372314453,-19834.775390625,454.1158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8778076171875,310.2278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,27260.005859375,26640.0,0.0,0.0,0.4663822054862976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0190856456756592,1.0190980434417725,-1.2471335139707662e-05,0.0,0.00047331865062,0.0,0.0,153.6508331298828,0.0,0.0,0.0,0.6111108064651489,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.1005509793758392,-2297.88818359375,304.1629943847656,0.7040075063705444,0.160495787858963,0.1470023542642593,293.4426574707031,297.1499938964844,293.1499938964844,0.1569290310144424,-3454.404541015625,304.182861328125,0.7903285026550293,0.2290749251842498,0.220648780465126,293.217529296875,297.1499938964844,293.1499938964844,0.3504960536956787,-4831.9970703125,304.1584167480469,0.9826436638832092,0.4409601092338562,0.3092254996299743,293.1495666503906,297.1499938964844,293.1499938964844,0.3829908967018127,-7005.75244140625,304.1763610839844,0.9990000128746032,0.5178986191749573,0.4477204978466034,293.2456359863281,297.1499938964844,293.1499938964844,0.0125205544754862,-3448.134765625,303.3759155273437,0.4577141404151916,0.050000000745058,0.2349860966205597,291.23175048828125,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308959960937,1.0,0.3375043869018554,0.7586684823036194,0.7586684823036194,1.0,1.0,-1.6317921876907349,0.7033838629722595,0.9284083247184752,0.3218137621879577,0.0,0.0,0.6790038347244263,71.28032684326172,70.0,-20.83049964904785,-19656.853515625,444.5545349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0415344238281,310.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,26961.046875,26640.0,0.0,0.0,0.4574785828590393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898614287376404,0.989873468875885,-1.2047210475429893e-05,0.0,0.0004642826097551,0.0,0.0,143.32791137695312,0.0,0.0,0.0,0.5979700684547424,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.1005509793758392,-2297.88818359375,304.1629943847656,0.7040075063705444,0.160495787858963,0.1470023542642593,293.4426574707031,297.1499938964844,293.1499938964844,0.1569290310144424,-3454.404541015625,304.182861328125,0.7903285026550293,0.2290749251842498,0.220648780465126,293.217529296875,297.1499938964844,293.1499938964844,0.3504960536956787,-4831.9970703125,304.1584167480469,0.9826436638832092,0.4409601092338562,0.3092254996299743,293.1495666503906,297.1499938964844,293.1499938964844,0.3829908967018127,-7005.75244140625,304.1763610839844,0.9990000128746032,0.5178986191749573,0.4477204978466034,293.2456359863281,297.1499938964844,293.1499938964844,0.0125205544754862,-3448.134765625,303.3759155273437,0.4577141404151916,0.050000000745058,0.2349860966205597,291.23175048828125,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308959960937,1.0,0.3375043869018554,0.7586684823036194,0.7586684823036194,1.0,1.0,-1.6317921876907349,0.7033838629722595,0.9284083247184752,0.3218137621879577,0.0,0.0,0.6790038347244263,71.28032684326172,70.0,-20.83049964904785,-19656.853515625,444.5545349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0415344238281,310.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,26961.046875,26640.0,0.0,0.0,0.4574785828590393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898614287376404,0.989873468875885,-1.2047210475429893e-05,0.0,0.0004642826097551,0.0,0.0,143.32791137695312,0.0,0.0,0.0,0.5979700684547424,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0983758121728897,-2258.106689453125,304.16229248046875,0.6980302333831787,0.1574300825595855,0.1442576795816421,293.4437561035156,297.1499938964844,293.1499938964844,0.1507995873689651,-3346.611328125,304.18212890625,0.7800319194793701,0.2214381992816925,0.2134689837694168,293.21746826171875,297.1499938964844,293.1499938964844,0.3493877947330475,-4820.470703125,304.1574401855469,0.9800527095794678,0.4392622113227844,0.3080673813819885,293.1471252441406,297.1499938964844,293.1499938964844,0.3853372037410736,-7045.76708984375,304.16363525390625,0.9990000128746032,0.5184188485145569,0.4500737190246582,293.2458801269531,297.1499938964844,293.1499938964844,0.0124735161662101,-3444.95751953125,303.34100341796875,0.4564549922943115,0.050000000745058,0.2350922971963882,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367353975772857,0.7691138386726379,0.7691138386726379,1.0,1.0,-1.6214373111724854,0.7004193663597107,0.9210180044174194,0.3211120367050171,0.0,0.0,0.6716265082359314,71.64161682128906,73.0,-26.52140998840332,-19486.037109375,439.6252746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1262512207031,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.525390625,25560.0,0.0,0.0,0.4488694071769714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654523730278016,0.9654641151428224,-1.1737140994227955e-05,0.0,0.0004555453779175,0.0,0.0,135.40611267089844,0.0,0.0,0.0,0.5725808143615723,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0983758121728897,-2258.106689453125,304.16229248046875,0.6980302333831787,0.1574300825595855,0.1442576795816421,293.4437561035156,297.1499938964844,293.1499938964844,0.1507995873689651,-3346.611328125,304.18212890625,0.7800319194793701,0.2214381992816925,0.2134689837694168,293.21746826171875,297.1499938964844,293.1499938964844,0.3493877947330475,-4820.470703125,304.1574401855469,0.9800527095794678,0.4392622113227844,0.3080673813819885,293.1471252441406,297.1499938964844,293.1499938964844,0.3853372037410736,-7045.76708984375,304.16363525390625,0.9990000128746032,0.5184188485145569,0.4500737190246582,293.2458801269531,297.1499938964844,293.1499938964844,0.0124735161662101,-3444.95751953125,303.34100341796875,0.4564549922943115,0.050000000745058,0.2350922971963882,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367353975772857,0.7691138386726379,0.7691138386726379,1.0,1.0,-1.6214373111724854,0.7004193663597107,0.9210180044174194,0.3211120367050171,0.0,0.0,0.6716265082359314,71.64161682128906,73.0,-26.52140998840332,-19486.037109375,439.6252746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1262512207031,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.525390625,25560.0,0.0,0.0,0.4488694071769714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654523730278016,0.9654641151428224,-1.1737140994227955e-05,0.0,0.0004555453779175,0.0,0.0,135.40611267089844,0.0,0.0,0.0,0.5725808143615723,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.0965223163366317,-2224.614013671875,304.16131591796875,0.6908870935440063,0.1544315963983535,0.1415934413671493,293.4447631835937,297.1499938964844,293.1499938964844,0.1451003849506378,-3246.13037109375,304.18096923828125,0.768397331237793,0.2137909084558487,0.2062994390726089,293.2173767089844,297.1499938964844,293.1499938964844,0.3492319881916046,-4819.9482421875,304.15533447265625,0.9759023189544678,0.4375674724578857,0.3069236576557159,293.1534423828125,297.1499938964844,293.1499938964844,0.39122274518013,-7137.5859375,304.1494140625,0.9990000128746032,0.5172279477119446,0.4547198414802551,293.24664306640625,297.1499938964844,293.1499938964844,0.0124653903767466,-3450.943115234375,303.30242919921875,0.454013466835022,0.050000000745058,0.2353030145168304,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.3369417488574981,0.7797795534133911,0.7797795534133911,1.0,1.0,-1.614087462425232,0.6987177133560181,0.9153698086738586,0.3210398554801941,0.0,0.0,0.6733437180519104,72.62215423583984,76.0,-45.1475830078125,-19311.27734375,438.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1551818847656,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.662109375,25560.0,0.0,0.0,0.4405874013900757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426432251930236,0.9426544308662416,-1.1196530067536514e-05,0.0,0.0004471401916816,0.0,0.0,126.097412109375,0.0,0.0,0.0,0.5743117332458496,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.0965223163366317,-2224.614013671875,304.16131591796875,0.6908870935440063,0.1544315963983535,0.1415934413671493,293.4447631835937,297.1499938964844,293.1499938964844,0.1451003849506378,-3246.13037109375,304.18096923828125,0.768397331237793,0.2137909084558487,0.2062994390726089,293.2173767089844,297.1499938964844,293.1499938964844,0.3492319881916046,-4819.9482421875,304.15533447265625,0.9759023189544678,0.4375674724578857,0.3069236576557159,293.1534423828125,297.1499938964844,293.1499938964844,0.39122274518013,-7137.5859375,304.1494140625,0.9990000128746032,0.5172279477119446,0.4547198414802551,293.24664306640625,297.1499938964844,293.1499938964844,0.0124653903767466,-3450.943115234375,303.30242919921875,0.454013466835022,0.050000000745058,0.2353030145168304,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.3369417488574981,0.7797795534133911,0.7797795534133911,1.0,1.0,-1.614087462425232,0.6987177133560181,0.9153698086738586,0.3210398554801941,0.0,0.0,0.6733437180519104,72.62215423583984,76.0,-45.1475830078125,-19311.27734375,438.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1551818847656,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.662109375,25560.0,0.0,0.0,0.4405874013900757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426432251930236,0.9426544308662416,-1.1196530067536514e-05,0.0,0.0004471401916816,0.0,0.0,126.097412109375,0.0,0.0,0.0,0.5743117332458496,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0944295227527618,-2185.955810546875,304.1610107421875,0.6829662322998047,0.1514993757009506,0.1390051543712616,293.4457397460937,297.1499938964844,293.1499938964844,0.138976365327835,-3136.2578125,304.18084716796875,0.7559829354286194,0.2061267048120498,0.1991315335035324,293.21746826171875,297.1499938964844,293.1499938964844,0.3480017781257629,-4806.6318359375,304.15557861328125,0.9704646468162536,0.435847133398056,0.305781751871109,293.1674499511719,297.1499938964844,293.1499938964844,0.3978891670703888,-7238.36181640625,304.13848876953125,0.9990000128746032,0.5143200159072876,0.4610921740531921,293.2480163574219,297.1499938964844,293.1499938964844,0.0124200265854597,-3447.76806640625,303.26434326171875,0.450761616230011,0.050000000745058,0.2355953156948089,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508178710937,1.0,0.3378942906856537,0.7906557321548462,0.7906557321548462,1.0,1.0,-1.6090037822723389,0.6979439854621887,0.9110598564147948,0.3214189708232879,0.0,0.0,0.6737443208694458,74.08387756347656,79.0,-27.98567581176757,-19232.75390625,439.2669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08172607421875,310.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25566.025390625,25560.0,0.0,0.0,0.4334189295768738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942162036895752,0.942173182964325,-1.1172108315804508e-05,0.0,0.0004398651071824,0.0,0.0,125.79342651367188,0.0,0.0,0.0,0.5738864541053772,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0944295227527618,-2185.955810546875,304.1610107421875,0.6829662322998047,0.1514993757009506,0.1390051543712616,293.4457397460937,297.1499938964844,293.1499938964844,0.138976365327835,-3136.2578125,304.18084716796875,0.7559829354286194,0.2061267048120498,0.1991315335035324,293.21746826171875,297.1499938964844,293.1499938964844,0.3480017781257629,-4806.6318359375,304.15557861328125,0.9704646468162536,0.435847133398056,0.305781751871109,293.1674499511719,297.1499938964844,293.1499938964844,0.3978891670703888,-7238.36181640625,304.13848876953125,0.9990000128746032,0.5143200159072876,0.4610921740531921,293.2480163574219,297.1499938964844,293.1499938964844,0.0124200265854597,-3447.76806640625,303.26434326171875,0.450761616230011,0.050000000745058,0.2355953156948089,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508178710937,1.0,0.3378942906856537,0.7906557321548462,0.7906557321548462,1.0,1.0,-1.6090037822723389,0.6979439854621887,0.9110598564147948,0.3214189708232879,0.0,0.0,0.6737443208694458,74.08387756347656,79.0,-27.98567581176757,-19232.75390625,439.2669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08172607421875,310.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25566.025390625,25560.0,0.0,0.0,0.4334189295768738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942162036895752,0.942173182964325,-1.1172108315804508e-05,0.0,0.0004398651071824,0.0,0.0,125.79342651367188,0.0,0.0,0.0,0.5738864541053772,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.0934323221445083,-2167.565185546875,304.16082763671875,0.6788235902786255,0.1500601023435592,0.1377393007278442,293.4461975097656,297.1499938964844,293.1499938964844,0.1359679549932479,-3081.963134765625,304.1806945800781,0.7496322393417358,0.2022892385721206,0.1955467164516449,293.217529296875,297.1499938964844,293.1499938964844,0.3474748432636261,-4801.0185546875,304.155517578125,0.967334806919098,0.434979647397995,0.3052078485488891,293.1769714355469,297.1499938964844,293.1499938964844,0.4019230604171753,-7298.57080078125,304.1332702636719,0.9990000128746032,0.5122261047363281,0.4647817015647888,293.2489013671875,297.1499938964844,293.1499938964844,0.0124012297019362,-3447.155517578125,303.2442932128906,0.4489297568798065,0.050000000745058,0.2357663661241531,291.1429443359375,291.1499938964844,260.8807373046875,260.1913146972656,279.2589416503906,293.3554992675781,291.1415100097656,1.0,0.3385922908782959,0.7961975336074829,0.7961975336074829,1.0,1.0,-1.607125759124756,0.697824239730835,0.909301459789276,0.3217361569404602,0.0,0.0,0.6751484870910645,74.9609375,79.0,-26.90714836120605,-19194.615234375,440.6009216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01373291015625,310.1537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,25527.646484375,24480.0,0.0,0.0,0.4303019642829895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441251754760742,0.944136381149292,-1.1185915354872122e-05,0.0,0.00043670181185,0.0,0.0,126.30071258544922,0.0,0.0,0.0,0.5596954226493835,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.0926164537668228,-2152.88720703125,304.16033935546875,0.6746143102645874,0.1486404240131378,0.1364928185939788,293.4466552734375,297.1499938964844,293.1499938964844,0.1332086771726608,-3032.387451171875,304.1801147460937,0.7432454228401184,0.1984502375125885,0.1919618248939514,293.21759033203125,297.1499938964844,293.1499938964844,0.3475697040557861,-4802.7568359375,304.1543273925781,0.963973879814148,0.4341137111186981,0.3046346306800842,293.1879577636719,297.1499938964844,293.1499938964844,0.4070100486278534,-7374.40673828125,304.1270446777344,0.9990000128746032,0.5097308158874512,0.4687382876873016,293.2499084472656,297.1499938964844,293.1499938964844,0.0124040469527244,-3452.066162109375,303.22235107421875,0.4470064640045166,0.050000000745058,0.2359512895345688,291.1141967773437,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.3537902832031,291.1092224121094,1.0,0.3394113183021545,0.8018446564674377,0.8018446564674377,1.0,1.0,-1.6056089401245115,0.6978505849838257,0.907758355140686,0.3221234679222107,0.0,0.0,0.6801886558532715,75.91925811767578,82.0,-58.1035270690918,-19078.24609375,442.3586120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9420471191406,310.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,24565.6796875,24480.0,0.0,0.0,0.4273622035980224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9332349896430968,0.933245837688446,-1.084421637642663e-05,0.0,0.0004337183199822,0.0,0.0,121.26020050048828,0.0,0.0,0.0,0.5669085383415222,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.090676337480545,-2116.992919921875,304.16015625,0.6660833954811096,0.1458630710840225,0.1340629756450653,293.44744873046875,297.1499938964844,293.1499938964844,0.1272051185369491,-2922.6103515625,304.1801147460937,0.7303570508956909,0.1907708495855331,0.1847977191209793,293.2177124023437,297.1499938964844,293.1499938964844,0.3464527428150177,-4790.58837890625,304.1548156738281,0.9565932154655457,0.4323775470256805,0.3034971356391907,293.21368408203125,297.1499938964844,293.1499938964844,0.4163137972354889,-7510.26953125,304.119384765625,0.9990000128746032,0.5035668015480042,0.477095365524292,293.252197265625,297.1499938964844,293.1499938964844,0.0123651660978794,-3450.444091796875,303.179931640625,0.4429404139518738,0.050000000745058,0.2363618314266204,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.09649658203125,1.0,0.3413456380367279,0.8135924935340881,0.8135924935340881,1.0,1.0,-1.603246808052063,0.6981598138809204,0.9050869345664978,0.3230337798595428,0.0,0.0,0.6891393065452576,78.06705474853516,85.0,-23.60077476501465,-19079.1796875,446.8776245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7399597167969,309.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24294.8046875,24480.0,0.0,0.0,0.4225915670394897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544089436531068,0.95441997051239,-1.1025668754882643e-05,0.0,0.0004288767231628,0.0,0.0,126.96702575683594,0.0,0.0,0.0,0.5752218961715698,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.090676337480545,-2116.992919921875,304.16015625,0.6660833954811096,0.1458630710840225,0.1340629756450653,293.44744873046875,297.1499938964844,293.1499938964844,0.1272051185369491,-2922.6103515625,304.1801147460937,0.7303570508956909,0.1907708495855331,0.1847977191209793,293.2177124023437,297.1499938964844,293.1499938964844,0.3464527428150177,-4790.58837890625,304.1548156738281,0.9565932154655457,0.4323775470256805,0.3034971356391907,293.21368408203125,297.1499938964844,293.1499938964844,0.4163137972354889,-7510.26953125,304.119384765625,0.9990000128746032,0.5035668015480042,0.477095365524292,293.252197265625,297.1499938964844,293.1499938964844,0.0123651660978794,-3450.444091796875,303.179931640625,0.4429404139518738,0.050000000745058,0.2363618314266204,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.09649658203125,1.0,0.3413456380367279,0.8135924935340881,0.8135924935340881,1.0,1.0,-1.603246808052063,0.6981598138809204,0.9050869345664978,0.3230337798595428,0.0,0.0,0.6891393065452576,78.06705474853516,85.0,-23.60077476501465,-19079.1796875,446.8776245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7399597167969,309.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24294.8046875,24480.0,0.0,0.0,0.4225915670394897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544089436531068,0.95441997051239,-1.1025668754882643e-05,0.0,0.0004288767231628,0.0,0.0,126.96702575683594,0.0,0.0,0.0,0.5752218961715698,4.0,0.0,1.0
380940,293.27587890625,297.1499938964844,293.1499938964844,0.0886595919728279,-2079.278076171875,304.1601257324219,0.6553050875663757,0.1431887149810791,0.131785050034523,293.4480285644531,297.1499938964844,293.1499938964844,0.1210467144846916,-2808.34716796875,304.18035888671875,0.7145940661430359,0.183119535446167,0.1777181774377823,293.2178649902344,297.1499938964844,293.1499938964844,0.3446007966995239,-4769.84130859375,304.1563415527344,0.9447159171104432,0.4306304454803467,0.3024006485939026,293.2331848144531,297.1499938964844,293.1499938964844,0.4129594564437866,-7454.3486328125,304.13543701171875,0.990349054336548,0.4979602694511413,0.4733480811119079,293.2545471191406,297.1499938964844,293.1499938964844,0.0123220840469002,-3445.98095703125,303.1386108398437,0.4364777505397796,0.050000000745058,0.2370778620243072,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084289550781,1.0,0.3430330157279968,0.827283501625061,0.827283501625061,1.0,1.0,-1.587060570716858,0.6920474767684937,0.895013153553009,0.320501834154129,0.0,0.0,0.6946396827697754,81.57688903808594,88.0,10.007402420043944,-18931.884765625,447.1884460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4953918457031,309.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,24318.646484375,23400.0,0.0,0.0,0.4191683828830719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718223214149476,0.97183358669281,-1.1234745215915607e-05,0.0,0.000425402628025,0.0,0.0,132.3095245361328,0.0,0.0,0.0,0.5676219463348389,4.0,0.0,1.0
