time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381000,293.27587890625,297.1499938964844,293.1499938964844,0.0886595919728279,-2079.278076171875,304.1601257324219,0.6553050875663757,0.1431887149810791,0.131785050034523,293.4480285644531,297.1499938964844,293.1499938964844,0.1210467144846916,-2808.34716796875,304.18035888671875,0.7145940661430359,0.183119535446167,0.1777181774377823,293.2178649902344,297.1499938964844,293.1499938964844,0.3446007966995239,-4769.84130859375,304.1563415527344,0.9447159171104432,0.4306304454803467,0.3024006485939026,293.2331848144531,297.1499938964844,293.1499938964844,0.4129594564437866,-7454.3486328125,304.13543701171875,0.990349054336548,0.4979602694511413,0.4733480811119079,293.2545471191406,297.1499938964844,293.1499938964844,0.0123220840469002,-3445.98095703125,303.1386108398437,0.4364777505397796,0.050000000745058,0.2370778620243072,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084289550781,1.0,0.3430330157279968,0.827283501625061,0.827283501625061,1.0,1.0,-1.587060570716858,0.6920474767684937,0.895013153553009,0.320501834154129,0.0,0.0,0.6946396827697754,81.57688903808594,88.0,10.007402420043944,-18931.884765625,447.1884460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4953918457031,309.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,24318.646484375,23400.0,0.0,0.0,0.4191683828830719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718223214149476,0.97183358669281,-1.1234745215915607e-05,0.0,0.000425402628025,0.0,0.0,132.3095245361328,0.0,0.0,0.0,0.5676219463348389,4.0,0.0,1.0
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.0868511199951171,-2045.82373046875,304.1597900390625,0.645785927772522,0.1405747830867767,0.1295569688081741,293.4485778808594,297.1499938964844,293.1499938964844,0.1151661425828933,-2698.5009765625,304.1800537109375,0.6979820132255554,0.175458937883377,0.1706245839595794,293.2181701660156,297.1499938964844,293.1499938964844,0.343333899974823,-4756.140625,304.1564025878906,0.9336600303649902,0.4288479387760162,0.3012723624706268,293.2400207519531,297.1499938964844,293.1499938964844,0.4101961553096771,-7410.58642578125,304.1448059082031,0.9808297157287598,0.4944511353969574,0.4698282778263092,293.2568664550781,297.1499938964844,293.1499938964844,0.0122961364686489,-3446.3701171875,303.0948486328125,0.4310519397258758,0.050000000745058,0.2377510219812393,291.0956115722656,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3543395996094,291.0971374511719,1.0,0.3445521891117096,0.8424409031867981,0.8424409031867981,1.0,1.0,-1.571104884147644,0.6860303282737732,0.8850746154785156,0.3179174661636352,0.0,0.0,0.702792227268219,84.86306762695312,91.0,0.6853432655334473,-18697.11328125,446.9785461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969055175781,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.36328125,23400.0,0.0,0.0,0.4161776304244995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695770740509032,0.969588041305542,-1.0974373253702652e-05,0.0,0.0004223673895467,0.0,0.0,129.5619659423828,0.0,0.0,0.0,0.5782501101493835,4.0,0.0,1.0
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.0868511199951171,-2045.82373046875,304.1597900390625,0.645785927772522,0.1405747830867767,0.1295569688081741,293.4485778808594,297.1499938964844,293.1499938964844,0.1151661425828933,-2698.5009765625,304.1800537109375,0.6979820132255554,0.175458937883377,0.1706245839595794,293.2181701660156,297.1499938964844,293.1499938964844,0.343333899974823,-4756.140625,304.1564025878906,0.9336600303649902,0.4288479387760162,0.3012723624706268,293.2400207519531,297.1499938964844,293.1499938964844,0.4101961553096771,-7410.58642578125,304.1448059082031,0.9808297157287598,0.4944511353969574,0.4698282778263092,293.2568664550781,297.1499938964844,293.1499938964844,0.0122961364686489,-3446.3701171875,303.0948486328125,0.4310519397258758,0.050000000745058,0.2377510219812393,291.0956115722656,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3543395996094,291.0971374511719,1.0,0.3445521891117096,0.8424409031867981,0.8424409031867981,1.0,1.0,-1.571104884147644,0.6860303282737732,0.8850746154785156,0.3179174661636352,0.0,0.0,0.702792227268219,84.86306762695312,91.0,0.6853432655334473,-18697.11328125,446.9785461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969055175781,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.36328125,23400.0,0.0,0.0,0.4161776304244995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695770740509032,0.969588041305542,-1.0974373253702652e-05,0.0,0.0004223673895467,0.0,0.0,129.5619659423828,0.0,0.0,0.0,0.5782501101493835,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0848427936434745,-2008.16650390625,304.15985107421875,0.6373258233070374,0.1380559653043747,0.1273994743824005,293.44891357421875,297.1499938964844,293.1499938964844,0.109024703502655,-2581.8271484375,304.1802673339844,0.6816206574440002,0.1678224056959152,0.1635370701551437,293.2185363769531,297.1499938964844,293.1499938964844,0.3410242199897766,-4730.18115234375,304.1580810546875,0.9235352277755736,0.4270478188991546,0.3001263439655304,293.242431640625,297.1499938964844,293.1499938964844,0.406932383775711,-7360.53515625,304.15185546875,0.9718995094299316,0.4916795194149017,0.4672408699989319,293.25909423828125,297.1499938964844,293.1499938964844,0.0122304055839777,-3436.93310546875,303.053466796875,0.4264382719993591,0.050000000745058,0.2383861094713211,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204528808594,1.0,0.346025288105011,0.8590316772460938,0.8590316772460938,1.0,1.0,-1.556285738945007,0.6804753541946411,0.875810444355011,0.3155592679977417,0.0,0.0,0.7053194642066956,87.97138214111328,94.0,21.84613990783692,-18547.38671875,446.8967895507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11187744140625,309.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23313.259765625,23400.0,0.0,0.0,0.4138185083866119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799763560295104,0.9799874424934388,-1.1104021723440384e-05,0.0,0.0004199731629341,0.0,0.0,132.82501220703125,0.0,0.0,0.0,0.5826129913330078,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0848427936434745,-2008.16650390625,304.15985107421875,0.6373258233070374,0.1380559653043747,0.1273994743824005,293.44891357421875,297.1499938964844,293.1499938964844,0.109024703502655,-2581.8271484375,304.1802673339844,0.6816206574440002,0.1678224056959152,0.1635370701551437,293.2185363769531,297.1499938964844,293.1499938964844,0.3410242199897766,-4730.18115234375,304.1580810546875,0.9235352277755736,0.4270478188991546,0.3001263439655304,293.242431640625,297.1499938964844,293.1499938964844,0.406932383775711,-7360.53515625,304.15185546875,0.9718995094299316,0.4916795194149017,0.4672408699989319,293.25909423828125,297.1499938964844,293.1499938964844,0.0122304055839777,-3436.93310546875,303.053466796875,0.4264382719993591,0.050000000745058,0.2383861094713211,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204528808594,1.0,0.346025288105011,0.8590316772460938,0.8590316772460938,1.0,1.0,-1.556285738945007,0.6804753541946411,0.875810444355011,0.3155592679977417,0.0,0.0,0.7053194642066956,87.97138214111328,94.0,21.84613990783692,-18547.38671875,446.8967895507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11187744140625,309.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23313.259765625,23400.0,0.0,0.0,0.4138185083866119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799763560295104,0.9799874424934388,-1.1104021723440384e-05,0.0,0.0004199731629341,0.0,0.0,132.82501220703125,0.0,0.0,0.0,0.5826129913330078,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0838879272341728,-1990.3321533203125,304.1598205566406,0.633385956287384,0.1368403136730194,0.1263567358255386,293.4490051269531,297.1499938964844,293.1499938964844,0.1060197502374649,-2524.290771484375,304.18023681640625,0.6736323833465576,0.1640195697546005,0.1600045263767242,293.2187194824219,297.1499938964844,293.1499938964844,0.3399299085140228,-4717.97802734375,304.1585998535156,0.9187682867050172,0.4261459112167358,0.2995491325855255,293.2429504394531,297.1499938964844,293.1499938964844,0.4054652750492096,-7338.4619140625,304.1541748046875,0.9675020575523376,0.4904052913188934,0.4660824835300445,293.2601623535156,297.1499938964844,293.1499938964844,0.0121991382911801,-3432.69482421875,303.0324401855469,0.4243397116661072,0.050000000745058,0.2386969625949859,291.12811279296875,291.1499938964844,261.2601928710937,260.49188232421875,279.3197021484375,293.3546447753906,291.1295166015625,1.0,0.3467550277709961,0.8643593192100525,0.8643593192100525,1.0,1.0,-1.5490823984146118,0.6775482296943665,0.8715341687202454,0.3141868412494659,0.0,0.0,0.7058594226837158,89.49494934082031,94.0,23.87834548950196,-18461.970703125,446.876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0298767089844,309.53790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,23340.607421875,22320.0,0.0,0.0,0.4127982556819916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9825319051742554,0.9825430512428284,-1.1140661626996009e-05,0.0,0.000418937735958,0.0,0.0,133.67674255371094,0.0,0.0,0.0,0.5687494874000549,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.0830848515033721,-1975.6195068359373,304.15948486328125,0.6295946836471558,0.1356519311666488,0.1253390610218048,293.44903564453125,297.1499938964844,293.1499938964844,0.1032019406557083,-2470.352783203125,304.1798400878906,0.6658098101615906,0.1602295041084289,0.1564819663763046,293.2188415527344,297.1499938964844,293.1499938964844,0.3393536508083343,-4711.9580078125,304.1580505371094,0.9142097234725952,0.4252485930919647,0.298972487449646,293.24322509765625,297.1499938964844,293.1499938964844,0.4046354293823242,-7326.44482421875,304.1549072265625,0.9631243348121644,0.4891753494739532,0.4649723768234253,293.2611999511719,297.1499938964844,293.1499938964844,0.0121851321309804,-3433.03076171875,303.0098876953125,0.4223542511463165,0.050000000745058,0.2390050739049911,291.12066650390625,291.1499938964844,261.29815673828125,260.52294921875,279.341552734375,293.3546142578125,291.1187744140625,1.0,0.3474836349487304,0.8639965057373047,0.8639965057373047,1.0,1.0,-1.5419764518737793,0.6741881370544434,0.8677883148193359,0.3123609125614166,0.0,0.0,0.7083584070205688,91.00624084472656,97.0,-3.0429718494415283,-18286.392578125,446.8687133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9715270996094,309.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,22475.466796875,22320.0,0.0,0.0,0.41168412566185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9668657779693604,0.9668765664100648,-1.0759559700090904e-05,0.0,0.0004178070521447,0.0,0.0,127.1325912475586,0.0,0.0,0.0,0.5738878846168518,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0812518969178199,-1941.436279296875,304.1593933105469,0.6223082542419434,0.1333467662334442,0.1233705803751945,293.4488525390625,297.1499938964844,293.1499938964844,0.0973141863942146,-2355.88525390625,304.1797180175781,0.6507733464241028,0.1526911109685897,0.1494737267494201,293.21905517578125,297.1499938964844,293.1499938964844,0.3371016085147857,-4686.740234375,304.1591796875,0.9057869911193848,0.4234600961208343,0.2978276014328003,293.2433166503906,297.1499938964844,293.1499938964844,0.4017119109630584,-7283.0,304.158203125,0.9544142484664916,0.486792117357254,0.4628463387489319,293.2631530761719,297.1499938964844,293.1499938964844,0.0121199386194348,-3423.682861328125,302.967529296875,0.4186715185642242,0.050000000745058,0.2396157383918762,291.1396484375,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.14227294921875,1.0,0.3489433526992798,0.8632709980010986,0.8632709980010986,1.0,1.0,-1.528005838394165,0.6675864458084106,0.8604193329811096,0.3087750971317291,0.0,0.0,0.7091096043586731,94.00596618652344,100.0,28.29840469360352,-18142.07421875,446.8984680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.879638671875,309.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22320.4765625,22320.0,0.0,0.0,0.4095077216625213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709628820419312,0.9709736704826356,-1.077272099792026e-05,0.0,0.0004155982751399,0.0,0.0,128.06719970703125,0.0,0.0,0.0,0.5751004219055176,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0812518969178199,-1941.436279296875,304.1593933105469,0.6223082542419434,0.1333467662334442,0.1233705803751945,293.4488525390625,297.1499938964844,293.1499938964844,0.0973141863942146,-2355.88525390625,304.1797180175781,0.6507733464241028,0.1526911109685897,0.1494737267494201,293.21905517578125,297.1499938964844,293.1499938964844,0.3371016085147857,-4686.740234375,304.1591796875,0.9057869911193848,0.4234600961208343,0.2978276014328003,293.2433166503906,297.1499938964844,293.1499938964844,0.4017119109630584,-7283.0,304.158203125,0.9544142484664916,0.486792117357254,0.4628463387489319,293.2631530761719,297.1499938964844,293.1499938964844,0.0121199386194348,-3423.682861328125,302.967529296875,0.4186715185642242,0.050000000745058,0.2396157383918762,291.1396484375,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.14227294921875,1.0,0.3489433526992798,0.8632709980010986,0.8632709980010986,1.0,1.0,-1.528005838394165,0.6675864458084106,0.8604193329811096,0.3087750971317291,0.0,0.0,0.7091096043586731,94.00596618652344,100.0,28.29840469360352,-18142.07421875,446.8984680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.879638671875,309.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22320.4765625,22320.0,0.0,0.0,0.4095077216625213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709628820419312,0.9709736704826356,-1.077272099792026e-05,0.0,0.0004155982751399,0.0,0.0,128.06719970703125,0.0,0.0,0.0,0.5751004219055176,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.0794333070516586,-1907.5438232421875,304.1592712402344,0.6151432394981384,0.1311308145523071,0.1214816346764564,293.4483947753906,297.1499938964844,293.1499938964844,0.0914777964353561,-2241.3623046875,304.1795349121094,0.636601448059082,0.1452127695083618,0.1425186693668365,293.21929931640625,297.1499938964844,293.1499938964844,0.334610641002655,-4658.83642578125,304.1602478027344,0.8982440233230591,0.4216605424880981,0.2966745495796203,293.24322509765625,297.1499938964844,293.1499938964844,0.398516446352005,-7235.94775390625,304.1607360839844,0.945744812488556,0.4844489097595215,0.4607669413089752,293.2650146484375,297.1499938964844,293.1499938964844,0.0120449420064687,-3411.98681640625,302.92584228515625,0.4153028726577759,0.050000000745058,0.2402229160070419,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.17022705078125,1.0,0.350409597158432,0.8625454902648926,0.8625454902648926,1.0,1.0,-1.514236569404602,0.6610864400863647,0.8531501293182373,0.3052461445331573,0.0,0.0,0.70467209815979,96.99347686767578,103.0,34.70330810546875,-17954.953125,446.9675903320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8188171386719,309.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22407.818359375,21240.0,0.0,0.0,0.4073317945003509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637157320976256,0.9637264609336852,-1.0707331057346892e-05,0.0,0.0004133899929001,0.0,0.0,126.04924011230467,0.0,0.0,0.0,0.5569990873336792,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.0794333070516586,-1907.5438232421875,304.1592712402344,0.6151432394981384,0.1311308145523071,0.1214816346764564,293.4483947753906,297.1499938964844,293.1499938964844,0.0914777964353561,-2241.3623046875,304.1795349121094,0.636601448059082,0.1452127695083618,0.1425186693668365,293.21929931640625,297.1499938964844,293.1499938964844,0.334610641002655,-4658.83642578125,304.1602478027344,0.8982440233230591,0.4216605424880981,0.2966745495796203,293.24322509765625,297.1499938964844,293.1499938964844,0.398516446352005,-7235.94775390625,304.1607360839844,0.945744812488556,0.4844489097595215,0.4607669413089752,293.2650146484375,297.1499938964844,293.1499938964844,0.0120449420064687,-3411.98681640625,302.92584228515625,0.4153028726577759,0.050000000745058,0.2402229160070419,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.17022705078125,1.0,0.350409597158432,0.8625454902648926,0.8625454902648926,1.0,1.0,-1.514236569404602,0.6610864400863647,0.8531501293182373,0.3052461445331573,0.0,0.0,0.70467209815979,96.99347686767578,103.0,34.70330810546875,-17954.953125,446.9675903320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8188171386719,309.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22407.818359375,21240.0,0.0,0.0,0.4073317945003509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637157320976256,0.9637264609336852,-1.0707331057346892e-05,0.0,0.0004133899929001,0.0,0.0,126.04924011230467,0.0,0.0,0.0,0.5569990873336792,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0779395923018455,-1880.2845458984373,304.15869140625,0.6078296899795532,0.1290132105350494,0.1196790635585784,293.4476318359375,297.1499938964844,293.1499938964844,0.0859891325235366,-2134.127685546875,304.1788635253906,0.6229687929153442,0.1378046870231628,0.1356256604194641,293.21942138671875,297.1499938964844,293.1499938964844,0.3331597447395324,-4643.29443359375,304.1593017578125,0.8910974264144897,0.4198796153068542,0.2955286502838135,293.24285888671875,297.1499938964844,293.1499938964844,0.3965543508529663,-7208.19140625,304.1604919433594,0.9372110962867736,0.4821601808071136,0.4587329924106598,293.2667541503906,297.1499938964844,293.1499938964844,0.0120058078318834,-3409.627197265625,302.8804016113281,0.4121970236301422,0.050000000745058,0.2408269196748733,291.16064453125,291.1499938964844,261.5260314941406,260.71392822265625,279.47174072265625,293.3547058105469,291.1623840332031,1.0,0.3518866896629333,0.861881673336029,0.861881673336029,1.0,1.0,-1.500705003738403,0.6547091603279114,0.8459959030151367,0.3017877042293548,0.0,0.0,0.7038711309432983,99.9710693359375,106.0,10.680455207824709,-17700.78515625,447.1006774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.824951171875,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,21373.40234375,21240.0,0.0,0.0,0.4045962989330292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937150239944458,0.9371603727340698,-1.0166752872464713e-05,0.0,0.0004106138076167,0.0,0.0,116.26332092285156,0.0,0.0,0.0,0.5569511651992798,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0779395923018455,-1880.2845458984373,304.15869140625,0.6078296899795532,0.1290132105350494,0.1196790635585784,293.4476318359375,297.1499938964844,293.1499938964844,0.0859891325235366,-2134.127685546875,304.1788635253906,0.6229687929153442,0.1378046870231628,0.1356256604194641,293.21942138671875,297.1499938964844,293.1499938964844,0.3331597447395324,-4643.29443359375,304.1593017578125,0.8910974264144897,0.4198796153068542,0.2955286502838135,293.24285888671875,297.1499938964844,293.1499938964844,0.3965543508529663,-7208.19140625,304.1604919433594,0.9372110962867736,0.4821601808071136,0.4587329924106598,293.2667541503906,297.1499938964844,293.1499938964844,0.0120058078318834,-3409.627197265625,302.8804016113281,0.4121970236301422,0.050000000745058,0.2408269196748733,291.16064453125,291.1499938964844,261.5260314941406,260.71392822265625,279.47174072265625,293.3547058105469,291.1623840332031,1.0,0.3518866896629333,0.861881673336029,0.861881673336029,1.0,1.0,-1.500705003738403,0.6547091603279114,0.8459959030151367,0.3017877042293548,0.0,0.0,0.7038711309432983,99.9710693359375,106.0,10.680455207824709,-17700.78515625,447.1006774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.824951171875,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,21373.40234375,21240.0,0.0,0.0,0.4045962989330292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937150239944458,0.9371603727340698,-1.0166752872464713e-05,0.0,0.0004106138076167,0.0,0.0,116.26332092285156,0.0,0.0,0.0,0.5569511651992798,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0762635990977287,-1849.2589111328125,304.1585998535156,0.6005417704582214,0.1269795298576355,0.1179552748799324,293.44659423828125,297.1499938964844,293.1499938964844,0.0802746340632438,-2022.4761962890625,304.17877197265625,0.6085209846496582,0.1304749697446823,0.1288035809993744,293.21954345703125,297.1499938964844,293.1499938964844,0.3307183384895324,-4615.89599609375,304.1602478027344,0.8842650651931763,0.4180958867073059,0.2943871915340423,293.242431640625,297.1499938964844,293.1499938964844,0.3934311866760254,-7162.46533203125,304.16217041015625,0.9288933277130128,0.4798939824104309,0.4567317366600036,293.2684326171875,297.1499938964844,293.1499938964844,0.0119304740801453,-3397.75048828125,302.8381652832031,0.4093026220798492,0.050000000745058,0.2414290159940719,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.19000244140625,1.0,0.3533769845962524,0.8612179160118103,0.8612179160118103,1.0,1.0,-1.4873956441879272,0.6484423875808716,0.8389531970024109,0.2983926832675934,0.0,0.0,0.6969465017318726,102.9451141357422,109.0,28.972217559814453,-17531.3125,447.3038024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486633300781,309.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,21396.841796875,21240.0,0.0,0.0,0.4016176760196686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244347214698792,0.9244447350502014,-1.0028312317444945e-05,0.0,0.0004075909091625,0.0,0.0,112.73081970214844,0.0,0.0,0.0,0.551254391670227,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0762635990977287,-1849.2589111328125,304.1585998535156,0.6005417704582214,0.1269795298576355,0.1179552748799324,293.44659423828125,297.1499938964844,293.1499938964844,0.0802746340632438,-2022.4761962890625,304.17877197265625,0.6085209846496582,0.1304749697446823,0.1288035809993744,293.21954345703125,297.1499938964844,293.1499938964844,0.3307183384895324,-4615.89599609375,304.1602478027344,0.8842650651931763,0.4180958867073059,0.2943871915340423,293.242431640625,297.1499938964844,293.1499938964844,0.3934311866760254,-7162.46533203125,304.16217041015625,0.9288933277130128,0.4798939824104309,0.4567317366600036,293.2684326171875,297.1499938964844,293.1499938964844,0.0119304740801453,-3397.75048828125,302.8381652832031,0.4093026220798492,0.050000000745058,0.2414290159940719,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.19000244140625,1.0,0.3533769845962524,0.8612179160118103,0.8612179160118103,1.0,1.0,-1.4873956441879272,0.6484423875808716,0.8389531970024109,0.2983926832675934,0.0,0.0,0.6969465017318726,102.9451141357422,109.0,28.972217559814453,-17531.3125,447.3038024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486633300781,309.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,21396.841796875,21240.0,0.0,0.0,0.4016176760196686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244347214698792,0.9244447350502014,-1.0028312317444945e-05,0.0,0.0004075909091625,0.0,0.0,112.73081970214844,0.0,0.0,0.0,0.551254391670227,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.075469009578228,-1834.63818359375,304.1584777832031,0.5969343781471252,0.1259919553995132,0.1171198636293411,293.4459533691406,297.1499938964844,293.1499938964844,0.0774491876363754,-1967.75537109375,304.1786804199219,0.6006867289543152,0.1268434375524521,0.1254222840070724,293.2196044921875,297.1499938964844,293.1499938964844,0.3295799195766449,-4603.20263671875,304.16046142578125,0.880956768989563,0.417202740907669,0.2938142418861389,293.2422180175781,297.1499938964844,293.1499938964844,0.3919683694839477,-7141.21728515625,304.16259765625,0.9248395562171936,0.478767067193985,0.455735296010971,293.26922607421875,297.1499938964844,293.1499938964844,0.0118957692757248,-3392.570068359375,302.816650390625,0.4079201221466064,0.050000000745058,0.2417297214269638,291.19891357421875,291.1499938964844,261.6407165527344,260.8110046386719,279.53643798828125,293.3546142578125,291.20050048828125,1.0,0.3541266918182373,0.8608860373497009,0.8608860373497009,1.0,1.0,-1.4808104038238523,0.6453439593315125,0.8354664444923401,0.2967153191566467,0.0,0.0,0.6925907731056213,104.43246459960938,109.0,28.6394157409668,-17433.984375,447.4276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8683776855469,309.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,21428.068359375,20160.0,0.0,0.0,0.4000044167041778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9150050282478333,0.9150149822235109,-9.930044143402483e-06,0.0,0.0004059536440763,0.0,0.0,110.1893081665039,0.0,0.0,0.0,0.5322166085243225,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0748451799154281,-1823.5010986328125,304.1580505371094,0.5933569073677063,0.1250240802764892,0.1163017526268959,293.4452209472656,297.1499938964844,293.1499938964844,0.0747833549976348,-1916.8311767578125,304.17828369140625,0.5926021933555603,0.1232382953166961,0.1220637485384941,293.2196350097656,297.1499938964844,293.1499938964844,0.3290877342224121,-4598.25048828125,304.159423828125,0.8777230381965637,0.4163150191307068,0.293242484331131,293.241943359375,297.1499938964844,293.1499938964844,0.3912693560123443,-7131.9013671875,304.1615600585937,0.9208800196647644,0.4776510000228882,0.4547452330589294,293.27001953125,297.1499938964844,293.1499938964844,0.0118817994371056,-3393.14892578125,302.7929077148437,0.4065750539302826,0.050000000745058,0.2420300394296646,291.1888427734375,291.1499938964844,261.6791076660156,260.8434753417969,279.5578918457031,293.3544921875,291.1856384277344,1.0,0.3548796474933624,0.8605728149414062,0.8605728149414062,1.0,1.0,-1.474281907081604,0.6422748565673828,0.8320070505142212,0.2950553297996521,0.0,0.0,0.6907591819763184,105.9193344116211,112.0,-8.195730209350586,-17244.833984375,447.5700378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9080810546875,309.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,20560.591796875,20160.0,0.0,0.0,0.3981341123580932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875572681427002,0.8875666856765747,-9.433420927962288e-06,0.0,0.0004040555213578,0.0,0.0,101.2931900024414,0.0,0.0,0.0,0.5321615934371948,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0734153315424919,-1797.4656982421875,304.15777587890625,0.5863089561462402,0.1231462359428405,0.1147181391716003,293.4435729980469,297.1499938964844,293.1499938964844,0.0692154467105865,-1811.2061767578125,304.1781616210937,0.5757806301116943,0.1160931810736656,0.1154133901000022,293.2196350097656,297.1499938964844,293.1499938964844,0.3272222578525543,-4577.57470703125,304.15948486328125,0.8714852333068848,0.4145518541336059,0.2921118438243866,293.2413330078125,297.1499938964844,293.1499938964844,0.3888460993766784,-7096.9287109375,304.1618347167969,0.913317322731018,0.4754472970962524,0.4527984261512756,293.271484375,297.1499938964844,293.1499938964844,0.011826223693788,-3386.215576171875,302.7480163574219,0.4039797484874725,0.050000000745058,0.242629274725914,291.19488525390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1968688964844,1.0,0.3563963770866394,0.8599464297294617,0.8599464297294617,1.0,1.0,-1.4614219665527344,0.6362331509590149,0.8251888155937195,0.2917914986610412,0.0,0.0,0.6850879192352295,108.89095306396484,115.0,15.881936073303224,-17098.2734375,447.9226989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931335449219,309.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,20341.265625,20160.0,0.0,0.0,0.39407679438591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733255863189697,0.8733348250389099,-9.23164225241635e-06,0.0,0.0003999378241132,0.0,0.0,97.2765884399414,0.0,0.0,0.0,0.5253793597221375,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0734153315424919,-1797.4656982421875,304.15777587890625,0.5863089561462402,0.1231462359428405,0.1147181391716003,293.4435729980469,297.1499938964844,293.1499938964844,0.0692154467105865,-1811.2061767578125,304.1781616210937,0.5757806301116943,0.1160931810736656,0.1154133901000022,293.2196350097656,297.1499938964844,293.1499938964844,0.3272222578525543,-4577.57470703125,304.15948486328125,0.8714852333068848,0.4145518541336059,0.2921118438243866,293.2413330078125,297.1499938964844,293.1499938964844,0.3888460993766784,-7096.9287109375,304.1618347167969,0.913317322731018,0.4754472970962524,0.4527984261512756,293.271484375,297.1499938964844,293.1499938964844,0.011826223693788,-3386.215576171875,302.7480163574219,0.4039797484874725,0.050000000745058,0.242629274725914,291.19488525390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1968688964844,1.0,0.3563963770866394,0.8599464297294617,0.8599464297294617,1.0,1.0,-1.4614219665527344,0.6362331509590149,0.8251888155937195,0.2917914986610412,0.0,0.0,0.6850879192352295,108.89095306396484,115.0,15.881936073303224,-17098.2734375,447.9226989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931335449219,309.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,20341.265625,20160.0,0.0,0.0,0.39407679438591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733255863189697,0.8733348250389099,-9.23164225241635e-06,0.0,0.0003999378241132,0.0,0.0,97.2765884399414,0.0,0.0,0.0,0.5253793597221375,4.0,0.0,1.0
382140,293.2438659667969,297.1499938964844,293.1499938964844,0.0719761997461319,-1771.2525634765625,304.1575622558594,0.5794086456298828,0.1213424429297447,0.1132013201713562,293.4417419433594,297.1499938964844,293.1499938964844,0.0635460615158081,-1705.6678466796875,304.17822265625,0.5582914352416992,0.1090247258543968,0.1088359877467155,293.2196960449219,297.1499938964844,293.1499938964844,0.325083315372467,-4553.6806640625,304.15985107421875,0.8655057549476624,0.4127784073352813,0.290975421667099,293.2407531738281,297.1499938964844,293.1499938964844,0.3861100375652313,-7057.20556640625,304.16241455078125,0.9062901735305786,0.4732478857040405,0.4508586823940277,293.2728881835937,297.1499938964844,293.1499938964844,0.0117593882605433,-3376.4482421875,302.7041931152344,0.4014738202095032,0.050000000745058,0.2432285249233245,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2140808105469,1.0,0.3579244017601013,0.8593200445175171,0.8593200445175171,1.0,1.0,-1.448731541633606,0.630276083946228,0.8184554576873779,0.2885789275169372,0.0,0.0,0.6753383874893188,111.86798858642578,118.0,19.64819526672364,-16907.349609375,448.3337707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07342529296875,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20383.240234375,19080.0,0.0,0.0,0.3897413313388824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519752621650696,0.8519843220710754,-9.017449883685911e-06,0.0,0.0003955379070248,0.0,0.0,92.10423278808594,0.0,0.0,0.0,0.5013177394866943,4.0,0.0,1.0
382200,293.2438659667969,297.1499938964844,293.1499938964844,0.0719761997461319,-1771.2525634765625,304.1575622558594,0.5794086456298828,0.1213424429297447,0.1132013201713562,293.4417419433594,297.1499938964844,293.1499938964844,0.0635460615158081,-1705.6678466796875,304.17822265625,0.5582914352416992,0.1090247258543968,0.1088359877467155,293.2196960449219,297.1499938964844,293.1499938964844,0.325083315372467,-4553.6806640625,304.15985107421875,0.8655057549476624,0.4127784073352813,0.290975421667099,293.2407531738281,297.1499938964844,293.1499938964844,0.3861100375652313,-7057.20556640625,304.16241455078125,0.9062901735305786,0.4732478857040405,0.4508586823940277,293.2728881835937,297.1499938964844,293.1499938964844,0.0117593882605433,-3376.4482421875,302.7041931152344,0.4014738202095032,0.050000000745058,0.2432285249233245,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2140808105469,1.0,0.3579244017601013,0.8593200445175171,0.8593200445175171,1.0,1.0,-1.448731541633606,0.630276083946228,0.8184554576873779,0.2885789275169372,0.0,0.0,0.6753383874893188,111.86798858642578,118.0,19.64819526672364,-16907.349609375,448.3337707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07342529296875,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20383.240234375,19080.0,0.0,0.0,0.3897413313388824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519752621650696,0.8519843220710754,-9.017449883685911e-06,0.0,0.0003955379070248,0.0,0.0,92.10423278808594,0.0,0.0,0.0,0.5013177394866943,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708696097135543,-1751.731689453125,304.15692138671875,0.572691798210144,0.1196149289608001,0.1117521151900291,293.4397277832031,297.1499938964844,293.1499938964844,0.0580777116119861,-1606.716552734375,304.1779479980469,0.5405741930007935,0.1020402684807777,0.1023345962166786,293.2196350097656,297.1499938964844,293.1499938964844,0.3241262137889862,-4543.85791015625,304.1582336425781,0.8597952723503113,0.4110243618488312,0.2898467183113098,293.2400817871094,297.1499938964844,293.1499938964844,0.3847795128822326,-7039.26806640625,304.1605529785156,0.8998993635177612,0.4710854291915893,0.448944628238678,293.2742004394531,297.1499938964844,293.1499938964844,0.0117318099364638,-3377.3955078125,302.6553649902344,0.3990292549133301,0.050000000745058,0.2438267171382904,291.18927001953125,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1900329589844,1.0,0.3594630360603332,0.8587267994880676,0.8587267994880676,1.0,1.0,-1.4362523555755615,0.6244252324104309,0.8118271231651306,0.2854305505752563,0.0,0.0,0.6717519760131836,114.84532165527344,121.0,-8.86490249633789,-16646.880859375,448.8119201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18524169921875,309.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,19293.21875,19080.0,0.0,0.0,0.3847064077854156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170618414878845,0.8170702457427979,-8.417086974077392e-06,0.0,0.0003904280893038,0.0,0.0,82.1537857055664,0.0,0.0,0.0,0.4975454211235046,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708696097135543,-1751.731689453125,304.15692138671875,0.572691798210144,0.1196149289608001,0.1117521151900291,293.4397277832031,297.1499938964844,293.1499938964844,0.0580777116119861,-1606.716552734375,304.1779479980469,0.5405741930007935,0.1020402684807777,0.1023345962166786,293.2196350097656,297.1499938964844,293.1499938964844,0.3241262137889862,-4543.85791015625,304.1582336425781,0.8597952723503113,0.4110243618488312,0.2898467183113098,293.2400817871094,297.1499938964844,293.1499938964844,0.3847795128822326,-7039.26806640625,304.1605529785156,0.8998993635177612,0.4710854291915893,0.448944628238678,293.2742004394531,297.1499938964844,293.1499938964844,0.0117318099364638,-3377.3955078125,302.6553649902344,0.3990292549133301,0.050000000745058,0.2438267171382904,291.18927001953125,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1900329589844,1.0,0.3594630360603332,0.8587267994880676,0.8587267994880676,1.0,1.0,-1.4362523555755615,0.6244252324104309,0.8118271231651306,0.2854305505752563,0.0,0.0,0.6717519760131836,114.84532165527344,121.0,-8.86490249633789,-16646.880859375,448.8119201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18524169921875,309.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,19293.21875,19080.0,0.0,0.0,0.3847064077854156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170618414878845,0.8170702457427979,-8.417086974077392e-06,0.0,0.0003904280893038,0.0,0.0,82.1537857055664,0.0,0.0,0.0,0.4975454211235046,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.0695433765649795,-1727.7509765625,304.15679931640625,0.5661841034889221,0.1179611310362815,0.1103698164224624,293.4375305175781,297.1499938964844,293.1499938964844,0.0523048490285873,-1504.0146484375,304.1782531738281,0.523213267326355,0.0951490104198455,0.0959183871746063,293.2196044921875,297.1499938964844,293.1499938964844,0.3220463991165161,-4520.46533203125,304.158935546875,0.8543394804000854,0.4092663824558258,0.288722425699234,293.23944091796875,297.1499938964844,293.1499938964844,0.3821422457695007,-7000.73388671875,304.1614074707031,0.893802285194397,0.4689330458641052,0.4470515549182892,293.27545166015625,297.1499938964844,293.1499938964844,0.0116649903357028,-3367.49951171875,302.61102294921875,0.3966169655323028,0.050000000745058,0.244423434138298,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2073974609375,1.0,0.3610140085220337,0.8581334948539734,0.8581334948539734,1.0,1.0,-1.4239846467971802,0.6186776757240295,0.8053069710731506,0.2823454737663269,0.0,0.0,0.6630930304527283,117.82070922851562,124.0,12.774364471435549,-16480.5390625,449.3504333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.272705078125,309.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,19273.791015625,19080.0,0.0,0.0,0.3795079290866852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.799821138381958,0.7998294234275818,-8.243416232289746e-06,0.0,0.0003851522924378,0.0,0.0,78.35120391845703,0.0,0.0,0.0,0.4900570511817932,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.0695433765649795,-1727.7509765625,304.15679931640625,0.5661841034889221,0.1179611310362815,0.1103698164224624,293.4375305175781,297.1499938964844,293.1499938964844,0.0523048490285873,-1504.0146484375,304.1782531738281,0.523213267326355,0.0951490104198455,0.0959183871746063,293.2196044921875,297.1499938964844,293.1499938964844,0.3220463991165161,-4520.46533203125,304.158935546875,0.8543394804000854,0.4092663824558258,0.288722425699234,293.23944091796875,297.1499938964844,293.1499938964844,0.3821422457695007,-7000.73388671875,304.1614074707031,0.893802285194397,0.4689330458641052,0.4470515549182892,293.27545166015625,297.1499938964844,293.1499938964844,0.0116649903357028,-3367.49951171875,302.61102294921875,0.3966169655323028,0.050000000745058,0.244423434138298,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2073974609375,1.0,0.3610140085220337,0.8581334948539734,0.8581334948539734,1.0,1.0,-1.4239846467971802,0.6186776757240295,0.8053069710731506,0.2823454737663269,0.0,0.0,0.6630930304527283,117.82070922851562,124.0,12.774364471435549,-16480.5390625,449.3504333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.272705078125,309.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,19273.791015625,19080.0,0.0,0.0,0.3795079290866852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.799821138381958,0.7998294234275818,-8.243416232289746e-06,0.0,0.0003851522924378,0.0,0.0,78.35120391845703,0.0,0.0,0.0,0.4900570511817932,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0689235925674438,-1716.6341552734375,304.1567077636719,0.5630072355270386,0.1171502321958541,0.109700508415699,293.43634033203125,297.1499938964844,293.1499938964844,0.0494301840662956,-1453.741943359375,304.1783447265625,0.5148525238037109,0.0917417034506797,0.0927453115582466,293.2196044921875,297.1499938964844,293.1499938964844,0.32110795378685,-4510.00634765625,304.1590270996094,0.8516961336135864,0.4083855748176574,0.2881575226783752,293.2391357421875,297.1499938964844,293.1499938964844,0.3809465765953064,-6983.42333984375,304.1615295410156,0.8908270001411438,0.4678593277931213,0.4461051821708679,293.27606201171875,297.1499938964844,293.1499938964844,0.0116348313167691,-3363.46826171875,302.5883483886719,0.3954129219055176,0.050000000745058,0.2447215020656585,291.2113037109375,291.1499938964844,262.0270690917969,261.137939453125,279.74920654296875,293.35107421875,291.2119140625,1.0,0.3617938458919525,0.857836902141571,0.857836902141571,1.0,1.0,-1.4179155826568604,0.6158357262611389,0.8020797967910767,0.2808230221271515,0.0,0.0,0.6584949493408203,119.30877685546876,124.0,12.073904991149902,-16383.3046875,449.6367492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3097839355469,309.3514099121094,278.1499938964844,0.0,18000.0,313.1499938964844,19283.44921875,18000.0,0.0,0.0,0.3768531382083893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894836664199829,0.7894918322563171,-8.14583199826302e-06,0.0,0.0003824580344371,0.0,0.0,76.16899871826172,0.0,0.0,0.0,0.4707679748535156,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.0684586465358734,-1708.6650390625,304.15631103515625,0.5598281025886536,0.1163132861256599,0.109019860625267,293.43505859375,297.1499938964844,293.1499938964844,0.0466913245618343,-1406.6160888671875,304.1781616210937,0.506767749786377,0.0883618593215942,0.0895968601107597,293.2195739746094,297.1499938964844,293.1499938964844,0.3208672404289245,-4507.9541015625,304.15777587890625,0.8491069674491882,0.4075101017951965,0.287593811750412,293.2388000488281,297.1499938964844,293.1499938964844,0.3805748522281647,-6979.04150390625,304.1600646972656,0.8879007697105408,0.4667950272560119,0.4451636075973511,293.27667236328125,297.1499938964844,293.1499938964844,0.0116264186799526,-3365.749755859375,302.5627746582031,0.3942042887210846,0.050000000745058,0.2450197339057922,291.1932983398437,291.1499938964844,262.0659484863281,261.1708374023437,279.76910400390625,293.3484802246094,291.1881103515625,1.0,0.3625759482383728,0.8575591444969177,0.8575591444969177,1.0,1.0,-1.4118698835372925,0.613007128238678,0.7988627552986145,0.2793105542659759,0.0,0.0,0.6571277976036072,120.79861450195312,112.0,-29.769914627075195,-16185.044921875,449.9270935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3593444824219,309.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18391.90625,18000.0,0.0,0.0,0.3739904165267944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762992799282074,0.76300048828125,-7.694470696151257e-06,0.0,0.0003795527445618,0.0,0.0,69.3515625,0.0,0.0,0.0,0.4710249602794647,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.0670943036675453,-1684.4117431640625,304.1565246582031,0.5583363771438599,0.1146751418709755,0.1074680164456367,293.4321594238281,297.1499938964844,293.1499938964844,0.0408498235046863,-1306.4041748046875,304.17852783203125,0.494834154844284,0.0817262679338455,0.0832092016935348,293.2192687988281,297.1499938964844,293.1499938964844,0.3191456198692322,-4488.73486328125,304.1581726074219,0.8500813841819763,0.4058051407337188,0.2863515317440033,293.2379455566406,297.1499938964844,293.1499938964844,0.3784116804599762,-6947.63623046875,304.16046142578125,0.8889132738113403,0.4647209346294403,0.4431353807449341,293.2776184082031,297.1499938964844,293.1499938964844,0.0115125365555286,-3348.20947265625,302.5160217285156,0.3954786360263824,0.050000000745058,0.2447060495615005,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.191650390625,1.0,0.3590122759342193,0.8570035696029663,0.8570035696029663,1.0,1.0,-1.3980375528335571,0.6065455675125122,0.7914919853210449,0.2758668661117553,0.0,0.0,0.653052568435669,118.8926239013672,100.0,5.362548828125,-16045.9208984375,437.8972473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383544921875,309.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18140.6015625,18000.0,0.0,0.0,0.3681889176368713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526637315750122,0.7526713013648987,-7.542571438534651e-06,0.0,0.000373664923245,0.0,0.0,66.94832611083984,0.0,0.0,0.0,0.4658796489238739,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.0670943036675453,-1684.4117431640625,304.1565246582031,0.5583363771438599,0.1146751418709755,0.1074680164456367,293.4321594238281,297.1499938964844,293.1499938964844,0.0408498235046863,-1306.4041748046875,304.17852783203125,0.494834154844284,0.0817262679338455,0.0832092016935348,293.2192687988281,297.1499938964844,293.1499938964844,0.3191456198692322,-4488.73486328125,304.1581726074219,0.8500813841819763,0.4058051407337188,0.2863515317440033,293.2379455566406,297.1499938964844,293.1499938964844,0.3784116804599762,-6947.63623046875,304.16046142578125,0.8889132738113403,0.4647209346294403,0.4431353807449341,293.2776184082031,297.1499938964844,293.1499938964844,0.0115125365555286,-3348.20947265625,302.5160217285156,0.3954786360263824,0.050000000745058,0.2447060495615005,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.191650390625,1.0,0.3590122759342193,0.8570035696029663,0.8570035696029663,1.0,1.0,-1.3980375528335571,0.6065455675125122,0.7914919853210449,0.2758668661117553,0.0,0.0,0.653052568435669,118.8926239013672,100.0,5.362548828125,-16045.9208984375,437.8972473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383544921875,309.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18140.6015625,18000.0,0.0,0.0,0.3681889176368713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526637315750122,0.7526713013648987,-7.542571438534651e-06,0.0,0.000373664923245,0.0,0.0,66.94832611083984,0.0,0.0,0.0,0.4658796489238739,4.0,0.0,1.0
