time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.0656071454286575,-1657.9205322265625,304.1568298339844,0.5607345104217529,0.1131858974695205,0.1059006825089454,293.4285888671875,297.1499938964844,293.1499938964844,0.0349926687777042,-1205.54833984375,304.17877197265625,0.4853318035602569,0.0753033608198165,0.0768749266862869,293.21875,297.1499938964844,293.1499938964844,0.3168976902961731,-4463.34130859375,304.1591796875,0.8557460308074951,0.4041576683521271,0.2850468158721924,293.2369079589844,297.1499938964844,293.1499938964844,0.3756413161754608,-6906.95703125,304.1615600585937,0.8951194286346436,0.4627051949501037,0.4410247504711151,293.27813720703125,297.1499938964844,293.1499938964844,0.0113386837765574,-3317.6875,302.47265625,0.3993824124336242,0.050000000745058,0.243741899728775,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.20635986328125,1.0,0.3523147702217102,0.8564480543136597,0.8564480543136597,1.0,1.0,-1.3832951784133911,0.5996723771095276,0.7836228013038635,0.2722024023532867,0.0,0.0,0.644432544708252,113.50180053710938,88.0,13.985968589782717,-15837.546875,417.367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867858886719,309.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.19140625,18000.0,0.0,0.0,0.3624489605426788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351903915405273,0.7351977825164795,-7.3925220931414515e-06,0.0,0.0003678396169561,0.0,0.0,63.69980239868164,0.0,0.0,0.0,0.4587387144565582,4.0,0.0,1.0
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.0656071454286575,-1657.9205322265625,304.1568298339844,0.5607345104217529,0.1131858974695205,0.1059006825089454,293.4285888671875,297.1499938964844,293.1499938964844,0.0349926687777042,-1205.54833984375,304.17877197265625,0.4853318035602569,0.0753033608198165,0.0768749266862869,293.21875,297.1499938964844,293.1499938964844,0.3168976902961731,-4463.34130859375,304.1591796875,0.8557460308074951,0.4041576683521271,0.2850468158721924,293.2369079589844,297.1499938964844,293.1499938964844,0.3756413161754608,-6906.95703125,304.1615600585937,0.8951194286346436,0.4627051949501037,0.4410247504711151,293.27813720703125,297.1499938964844,293.1499938964844,0.0113386837765574,-3317.6875,302.47265625,0.3993824124336242,0.050000000745058,0.243741899728775,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.20635986328125,1.0,0.3523147702217102,0.8564480543136597,0.8564480543136597,1.0,1.0,-1.3832951784133911,0.5996723771095276,0.7836228013038635,0.2722024023532867,0.0,0.0,0.644432544708252,113.50180053710938,88.0,13.985968589782717,-15837.546875,417.367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867858886719,309.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.19140625,18000.0,0.0,0.0,0.3624489605426788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351903915405273,0.7351977825164795,-7.3925220931414515e-06,0.0,0.0003678396169561,0.0,0.0,63.69980239868164,0.0,0.0,0.0,0.4587387144565582,4.0,0.0,1.0
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0642238035798072,-1633.53369140625,304.1568298339844,0.566152811050415,0.1118597462773323,0.1044001802802085,293.4242858886719,297.1499938964844,293.1499938964844,0.0294643752276897,-1107.34228515625,304.1783752441406,0.4766599535942077,0.0691185444593429,0.0706759691238403,293.2179260253906,297.1499938964844,293.1499938964844,0.3148462474346161,-4440.369140625,304.1595153808594,0.8650991916656494,0.4025800824165344,0.2837279438972473,293.235595703125,297.1499938964844,293.1499938964844,0.3731071054935455,-6870.06884765625,304.16192626953125,0.9052980542182922,0.4607642590999603,0.438898354768753,293.2782287597656,297.1499938964844,293.1499938964844,0.0111501393839716,-3284.398681640625,302.4293212890625,0.4050562977790832,0.050000000745058,0.242381677031517,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.2132263183594,1.0,0.343472421169281,0.8559476733207703,0.8559476733207703,1.0,1.0,-1.368283987045288,0.5926862359046936,0.7755976915359497,0.2684913873672485,0.0,0.0,0.6355044841766357,105.9955596923828,76.0,10.058401107788086,-15609.9287109375,392.1502380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238647460937,309.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18186.244140625,18000.0,0.0,0.0,0.3566539287567138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161623239517212,0.716169536113739,-7.227321475511417e-06,0.0,0.0003619583731051,0.0,0.0,60.260231018066406,0.0,0.0,0.0,0.4510172307491302,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0642238035798072,-1633.53369140625,304.1568298339844,0.566152811050415,0.1118597462773323,0.1044001802802085,293.4242858886719,297.1499938964844,293.1499938964844,0.0294643752276897,-1107.34228515625,304.1783752441406,0.4766599535942077,0.0691185444593429,0.0706759691238403,293.2179260253906,297.1499938964844,293.1499938964844,0.3148462474346161,-4440.369140625,304.1595153808594,0.8650991916656494,0.4025800824165344,0.2837279438972473,293.235595703125,297.1499938964844,293.1499938964844,0.3731071054935455,-6870.06884765625,304.16192626953125,0.9052980542182922,0.4607642590999603,0.438898354768753,293.2782287597656,297.1499938964844,293.1499938964844,0.0111501393839716,-3284.398681640625,302.4293212890625,0.4050562977790832,0.050000000745058,0.242381677031517,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.2132263183594,1.0,0.343472421169281,0.8559476733207703,0.8559476733207703,1.0,1.0,-1.368283987045288,0.5926862359046936,0.7755976915359497,0.2684913873672485,0.0,0.0,0.6355044841766357,105.9955596923828,76.0,10.058401107788086,-15609.9287109375,392.1502380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238647460937,309.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18186.244140625,18000.0,0.0,0.0,0.3566539287567138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161623239517212,0.716169536113739,-7.227321475511417e-06,0.0,0.0003619583731051,0.0,0.0,60.260231018066406,0.0,0.0,0.0,0.4510172307491302,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.0629485100507736,-1611.2503662109375,304.1566772460937,0.5742791891098022,0.1106897592544555,0.1029917821288108,293.4190979003906,297.1499938964844,293.1499938964844,0.0245314706116914,-1013.4366455078124,304.1770935058594,0.4679662883281708,0.0632187351584434,0.0646783933043479,293.2169189453125,297.1499938964844,293.1499938964844,0.3129450678825378,-4419.2001953125,304.1595153808594,0.8779760003089905,0.4010651707649231,0.2824151813983917,293.234130859375,297.1499938964844,293.1499938964844,0.3707552254199981,-6836.025390625,304.161865234375,0.9202308058738708,0.4588934183120727,0.4367866814136505,293.2778625488281,297.1499938964844,293.1499938964844,0.0109550571069121,-3249.567626953125,302.3864440917969,0.4125098586082458,0.050000000745058,0.2407700717449188,291.21490478515625,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.21484375,1.0,0.3330981135368347,0.8554472923278809,0.8554472923278809,1.0,1.0,-1.3533482551574707,0.5857395529747009,0.7676087021827698,0.2648254036903381,0.0,0.0,0.6266606450080872,97.15217590332033,64.0,3.6929585933685294,-15376.087890625,364.3789978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5534973144531,309.2818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.28515625,18000.0,0.0,0.0,0.3507995903491974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969332695007324,0.6969403028488159,-7.0618734753225e-06,0.0,0.0003560169716365,0.0,0.0,56.90909194946289,0.0,0.0,0.0,0.4432803988456726,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.0629485100507736,-1611.2503662109375,304.1566772460937,0.5742791891098022,0.1106897592544555,0.1029917821288108,293.4190979003906,297.1499938964844,293.1499938964844,0.0245314706116914,-1013.4366455078124,304.1770935058594,0.4679662883281708,0.0632187351584434,0.0646783933043479,293.2169189453125,297.1499938964844,293.1499938964844,0.3129450678825378,-4419.2001953125,304.1595153808594,0.8779760003089905,0.4010651707649231,0.2824151813983917,293.234130859375,297.1499938964844,293.1499938964844,0.3707552254199981,-6836.025390625,304.161865234375,0.9202308058738708,0.4588934183120727,0.4367866814136505,293.2778625488281,297.1499938964844,293.1499938964844,0.0109550571069121,-3249.567626953125,302.3864440917969,0.4125098586082458,0.050000000745058,0.2407700717449188,291.21490478515625,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.21484375,1.0,0.3330981135368347,0.8554472923278809,0.8554472923278809,1.0,1.0,-1.3533482551574707,0.5857395529747009,0.7676087021827698,0.2648254036903381,0.0,0.0,0.6266606450080872,97.15217590332033,64.0,3.6929585933685294,-15376.087890625,364.3789978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5534973144531,309.2818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.28515625,18000.0,0.0,0.0,0.3507995903491974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969332695007324,0.6969403028488159,-7.0618734753225e-06,0.0,0.0003560169716365,0.0,0.0,56.90909194946289,0.0,0.0,0.0,0.4432803988456726,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0623512454330921,-1600.8768310546875,304.15655517578125,0.57930588722229,0.1101592928171157,0.1023253500461578,293.41619873046875,297.1499938964844,293.1499938964844,0.0223244000226259,-967.9434814453124,304.1761779785156,0.463503360748291,0.0603814348578453,0.0617767758667469,293.21636962890625,297.1499938964844,293.1499938964844,0.3120415508747101,-4409.16796875,304.159423828125,0.885756254196167,0.4003274440765381,0.2817638218402862,293.2333679199219,297.1499938964844,293.1499938964844,0.3696368634700775,-6819.87939453125,304.1617431640625,0.9295109510421752,0.457980751991272,0.4357404410839081,293.27752685546875,297.1499938964844,293.1499938964844,0.0108569869771599,-3231.890625,302.365234375,0.4170790612697601,0.050000000745058,0.2399037778377533,291.21441650390625,291.1499938964844,262.4167175292969,261.4682006835937,279.9552001953125,293.3239440917969,291.2142028808594,1.0,0.3274725377559662,0.8551971316337585,0.8551971316337585,1.0,1.0,-1.345987319946289,0.5823158025741577,0.7636715173721313,0.2630329132080078,0.0,0.0,0.6224115490913391,92.41068267822266,64.0,0.933919072151184,-15260.1376953125,350.0181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5655517578125,309.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18179.236328125,18000.0,0.0,0.0,0.3478594422340393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876335740089417,0.6876405477523804,-6.9825418904656544e-06,0.0,0.0003530331014189,0.0,0.0,55.33359146118164,0.0,0.0,0.0,0.4395623207092285,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.0617787390947341,-1590.967529296875,304.1564025878906,0.5849725604057312,0.1096603721380233,0.101684033870697,293.4132080078125,297.1499938964844,293.1499938964844,0.0202923789620399,-923.3135375976562,304.17510986328125,0.459133893251419,0.0575971081852912,0.0589281916618347,293.2157897949219,297.1499938964844,293.1499938964844,0.3111602962017059,-4399.39111328125,304.1593017578125,0.8944786190986633,0.3996002674102783,0.2811162173748016,293.2325744628906,297.1499938964844,293.1499938964844,0.3685462772846222,-6804.14453125,304.1615905761719,0.9398132562637328,0.4570807218551636,0.434701144695282,293.2771301269531,297.1499938964844,293.1499938964844,0.0107590807601809,-3214.10693359375,302.3442077636719,0.422379195690155,0.050000000745058,0.2390093058347702,291.2133178710937,291.1499938964844,262.4557189941406,261.5013122558594,279.975830078125,293.3210144042969,291.2130126953125,1.0,0.3215968906879425,0.854979932308197,0.854979932308197,1.0,1.0,-1.338699221611023,0.5789272785186768,0.759772002696991,0.2612718939781189,0.0,0.0,0.6183005571365356,87.5208511352539,52.0,-1.2550573348999023,-15145.4990234375,335.4963684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.575439453125,309.24285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.75,18000.0,0.0,0.0,0.344919204711914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.67864590883255,0.6786527633666992,-6.906506769155385e-06,0.0,0.0003500491438899,0.0,0.0,53.839881896972656,0.0,0.0,0.0,0.4359854459762573,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.0606756322085857,-1571.9510498046875,304.1560974121094,0.5981873869895935,0.1087073236703872,0.1004464030265808,293.4075012207031,297.1499938964844,293.1499938964844,0.0166929066181182,-835.3063354492188,304.1727294921875,0.4513914287090301,0.0520860515534877,0.0533084273338317,293.2146911621094,297.1499938964844,293.1499938964844,0.3094297647476196,-4380.18115234375,304.1590881347656,0.9157443642616272,0.3981574773788452,0.2798252403736114,293.2310485839844,297.1499938964844,293.1499938964844,0.3664092421531677,-6773.291015625,304.1612854003906,0.9626333713531494,0.4552988708019256,0.4326344430446625,293.276123046875,297.1499938964844,293.1499938964844,0.010564618743956,-3178.31591796875,302.302734375,0.4358470141887665,0.050000000745058,0.2371630370616912,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.3091718256473541,0.8545455932617188,0.8545455932617188,1.0,1.0,-1.324220895767212,0.572192370891571,0.7520285248756409,0.2578125,0.0,0.0,0.6104785203933716,77.43980407714844,40.0,-3.6687090396881104,-14919.669921875,306.2525329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5877685546875,309.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.513671875,18000.0,0.0,0.0,0.3390662968158722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616836190223694,0.661690354347229,-6.7652290454134345e-06,0.0,0.000344109168509,0.0,0.0,51.100341796875,0.0,0.0,0.0,0.4292846322059631,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.0606756322085857,-1571.9510498046875,304.1560974121094,0.5981873869895935,0.1087073236703872,0.1004464030265808,293.4075012207031,297.1499938964844,293.1499938964844,0.0166929066181182,-835.3063354492188,304.1727294921875,0.4513914287090301,0.0520860515534877,0.0533084273338317,293.2146911621094,297.1499938964844,293.1499938964844,0.3094297647476196,-4380.18115234375,304.1590881347656,0.9157443642616272,0.3981574773788452,0.2798252403736114,293.2310485839844,297.1499938964844,293.1499938964844,0.3664092421531677,-6773.291015625,304.1612854003906,0.9626333713531494,0.4552988708019256,0.4326344430446625,293.276123046875,297.1499938964844,293.1499938964844,0.010564618743956,-3178.31591796875,302.302734375,0.4358470141887665,0.050000000745058,0.2371630370616912,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.3091718256473541,0.8545455932617188,0.8545455932617188,1.0,1.0,-1.324220895767212,0.572192370891571,0.7520285248756409,0.2578125,0.0,0.0,0.6104785203933716,77.43980407714844,40.0,-3.6687090396881104,-14919.669921875,306.2525329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5877685546875,309.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.513671875,18000.0,0.0,0.0,0.3390662968158722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616836190223694,0.661690354347229,-6.7652290454134345e-06,0.0,0.000344109168509,0.0,0.0,51.100341796875,0.0,0.0,0.0,0.4292846322059631,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.0596093088388443,-1553.665283203125,304.1558532714844,0.6143191456794739,0.107822299003601,0.099247008562088,293.4028015136719,297.1499938964844,293.1499938964844,0.0144691811874508,-774.390380859375,304.1213073730469,0.4550927579402923,0.050000000745058,0.0496214888989925,293.2136535644531,297.1499938964844,293.1499938964844,0.3077276647090912,-4361.2724609375,304.1589050292969,0.9449620842933656,0.3967259228229522,0.2785291373729706,293.2296142578125,297.1499938964844,293.1499938964844,0.3643154501914978,-6743.03076171875,304.1610107421875,0.9871915578842164,0.4535353779792785,0.4305680096149444,293.2749328613281,297.1499938964844,293.1499938964844,0.0103710386902093,-3142.071044921875,302.26190185546875,0.4549295604228973,0.050000000745058,0.2352353632450103,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.2052917480469,1.0,0.2959892153739929,0.8541113138198853,0.8541113138198853,1.0,1.0,-1.3120023012161257,0.5665014386177063,0.745500922203064,0.2549245655536651,0.0,0.0,0.6032218337059021,66.96221160888672,28.0,-7.409152984619141,-14710.8134765625,277.6361694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58868408203125,309.1471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18144.708984375,18000.0,0.0,0.0,0.3332993686199188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459709405899048,0.6459775567054749,-6.637336809944827e-06,0.0,0.0003382565046194,0.0,0.0,48.65586853027344,0.0,0.0,0.0,0.4231477379798889,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.0596093088388443,-1553.665283203125,304.1558532714844,0.6143191456794739,0.107822299003601,0.099247008562088,293.4028015136719,297.1499938964844,293.1499938964844,0.0144691811874508,-774.390380859375,304.1213073730469,0.4550927579402923,0.050000000745058,0.0496214888989925,293.2136535644531,297.1499938964844,293.1499938964844,0.3077276647090912,-4361.2724609375,304.1589050292969,0.9449620842933656,0.3967259228229522,0.2785291373729706,293.2296142578125,297.1499938964844,293.1499938964844,0.3643154501914978,-6743.03076171875,304.1610107421875,0.9871915578842164,0.4535353779792785,0.4305680096149444,293.2749328613281,297.1499938964844,293.1499938964844,0.0103710386902093,-3142.071044921875,302.26190185546875,0.4549295604228973,0.050000000745058,0.2352353632450103,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.2052917480469,1.0,0.2959892153739929,0.8541113138198853,0.8541113138198853,1.0,1.0,-1.3120023012161257,0.5665014386177063,0.745500922203064,0.2549245655536651,0.0,0.0,0.6032218337059021,66.96221160888672,28.0,-7.409152984619141,-14710.8134765625,277.6361694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58868408203125,309.1471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18144.708984375,18000.0,0.0,0.0,0.3332993686199188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459709405899048,0.6459775567054749,-6.637336809944827e-06,0.0,0.0003382565046194,0.0,0.0,48.65586853027344,0.0,0.0,0.0,0.4231477379798889,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.0586376674473285,-1537.0634765625,304.155517578125,0.6302428841590881,0.1069968342781066,0.0981670320034027,293.4042663574219,297.1499938964844,293.1499938964844,0.0139799490571022,-762.0631103515625,304.0248107910156,0.4753674566745758,0.050000000745058,0.0492302253842353,293.21246337890625,297.1499938964844,293.1499938964844,0.3060761988162994,-4342.865234375,304.1587219238281,0.9738683700561525,0.395352840423584,0.2772950530052185,293.2210998535156,297.1499938964844,293.1499938964844,0.3479456603527069,-6491.859375,304.1868896484375,0.9990000128746032,0.4531860947608948,0.4135792553424835,293.2734680175781,297.1499938964844,293.1499938964844,0.0101980483159422,-3109.162109375,302.2220764160156,0.4753674268722534,0.050000000745058,0.2335269451141357,291.2015075683594,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074035644531,291.204833984375,1.0,0.2817709743976593,0.8537057638168335,0.8537057638168335,1.0,1.0,-1.2863281965255735,0.5545364022254944,0.7317917943000793,0.2491093873977661,0.0,0.0,0.5970306396484375,57.460697174072266,31.0,12.083797454833984,-14434.43359375,246.531478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57574462890625,309.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18117.1484375,18000.0,0.0,0.0,0.3277022540569305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333205699920654,0.6333271265029907,-6.532830411742907e-06,0.0,0.0003325761354062,0.0,0.0,46.73073959350586,0.0,0.0,0.0,0.4181882739067077,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.0586376674473285,-1537.0634765625,304.155517578125,0.6302428841590881,0.1069968342781066,0.0981670320034027,293.4042663574219,297.1499938964844,293.1499938964844,0.0139799490571022,-762.0631103515625,304.0248107910156,0.4753674566745758,0.050000000745058,0.0492302253842353,293.21246337890625,297.1499938964844,293.1499938964844,0.3060761988162994,-4342.865234375,304.1587219238281,0.9738683700561525,0.395352840423584,0.2772950530052185,293.2210998535156,297.1499938964844,293.1499938964844,0.3479456603527069,-6491.859375,304.1868896484375,0.9990000128746032,0.4531860947608948,0.4135792553424835,293.2734680175781,297.1499938964844,293.1499938964844,0.0101980483159422,-3109.162109375,302.2220764160156,0.4753674268722534,0.050000000745058,0.2335269451141357,291.2015075683594,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074035644531,291.204833984375,1.0,0.2817709743976593,0.8537057638168335,0.8537057638168335,1.0,1.0,-1.2863281965255735,0.5545364022254944,0.7317917943000793,0.2491093873977661,0.0,0.0,0.5970306396484375,57.460697174072266,31.0,12.083797454833984,-14434.43359375,246.531478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57574462890625,309.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18117.1484375,18000.0,0.0,0.0,0.3277022540569305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333205699920654,0.6333271265029907,-6.532830411742907e-06,0.0,0.0003325761354062,0.0,0.0,46.73073959350586,0.0,0.0,0.0,0.4181882739067077,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572362318634986,-1512.55078125,304.1560363769531,0.6394718885421753,0.1057257056236267,0.0969273224472999,293.4111633300781,297.1499938964844,293.1499938964844,0.0135323945432901,-749.7432250976562,303.91522216796875,0.4856583476066589,0.050000000745058,0.049030240625143,293.2117614746094,297.1499938964844,293.1499938964844,0.3033274710178375,-4311.13037109375,304.16033935546875,0.9895398616790771,0.393914520740509,0.2761741876602173,293.1796875,297.1499938964844,293.1499938964844,0.3231652081012726,-6113.2939453125,304.2149658203125,0.9990000128746032,0.4597432017326355,0.3899634480476379,293.2717590332031,297.1499938964844,293.1499938964844,0.0100424112752079,-3075.345458984375,302.1908874511719,0.4856583476066589,0.050000000745058,0.2325783520936966,291.24609375,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.24774169921875,1.0,0.2716788351535797,0.8533002734184265,0.8533002734184265,1.0,1.0,-1.2537598609924316,0.5394195914268494,0.7143402099609375,0.2417471259832382,0.0,0.0,0.5809343457221985,51.92137145996094,49.0,36.14656066894531,-14034.3076171875,222.5866241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60577392578125,309.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18252.34375,18000.0,0.0,0.0,0.321658194065094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075663566589355,0.6075727343559265,-6.369339644152205e-06,0.0,0.0003264421829953,0.0,0.0,43.22467041015625,0.0,0.0,0.0,0.4086745381355285,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572362318634986,-1512.55078125,304.1560363769531,0.6394718885421753,0.1057257056236267,0.0969273224472999,293.4111633300781,297.1499938964844,293.1499938964844,0.0135323945432901,-749.7432250976562,303.91522216796875,0.4856583476066589,0.050000000745058,0.049030240625143,293.2117614746094,297.1499938964844,293.1499938964844,0.3033274710178375,-4311.13037109375,304.16033935546875,0.9895398616790771,0.393914520740509,0.2761741876602173,293.1796875,297.1499938964844,293.1499938964844,0.3231652081012726,-6113.2939453125,304.2149658203125,0.9990000128746032,0.4597432017326355,0.3899634480476379,293.2717590332031,297.1499938964844,293.1499938964844,0.0100424112752079,-3075.345458984375,302.1908874511719,0.4856583476066589,0.050000000745058,0.2325783520936966,291.24609375,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.24774169921875,1.0,0.2716788351535797,0.8533002734184265,0.8533002734184265,1.0,1.0,-1.2537598609924316,0.5394195914268494,0.7143402099609375,0.2417471259832382,0.0,0.0,0.5809343457221985,51.92137145996094,49.0,36.14656066894531,-14034.3076171875,222.5866241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60577392578125,309.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18252.34375,18000.0,0.0,0.0,0.321658194065094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075663566589355,0.6075727343559265,-6.369339644152205e-06,0.0,0.0003264421829953,0.0,0.0,43.22467041015625,0.0,0.0,0.0,0.4086745381355285,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.05670702829957,-1503.5634765625,304.1558837890625,0.640409529209137,0.1051770448684692,0.0963597744703292,293.41607666015625,297.1499938964844,293.1499938964844,0.013363903388381,-745.602783203125,303.8558349609375,0.4873886406421661,0.050000000745058,0.0489971078932285,293.2115783691406,297.1499938964844,293.1499938964844,0.3025247156620025,-4302.2490234375,304.159912109375,0.991766393184662,0.3931695222854614,0.2756347060203552,293.1581420898437,297.1499938964844,293.1499938964844,0.3186196684837341,-6047.23876953125,304.2112121582031,0.9990000128746032,0.4635989665985107,0.3859080970287323,293.2708435058594,297.1499938964844,293.1499938964844,0.0100005473941564,-3067.685302734375,302.1726989746094,0.4873886406421661,0.050000000745058,0.2324211746454239,291.2484436035156,291.1499938964844,262.8057556152344,261.79949951171875,280.1820373535156,293.2891845703125,291.2469482421875,1.0,0.2702429592609405,0.8530974984169006,0.8530974984169006,1.0,1.0,-1.2473253011703491,0.536427915096283,0.7108974456787109,0.2402959764003753,0.0,0.0,0.5740506649017334,50.989627838134766,49.0,12.584985733032228,-13883.6416015625,218.32907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63885498046875,309.04345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18258.15234375,18000.0,0.0,0.0,0.3183834850788116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925647020339966,0.592570960521698,-6.261324415390845e-06,0.0,0.0003231187583878,0.0,0.0,41.18964767456055,0.0,0.0,0.0,0.4031825363636017,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0563777759671211,-1498.2261962890625,304.1553955078125,0.638861894607544,0.1046805456280708,0.0958999320864677,293.4216613769531,297.1499938964844,293.1499938964844,0.0132337221875786,-742.9627075195312,303.79351806640625,0.4869284629821777,0.050000000745058,0.0490059070289135,293.21142578125,297.1499938964844,293.1499938964844,0.3022103011608124,-4299.26318359375,304.1586608886719,0.990554690361023,0.3924172818660736,0.2751215994358063,293.1430969238281,297.1499938964844,293.1499938964844,0.3194813132286072,-6065.6669921875,304.19842529296875,0.9990000128746032,0.4664576947689056,0.3869856595993042,293.2698974609375,297.1499938964844,293.1499938964844,0.0099838217720389,-3066.780517578125,302.1519775390625,0.4869284629821777,0.050000000745058,0.2324629127979278,291.2334899902344,291.1499938964844,262.844482421875,261.8326110839844,280.19830322265625,293.28729248046875,291.22906494140625,1.0,0.2707972526550293,0.8530036211013794,0.8530036211013794,1.0,1.0,-1.2475067377090454,0.5364977121353149,0.7110090255737305,0.2403503060340881,0.0,0.0,0.5699041485786438,51.2151985168457,67.0,-20.519773483276367,-13795.5712890625,218.8724975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6686096191406,308.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18212.03515625,18000.0,0.0,0.0,0.3150765299797058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809120535850525,0.5809181928634644,-6.167858828121098e-06,0.0,0.0003197626210749,0.0,0.0,39.59894180297852,0.0,0.0,0.0,0.3988496661186218,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0560238994657993,-1493.0634765625,304.1542053222656,0.6300463676452637,0.1037272810935974,0.0951486751437187,293.4342041015625,297.1499938964844,293.1499938964844,0.0130399698391556,-740.2823486328125,303.6612548828125,0.4808201193809509,0.050000000745058,0.0491245537996292,293.2113342285156,297.1499938964844,293.1499938964844,0.3023508787155151,-4302.38427734375,304.1555480957031,0.9795124530792236,0.390881210565567,0.2741495966911316,293.138427734375,297.1499938964844,293.1499938964844,0.3338791728019714,-6297.97021484375,304.15789794921875,0.9990000128746032,0.4676571190357208,0.4012625515460968,293.2686462402344,297.1499938964844,293.1499938964844,0.009996916167438,-3077.08740234375,302.1048889160156,0.4808201193809509,0.050000000745058,0.2330257296562194,291.1761169433594,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697692871094,1.0,0.2770644724369049,0.8528159260749817,0.8528159260749817,1.0,1.0,-1.2633850574493408,0.5438245534896851,0.7195605039596558,0.2439184486865997,0.0,0.0,0.5700169205665588,54.44829559326172,70.0,-68.9993667602539,-13809.6259765625,231.4690399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66876220703125,308.91064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.501953125,18000.0,0.0,0.0,0.3089647591114044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731136798858643,0.5731197595596313,-6.076001227484085e-06,0.0,0.0003135599545203,0.0,0.0,38.40278625488281,0.0,0.0,0.0,0.3956231474876404,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0560238994657993,-1493.0634765625,304.1542053222656,0.6300463676452637,0.1037272810935974,0.0951486751437187,293.4342041015625,297.1499938964844,293.1499938964844,0.0130399698391556,-740.2823486328125,303.6612548828125,0.4808201193809509,0.050000000745058,0.0491245537996292,293.2113342285156,297.1499938964844,293.1499938964844,0.3023508787155151,-4302.38427734375,304.1555480957031,0.9795124530792236,0.390881210565567,0.2741495966911316,293.138427734375,297.1499938964844,293.1499938964844,0.3338791728019714,-6297.97021484375,304.15789794921875,0.9990000128746032,0.4676571190357208,0.4012625515460968,293.2686462402344,297.1499938964844,293.1499938964844,0.009996916167438,-3077.08740234375,302.1048889160156,0.4808201193809509,0.050000000745058,0.2330257296562194,291.1761169433594,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697692871094,1.0,0.2770644724369049,0.8528159260749817,0.8528159260749817,1.0,1.0,-1.2633850574493408,0.5438245534896851,0.7195605039596558,0.2439184486865997,0.0,0.0,0.5700169205665588,54.44829559326172,70.0,-68.9993667602539,-13809.6259765625,231.4690399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66876220703125,308.91064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.501953125,18000.0,0.0,0.0,0.3089647591114044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731136798858643,0.5731197595596313,-6.076001227484085e-06,0.0,0.0003135599545203,0.0,0.0,38.40278625488281,0.0,0.0,0.0,0.3956231474876404,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556596294045448,-1487.6195068359375,304.1534118652344,0.6214625835418701,0.1027877032756805,0.0944213345646858,293.4476623535156,297.1499938964844,293.1499938964844,0.0128327943384647,-736.9952392578125,303.5217590332031,0.474270761013031,0.050000000745058,0.0492512211203575,293.2113037109375,297.1499938964844,293.1499938964844,0.3023873567581177,-4303.88818359375,304.1537170410156,0.967352032661438,0.389331966638565,0.2731675207614898,293.16070556640625,297.1499938964844,293.1499938964844,0.3494957685470581,-6541.501953125,304.12969970703125,0.9990000128746032,0.4634620249271393,0.41596719622612,293.26873779296875,297.1499938964844,293.1499938964844,0.0100041897967457,-3085.883056640625,302.05474853515625,0.474270761013031,0.050000000745058,0.233626589179039,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3095703125,291.1185913085937,1.0,0.282945305109024,0.8526281714439392,0.8526281714439392,1.0,1.0,-1.2798612117767334,0.5513885021209717,0.7284726500511169,0.2477843165397644,0.0,0.0,0.5778162479400635,57.90094375610352,73.0,-63.72422409057617,-13922.8994140625,245.05030822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5418395996094,308.8349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17904.044921875,18000.0,0.0,0.0,0.3043702244758606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833591222763062,0.583365261554718,-6.115507858339697e-06,0.0,0.0003088970843236,0.0,0.0,39.5493049621582,0.0,0.0,0.0,0.3989691734313965,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556596294045448,-1487.6195068359375,304.1534118652344,0.6214625835418701,0.1027877032756805,0.0944213345646858,293.4476623535156,297.1499938964844,293.1499938964844,0.0128327943384647,-736.9952392578125,303.5217590332031,0.474270761013031,0.050000000745058,0.0492512211203575,293.2113037109375,297.1499938964844,293.1499938964844,0.3023873567581177,-4303.88818359375,304.1537170410156,0.967352032661438,0.389331966638565,0.2731675207614898,293.16070556640625,297.1499938964844,293.1499938964844,0.3494957685470581,-6541.501953125,304.12969970703125,0.9990000128746032,0.4634620249271393,0.41596719622612,293.26873779296875,297.1499938964844,293.1499938964844,0.0100041897967457,-3085.883056640625,302.05474853515625,0.474270761013031,0.050000000745058,0.233626589179039,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3095703125,291.1185913085937,1.0,0.282945305109024,0.8526281714439392,0.8526281714439392,1.0,1.0,-1.2798612117767334,0.5513885021209717,0.7284726500511169,0.2477843165397644,0.0,0.0,0.5778162479400635,57.90094375610352,73.0,-63.72422409057617,-13922.8994140625,245.05030822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5418395996094,308.8349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17904.044921875,18000.0,0.0,0.0,0.3043702244758606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833591222763062,0.583365261554718,-6.115507858339697e-06,0.0,0.0003088970843236,0.0,0.0,39.5493049621582,0.0,0.0,0.0,0.3989691734313965,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.0551599264144897,-1479.5496826171875,304.1531066894531,0.6133091449737549,0.101914495229721,0.0937094837427139,293.4615783691406,297.1499938964844,293.1499938964844,0.0125871710479259,-731.8358154296875,303.377197265625,0.4675264358520508,0.050000000745058,0.04937444627285,293.2114562988281,297.1499938964844,293.1499938964844,0.3017672896385193,-4297.28271484375,304.1535339355469,0.9552645087242126,0.3877516984939575,0.2721656560897827,293.1933288574219,297.1499938964844,293.1499938964844,0.3641472458839416,-6764.416015625,304.1122436523437,0.9990000128746032,0.4565939009189605,0.4297884702682495,293.2701416015625,297.1499938964844,293.1499938964844,0.0099858846515417,-3087.3603515625,302.0048828125,0.4675264358520508,0.050000000745058,0.23421111702919,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.09112548828125,1.0,0.2886745631694793,0.8519739508628845,0.8519739508628845,1.0,1.0,-1.2952393293380735,0.5584141612052917,0.736825168132782,0.2514045834541321,0.0,0.0,0.5873650908470154,61.25386428833008,76.0,-44.1920280456543,-14031.861328125,258.2971496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3016662597656,308.70867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.666015625,18000.0,0.0,0.0,0.3016557991504669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000118851661682,0.6000180840492249,-6.222424872248666e-06,0.0,0.0003061422903556,0.0,0.0,41.6893310546875,0.0,0.0,0.0,0.405003547668457,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.0551599264144897,-1479.5496826171875,304.1531066894531,0.6133091449737549,0.101914495229721,0.0937094837427139,293.4615783691406,297.1499938964844,293.1499938964844,0.0125871710479259,-731.8358154296875,303.377197265625,0.4675264358520508,0.050000000745058,0.04937444627285,293.2114562988281,297.1499938964844,293.1499938964844,0.3017672896385193,-4297.28271484375,304.1535339355469,0.9552645087242126,0.3877516984939575,0.2721656560897827,293.1933288574219,297.1499938964844,293.1499938964844,0.3641472458839416,-6764.416015625,304.1122436523437,0.9990000128746032,0.4565939009189605,0.4297884702682495,293.2701416015625,297.1499938964844,293.1499938964844,0.0099858846515417,-3087.3603515625,302.0048828125,0.4675264358520508,0.050000000745058,0.23421111702919,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.09112548828125,1.0,0.2886745631694793,0.8519739508628845,0.8519739508628845,1.0,1.0,-1.2952393293380735,0.5584141612052917,0.736825168132782,0.2514045834541321,0.0,0.0,0.5873650908470154,61.25386428833008,76.0,-44.1920280456543,-14031.861328125,258.2971496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3016662597656,308.70867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.666015625,18000.0,0.0,0.0,0.3016557991504669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000118851661682,0.6000180840492249,-6.222424872248666e-06,0.0,0.0003061422903556,0.0,0.0,41.6893310546875,0.0,0.0,0.0,0.405003547668457,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.0549493134021759,-1476.060791015625,304.1524353027344,0.6031929850578308,0.1015813425183296,0.0934864729642868,293.4760437011719,297.1499938964844,293.1499938964844,0.012328902259469,-725.5802001953125,303.2276611328125,0.4569107890129089,0.050000000745058,0.0495548658072948,293.21160888671875,297.1499938964844,293.1499938964844,0.3004978597164154,-4282.72119140625,304.154541015625,0.9383813142776488,0.3861653506755829,0.2712011039257049,293.2221984863281,297.1499938964844,293.1499938964844,0.3631099462509155,-6741.94091796875,304.1275329589844,0.9876934289932252,0.4495927393436432,0.4278008043766022,293.272216796875,297.1499938964844,293.1499938964844,0.0099627841264009,-3085.550048828125,301.9566955566406,0.4569107890129089,0.050000000745058,0.2350669503211975,291.09014892578125,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.0929260253906,1.0,0.2937022745609283,0.8513197302818298,0.8513197302818298,1.0,1.0,-1.2926911115646362,0.5571171641349792,0.735573947429657,0.2509802281856537,0.0,0.0,0.5962455868721008,65.79014587402344,79.0,1.4008667469024658,-14025.923828125,267.2795104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9993896484375,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.65234375,18000.0,0.0,0.0,0.300673097372055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195608377456665,0.6195672154426575,-6.3642582972534e-06,0.0,0.0003051449893973,0.0,0.0,44.38074493408203,0.0,0.0,0.0,0.4122670292854309,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.0549493134021759,-1476.060791015625,304.1524353027344,0.6031929850578308,0.1015813425183296,0.0934864729642868,293.4760437011719,297.1499938964844,293.1499938964844,0.012328902259469,-725.5802001953125,303.2276611328125,0.4569107890129089,0.050000000745058,0.0495548658072948,293.21160888671875,297.1499938964844,293.1499938964844,0.3004978597164154,-4282.72119140625,304.154541015625,0.9383813142776488,0.3861653506755829,0.2712011039257049,293.2221984863281,297.1499938964844,293.1499938964844,0.3631099462509155,-6741.94091796875,304.1275329589844,0.9876934289932252,0.4495927393436432,0.4278008043766022,293.272216796875,297.1499938964844,293.1499938964844,0.0099627841264009,-3085.550048828125,301.9566955566406,0.4569107890129089,0.050000000745058,0.2350669503211975,291.09014892578125,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.0929260253906,1.0,0.2937022745609283,0.8513197302818298,0.8513197302818298,1.0,1.0,-1.2926911115646362,0.5571171641349792,0.735573947429657,0.2509802281856537,0.0,0.0,0.5962455868721008,65.79014587402344,79.0,1.4008667469024658,-14025.923828125,267.2795104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9993896484375,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.65234375,18000.0,0.0,0.0,0.300673097372055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195608377456665,0.6195672154426575,-6.3642582972534e-06,0.0,0.0003051449893973,0.0,0.0,44.38074493408203,0.0,0.0,0.0,0.4122670292854309,4.0,0.0,1.0
384300,293.19244384765625,297.1499938964844,293.1499938964844,0.05477811768651,-1473.01513671875,304.1523132324219,0.5984448790550232,0.1013334020972251,0.0933898538351059,293.4835510253906,297.1499938964844,293.1499938964844,0.0121816350147128,-721.4749755859375,303.1514892578125,0.4520973861217499,0.050000000745058,0.0496432706713676,293.2118225097656,297.1499938964844,293.1499938964844,0.2994771301746368,-4270.8056640625,304.15557861328125,0.9303585290908812,0.3853426575660705,0.270702451467514,293.2287902832031,297.1499938964844,293.1499938964844,0.3606710731983185,-6702.40576171875,304.1360168457031,0.9804470539093018,0.4473850131034851,0.4254583120346069,293.2733764648437,297.1499938964844,293.1499938964844,0.0099392142146825,-3080.924072265625,301.9346618652344,0.4520973861217499,0.050000000745058,0.2354862987995147,291.10382080078125,291.1499938964844,263.1902770996094,262.1297912597656,280.36328125,293.3593139648437,291.1058349609375,1.0,0.295934110879898,0.8509926199913025,0.8509926199913025,1.0,1.0,-1.289769172668457,0.5557215213775635,0.7340476512908936,0.2503427267074585,0.0,0.0,0.5979343056678772,67.98631286621094,79.0,15.731427192687988,-13981.2666015625,270.9438171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8514099121094,308.50390625,278.1499938964844,0.0,18000.0,313.1499938964844,17883.662109375,18000.0,0.0,0.0,0.3006047010421753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252338290214539,0.6252402663230896,-6.418224074877799e-06,0.0,0.0003050755476579,0.0,0.0,45.25335693359375,0.0,0.0,0.0,0.4145213961601257,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0545622743666172,-1469.28662109375,304.1522827148437,0.5938875079154968,0.1009977236390113,0.0932060554623603,293.4912109375,297.1499938964844,293.1499938964844,0.0120371291413903,-717.5067138671875,303.07330322265625,0.4478865265846252,0.050000000745058,0.0497259721159935,293.2120666503906,297.1499938964844,293.1499938964844,0.298583060503006,-4260.4931640625,304.1561889648437,0.9230660796165466,0.3845112025737762,0.2701887488365173,293.2325744628906,297.1499938964844,293.1499938964844,0.3588876724243164,-6673.685546875,304.1417541503906,0.9737334251403807,0.4456386268138885,0.4236897826194763,293.2745056152344,297.1499938964844,293.1499938964844,0.0099177481606602,-3077.264404296875,301.9114990234375,0.4478865265846252,0.050000000745058,0.2358786016702652,291.1116943359375,291.1499938964844,263.22833251953125,262.1626892089844,280.3854675292969,293.3645324707031,291.1126708984375,1.0,0.2980469763278961,0.8507009148597717,0.8507009148597717,1.0,1.0,-1.2873789072036743,0.5545713901519775,0.7328075170516968,0.2498399019241333,0.0,0.0,0.5996721386909485,70.04647064208984,82.0,16.54998016357422,-13930.791015625,274.50457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71368408203125,308.4193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17914.4765625,18000.0,0.0,0.0,0.3007195293903351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291964650154114,0.6292029023170471,-6.4553778429399244e-06,0.0,0.000305192079395,0.0,0.0,45.86568832397461,0.0,0.0,0.0,0.4161491096019745,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.053983312100172,-1459.4090576171875,304.1524963378906,0.5851224064826965,0.100159116089344,0.0926448330283165,293.5068054199219,297.1499938964844,293.1499938964844,0.0117463497444987,-709.3753662109375,302.9119873046875,0.4407296776771545,0.050000000745058,0.049880139529705,293.2124938964844,297.1499938964844,293.1499938964844,0.2969013750553131,-4241.23681640625,304.15692138671875,0.9103655219078064,0.3828482329845428,0.2691471874713897,293.2359924316406,297.1499938964844,293.1499938964844,0.3561647832393646,-6630.54443359375,304.14892578125,0.9613277912139891,0.4428487718105316,0.4210266768932342,293.2767333984375,297.1499938964844,293.1499938964844,0.0098750777542591,-3070.403564453125,301.8637084960937,0.4407296776771545,0.050000000745058,0.2366099059581756,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.12213134765625,1.0,0.3019879460334778,0.8501176238059998,0.8501176238059998,1.0,1.0,-1.2833209037780762,0.5526020526885986,0.7307188510894775,0.2490139305591583,0.0,0.0,0.602866530418396,73.89346313476562,85.0,14.90786838531494,-13842.8955078125,281.280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4738464355469,308.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.517578125,18000.0,0.0,0.0,0.3013623356819153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364130973815918,0.6364196538925171,-6.515373570437077e-06,0.0,0.0003058444417547,0.0,0.0,46.94900894165039,0.0,0.0,0.0,0.4189802408218384,4.0,0.0,1.0
