time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.053983312100172,-1459.4090576171875,304.1524963378906,0.5851224064826965,0.100159116089344,0.0926448330283165,293.5068054199219,297.1499938964844,293.1499938964844,0.0117463497444987,-709.3753662109375,302.9119873046875,0.4407296776771545,0.050000000745058,0.049880139529705,293.2124938964844,297.1499938964844,293.1499938964844,0.2969013750553131,-4241.23681640625,304.15692138671875,0.9103655219078064,0.3828482329845428,0.2691471874713897,293.2359924316406,297.1499938964844,293.1499938964844,0.3561647832393646,-6630.54443359375,304.14892578125,0.9613277912139891,0.4428487718105316,0.4210266768932342,293.2767333984375,297.1499938964844,293.1499938964844,0.0098750777542591,-3070.403564453125,301.8637084960937,0.4407296776771545,0.050000000745058,0.2366099059581756,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.12213134765625,1.0,0.3019879460334778,0.8501176238059998,0.8501176238059998,1.0,1.0,-1.2833209037780762,0.5526020526885986,0.7307188510894775,0.2490139305591583,0.0,0.0,0.602866530418396,73.89346313476562,85.0,14.90786838531494,-13842.8955078125,281.280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4738464355469,308.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.517578125,18000.0,0.0,0.0,0.3013623356819153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364130973815918,0.6364196538925171,-6.515373570437077e-06,0.0,0.0003058444417547,0.0,0.0,46.94900894165039,0.0,0.0,0.0,0.4189802408218384,4.0,0.0,1.0
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532813072204589,-1447.4814453125,304.15283203125,0.5767998695373535,0.099217765033245,0.0919529274106025,293.5225524902344,297.1499938964844,293.1499938964844,0.0114506054669618,-700.7155151367188,302.7451171875,0.4347624480724334,0.050000000745058,0.050024539232254,293.2128601074219,297.1499938964844,293.1499938964844,0.2952038943767547,-4221.83740234375,304.1574401855469,0.8999583721160889,0.3811932504177093,0.268102765083313,293.2369689941406,297.1499938964844,293.1499938964844,0.3537918627262115,-6593.78125,304.1531677246094,0.9497908353805542,0.4404703676700592,0.4188652038574219,293.2788391113281,297.1499938964844,293.1499938964844,0.0098289465531706,-3062.72119140625,301.8155517578125,0.4347624480724334,0.050000000745058,0.2372948825359344,291.130859375,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802490234375,291.1317749023437,1.0,0.3056379556655884,0.849534273147583,0.849534273147583,1.0,1.0,-1.2796376943588257,0.5508021116256714,0.7288355827331543,0.2482878267765045,0.0,0.0,0.604761004447937,77.49922943115234,88.0,14.040083885192873,-13760.8515625,287.63824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28424072265625,308.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.912109375,18000.0,0.0,0.0,0.3023630678653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413509249687195,0.6413574814796448,-6.558751465490786e-06,0.0,0.0003068600781261,0.0,0.0,47.71245574951172,0.0,0.0,0.0,0.4209310412406921,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532813072204589,-1447.4814453125,304.15283203125,0.5767998695373535,0.099217765033245,0.0919529274106025,293.5225524902344,297.1499938964844,293.1499938964844,0.0114506054669618,-700.7155151367188,302.7451171875,0.4347624480724334,0.050000000745058,0.050024539232254,293.2128601074219,297.1499938964844,293.1499938964844,0.2952038943767547,-4221.83740234375,304.1574401855469,0.8999583721160889,0.3811932504177093,0.268102765083313,293.2369689941406,297.1499938964844,293.1499938964844,0.3537918627262115,-6593.78125,304.1531677246094,0.9497908353805542,0.4404703676700592,0.4188652038574219,293.2788391113281,297.1499938964844,293.1499938964844,0.0098289465531706,-3062.72119140625,301.8155517578125,0.4347624480724334,0.050000000745058,0.2372948825359344,291.130859375,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802490234375,291.1317749023437,1.0,0.3056379556655884,0.849534273147583,0.849534273147583,1.0,1.0,-1.2796376943588257,0.5508021116256714,0.7288355827331543,0.2482878267765045,0.0,0.0,0.604761004447937,77.49922943115234,88.0,14.040083885192873,-13760.8515625,287.63824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28424072265625,308.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.912109375,18000.0,0.0,0.0,0.3023630678653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413509249687195,0.6413574814796448,-6.558751465490786e-06,0.0,0.0003068600781261,0.0,0.0,47.71245574951172,0.0,0.0,0.0,0.4209310412406921,4.0,0.0,1.0
384660,293.1897888183594,297.1499938964844,293.1499938964844,0.0525337941944599,-1434.82763671875,304.15313720703125,0.5689218044281006,0.0982453227043151,0.0912148132920265,293.5382995605469,297.1499938964844,293.1499938964844,0.0111524853855371,-691.5919189453125,302.5731506347656,0.4296429455280304,0.050000000745058,0.0501626022160053,293.213134765625,297.1499938964844,293.1499938964844,0.2935012876987457,-4202.3994140625,304.15777587890625,0.8908007740974426,0.379546582698822,0.2670595347881317,293.2370300292969,297.1499938964844,293.1499938964844,0.3515225350856781,-6559.185546875,304.1558837890625,0.9388998746871948,0.4382543563842773,0.4168918430805206,293.28082275390625,297.1499938964844,293.1499938964844,0.0097803026437759,-3054.423095703125,301.7670593261719,0.4296429455280304,0.050000000745058,0.237949788570404,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415100097656,1.0,0.3090736269950866,0.8490645885467529,0.8490645885467529,1.0,1.0,-1.2760825157165527,0.5490658283233643,0.7270166873931885,0.2476117312908172,0.0,0.0,0.6053744554519653,80.9469223022461,91.0,13.963376998901367,-13683.0234375,293.6670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14678955078125,308.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.783203125,18000.0,0.0,0.0,0.3034912347793579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437340378761292,0.6437405943870544,-6.5827466642076615e-06,0.0,0.0003080050228163,0.0,0.0,48.10137176513672,0.0,0.0,0.0,0.421902060508728,4.0,0.0,1.0
384720,293.1897888183594,297.1499938964844,293.1499938964844,0.0525337941944599,-1434.82763671875,304.15313720703125,0.5689218044281006,0.0982453227043151,0.0912148132920265,293.5382995605469,297.1499938964844,293.1499938964844,0.0111524853855371,-691.5919189453125,302.5731506347656,0.4296429455280304,0.050000000745058,0.0501626022160053,293.213134765625,297.1499938964844,293.1499938964844,0.2935012876987457,-4202.3994140625,304.15777587890625,0.8908007740974426,0.379546582698822,0.2670595347881317,293.2370300292969,297.1499938964844,293.1499938964844,0.3515225350856781,-6559.185546875,304.1558837890625,0.9388998746871948,0.4382543563842773,0.4168918430805206,293.28082275390625,297.1499938964844,293.1499938964844,0.0097803026437759,-3054.423095703125,301.7670593261719,0.4296429455280304,0.050000000745058,0.237949788570404,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415100097656,1.0,0.3090736269950866,0.8490645885467529,0.8490645885467529,1.0,1.0,-1.2760825157165527,0.5490658283233643,0.7270166873931885,0.2476117312908172,0.0,0.0,0.6053744554519653,80.9469223022461,91.0,13.963376998901367,-13683.0234375,293.6670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14678955078125,308.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.783203125,18000.0,0.0,0.0,0.3034912347793579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437340378761292,0.6437405943870544,-6.5827466642076615e-06,0.0,0.0003080050228163,0.0,0.0,48.10137176513672,0.0,0.0,0.0,0.421902060508728,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.051769234240055,-1421.9224853515625,304.1533508300781,0.561467707157135,0.0972690656781196,0.0904645100235939,293.5539245605469,297.1499938964844,293.1499938964844,0.010853286832571,-682.0159301757812,302.3963928222656,0.4251662194728851,0.050000000745058,0.050296239554882,293.2133178710937,297.1499938964844,293.1499938964844,0.2917834520339966,-4182.78173828125,304.1580505371094,0.8823853135108948,0.3779068887233734,0.2660180628299713,293.2366943359375,297.1499938964844,293.1499938964844,0.3492679893970489,-6525.15869140625,304.1576538085937,0.9286339282989502,0.4361157715320587,0.4150014817714691,293.28277587890625,297.1499938964844,293.1499938964844,0.0097293108701705,-3045.49169921875,301.7182312011719,0.4251662194728851,0.050000000745058,0.2385836988687515,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.55145263671875,293.3936462402344,291.15191650390625,1.0,0.3123458921909332,0.8485949635505676,0.8485949635505676,1.0,1.0,-1.2725839614868164,0.5473524332046509,0.7252315878868103,0.2469612807035446,0.0,0.0,0.6045644283294678,84.28373718261719,94.0,14.457700729370115,-13607.4873046875,299.4432983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609436035156,308.0050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.091796875,18000.0,0.0,0.0,0.3045503795146942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433033347129822,0.6433098912239075,-6.585330083908048e-06,0.0,0.0003090799145866,0.0,0.0,48.0713005065918,0.0,0.0,0.0,0.4217897355556488,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.051769234240055,-1421.9224853515625,304.1533508300781,0.561467707157135,0.0972690656781196,0.0904645100235939,293.5539245605469,297.1499938964844,293.1499938964844,0.010853286832571,-682.0159301757812,302.3963928222656,0.4251662194728851,0.050000000745058,0.050296239554882,293.2133178710937,297.1499938964844,293.1499938964844,0.2917834520339966,-4182.78173828125,304.1580505371094,0.8823853135108948,0.3779068887233734,0.2660180628299713,293.2366943359375,297.1499938964844,293.1499938964844,0.3492679893970489,-6525.15869140625,304.1576538085937,0.9286339282989502,0.4361157715320587,0.4150014817714691,293.28277587890625,297.1499938964844,293.1499938964844,0.0097293108701705,-3045.49169921875,301.7182312011719,0.4251662194728851,0.050000000745058,0.2385836988687515,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.55145263671875,293.3936462402344,291.15191650390625,1.0,0.3123458921909332,0.8485949635505676,0.8485949635505676,1.0,1.0,-1.2725839614868164,0.5473524332046509,0.7252315878868103,0.2469612807035446,0.0,0.0,0.6045644283294678,84.28373718261719,94.0,14.457700729370115,-13607.4873046875,299.4432983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609436035156,308.0050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.091796875,18000.0,0.0,0.0,0.3045503795146942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433033347129822,0.6433098912239075,-6.585330083908048e-06,0.0,0.0003090799145866,0.0,0.0,48.0713005065918,0.0,0.0,0.0,0.4217897355556488,4.0,0.0,1.0
384900,293.1895446777344,297.1499938964844,293.1499938964844,0.0513855218887329,-1415.4600830078125,304.1534423828125,0.5578891634941101,0.0967828184366226,0.0900892168283462,293.5616760253906,297.1499938964844,293.1499938964844,0.0107039809226989,-677.0799560546875,302.3062744140625,0.4231227040290832,0.050000000745058,0.0503618270158767,293.2134094238281,297.1499938964844,293.1499938964844,0.2909227013587951,-4172.94970703125,304.1581420898437,0.8784142732620239,0.3770892918109894,0.2654980719089508,293.2364501953125,297.1499938964844,293.1499938964844,0.348143458366394,-6508.27294921875,304.1582946777344,0.9237517714500428,0.4350645840167999,0.4140743613243103,293.2837219238281,297.1499938964844,293.1499938964844,0.0097031854093074,-3040.85107421875,301.6936950683594,0.4231227040290832,0.050000000745058,0.2388948202133178,291.1561889648437,291.1499938964844,263.5663452148437,262.4571533203125,280.5717163085937,293.3968505859375,291.1571960449219,1.0,0.313933253288269,0.8483601212501526,0.8483601212501526,1.0,1.0,-1.2708486318588257,0.5465008020401001,0.7243478298187256,0.2466438859701156,0.0,0.0,0.6036224961280823,85.92137908935547,94.0,14.601495742797852,-13569.8837890625,302.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0362854003906,307.9843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.646484375,18000.0,0.0,0.0,0.3050010502338409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419900059700012,0.6419965624809265,-6.578145075764041e-06,0.0,0.000309537310386,0.0,0.0,47.89198303222656,0.0,0.0,0.0,0.4213109314441681,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.051002599298954,-1409.021240234375,304.15350341796875,0.554405152797699,0.0962985977530479,0.0897149294614791,293.56939697265625,297.1499938964844,293.1499938964844,0.0105549469590187,-672.048828125,302.2149658203125,0.4211905896663666,0.050000000745058,0.0504267439246177,293.2134704589844,297.1499938964844,293.1499938964844,0.2900638580322265,-4163.1396484375,304.1582336425781,0.8745851516723633,0.3762731850147247,0.2649785876274109,293.2361755371094,297.1499938964844,293.1499938964844,0.3470235168933868,-6491.4990234375,304.1588134765625,0.91905415058136,0.4340230524539947,0.4131563007831573,293.2846374511719,297.1499938964844,293.1499938964844,0.0096767172217369,-3036.12158203125,301.6690368652344,0.4211905896663666,0.050000000745058,0.2392027676105499,291.1614074707031,291.1499938964844,263.60333251953125,262.4896545410156,280.5919189453125,293.3999938964844,291.16241455078125,1.0,0.3154926598072052,0.8481279611587524,0.8481279611587524,1.0,1.0,-1.2691214084625244,0.5456522107124329,0.7234691977500916,0.2463316470384597,0.0,0.0,0.6023290157318115,87.54232788085938,97.0,14.570822715759276,-13532.1201171875,305.0313415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0232849121094,307.96954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.015625,18000.0,0.0,0.0,0.3053735792636871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399419903755188,0.6399485468864441,-6.565225703525357e-06,0.0,0.0003099153691437,0.0,0.0,47.60322570800781,0.0,0.0,0.0,0.4205494523048401,4.0,0.0,1.0
385020,293.18927001953125,297.1499938964844,293.1499938964844,0.0502426289021968,-1396.2757568359375,304.1535949707031,0.5477072596549988,0.0953369885683059,0.0889706835150718,293.5846862792969,297.1499938964844,293.1499938964844,0.01025868114084,-661.73974609375,302.0289001464844,0.4176148474216461,0.050000000745058,0.0505549572408199,293.21356201171875,297.1499938964844,293.1499938964844,0.2883625328540802,-4143.70849609375,304.1583251953125,0.8673134446144104,0.3746452927589416,0.2639413774013519,293.2355651855469,297.1499938964844,293.1499938964844,0.344809353351593,-6458.43701171875,304.1595764160156,0.9102759957313538,0.4319642782211303,0.4113427102565765,293.2864685058594,297.1499938964844,293.1499938964844,0.0096231941133737,-3026.520751953125,301.6192626953125,0.4176148474216461,0.050000000745058,0.2398109436035156,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723327636719,1.0,0.3185420632362366,0.8476636409759521,0.8476636409759521,1.0,1.0,-1.2656900882720947,0.5439629554748535,0.7217270731925964,0.2457218617200851,0.0,0.0,0.598787248134613,90.74363708496094,100.0,13.8539400100708,-13455.533203125,310.4761047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02850341796875,307.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.978515625,18000.0,0.0,0.0,0.3058294355869293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338134407997131,0.6338199973106384,-6.5234680732828565e-06,0.0,0.0003103779745288,0.0,0.0,46.72769927978516,0.0,0.0,0.0,0.4182477295398712,4.0,0.0,1.0
385080,293.18927001953125,297.1499938964844,293.1499938964844,0.0502426289021968,-1396.2757568359375,304.1535949707031,0.5477072596549988,0.0953369885683059,0.0889706835150718,293.5846862792969,297.1499938964844,293.1499938964844,0.01025868114084,-661.73974609375,302.0289001464844,0.4176148474216461,0.050000000745058,0.0505549572408199,293.21356201171875,297.1499938964844,293.1499938964844,0.2883625328540802,-4143.70849609375,304.1583251953125,0.8673134446144104,0.3746452927589416,0.2639413774013519,293.2355651855469,297.1499938964844,293.1499938964844,0.344809353351593,-6458.43701171875,304.1595764160156,0.9102759957313538,0.4319642782211303,0.4113427102565765,293.2864685058594,297.1499938964844,293.1499938964844,0.0096231941133737,-3026.520751953125,301.6192626953125,0.4176148474216461,0.050000000745058,0.2398109436035156,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723327636719,1.0,0.3185420632362366,0.8476636409759521,0.8476636409759521,1.0,1.0,-1.2656900882720947,0.5439629554748535,0.7217270731925964,0.2457218617200851,0.0,0.0,0.598787248134613,90.74363708496094,100.0,13.8539400100708,-13455.533203125,310.4761047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02850341796875,307.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.978515625,18000.0,0.0,0.0,0.3058294355869293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338134407997131,0.6338199973106384,-6.5234680732828565e-06,0.0,0.0003103779745288,0.0,0.0,46.72769927978516,0.0,0.0,0.0,0.4182477295398712,4.0,0.0,1.0
385140,293.1890563964844,297.1499938964844,293.1499938964844,0.0494947843253612,-1383.781494140625,304.1536560058594,0.5413527488708496,0.094384953379631,0.0882332772016525,293.59979248046875,297.1499938964844,293.1499938964844,0.0099655855447053,-651.1367797851562,301.8381652832031,0.414361298084259,0.050000000745058,0.0506814420223236,293.213623046875,297.1499938964844,293.1499938964844,0.286698043346405,-4124.7080078125,304.1583251953125,0.8605046272277832,0.3730232119560241,0.2629068791866302,293.2348937988281,297.1499938964844,293.1499938964844,0.3426484763622284,-6426.2734375,304.15997314453125,0.902446985244751,0.4299342036247253,0.4095552861690521,293.28826904296875,297.1499938964844,293.1499938964844,0.009569376707077,-3016.885009765625,301.56884765625,0.414361298084259,0.050000000745058,0.2404109388589859,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.18096923828125,1.0,0.3215146958827972,0.8471993207931519,0.8471993207931519,1.0,1.0,-1.2622897624969482,0.542284369468689,0.7200053930282593,0.2451317310333252,0.0,0.0,0.5941479206085205,93.90217590332033,103.0,12.248149871826172,-13376.9482421875,315.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697631835937,307.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18079.87890625,18000.0,0.0,0.0,0.3058282434940338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253036260604858,0.6253100633621216,-6.463128556788433e-06,0.0,0.0003103767812717,0.0,0.0,45.51491165161133,0.0,0.0,0.0,0.4150422513484955,4.0,0.0,1.0
385200,293.1890563964844,297.1499938964844,293.1499938964844,0.0494947843253612,-1383.781494140625,304.1536560058594,0.5413527488708496,0.094384953379631,0.0882332772016525,293.59979248046875,297.1499938964844,293.1499938964844,0.0099655855447053,-651.1367797851562,301.8381652832031,0.414361298084259,0.050000000745058,0.0506814420223236,293.213623046875,297.1499938964844,293.1499938964844,0.286698043346405,-4124.7080078125,304.1583251953125,0.8605046272277832,0.3730232119560241,0.2629068791866302,293.2348937988281,297.1499938964844,293.1499938964844,0.3426484763622284,-6426.2734375,304.15997314453125,0.902446985244751,0.4299342036247253,0.4095552861690521,293.28826904296875,297.1499938964844,293.1499938964844,0.009569376707077,-3016.885009765625,301.56884765625,0.414361298084259,0.050000000745058,0.2404109388589859,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.18096923828125,1.0,0.3215146958827972,0.8471993207931519,0.8471993207931519,1.0,1.0,-1.2622897624969482,0.542284369468689,0.7200053930282593,0.2451317310333252,0.0,0.0,0.5941479206085205,93.90217590332033,103.0,12.248149871826172,-13376.9482421875,315.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697631835937,307.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18079.87890625,18000.0,0.0,0.0,0.3058282434940338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253036260604858,0.6253100633621216,-6.463128556788433e-06,0.0,0.0003103767812717,0.0,0.0,45.51491165161133,0.0,0.0,0.0,0.4150422513484955,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487628467381,-1371.603515625,304.1536560058594,0.53532475233078,0.0934431627392768,0.0875035971403122,293.6146850585937,297.1499938964844,293.1499938964844,0.0096764173358678,-640.2758178710938,301.6427001953125,0.4113662838935852,0.050000000745058,0.0508066602051258,293.2136535644531,297.1499938964844,293.1499938964844,0.2850844264030456,-4106.30322265625,304.1582336425781,0.8541035056114197,0.3714071810245514,0.261875569820404,293.2341613769531,297.1499938964844,293.1499938964844,0.3405588865280151,-6395.24853515625,304.1601257324219,0.895285964012146,0.427929937839508,0.4077913165092468,293.2900085449219,297.1499938964844,293.1499938964844,0.0095157409086823,-3007.362548828125,301.51763916015625,0.4113662838935852,0.050000000745058,0.2410049140453338,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1878662109375,1.0,0.3244257569313049,0.84674471616745,0.84674471616745,1.0,1.0,-1.2589218616485596,0.5406097769737244,0.71831214427948,0.2445857226848602,0.0,0.0,0.588683545589447,97.0300750732422,106.0,9.930676460266112,-13296.1611328125,321.06085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13916015625,307.97320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.359375,18000.0,0.0,0.0,0.3053217828273773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149675846099854,0.6149739623069763,-6.388782821886707e-06,0.0,0.000309862778522,0.0,0.0,44.061744689941406,0.0,0.0,0.0,0.4111573100090027,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487628467381,-1371.603515625,304.1536560058594,0.53532475233078,0.0934431627392768,0.0875035971403122,293.6146850585937,297.1499938964844,293.1499938964844,0.0096764173358678,-640.2758178710938,301.6427001953125,0.4113662838935852,0.050000000745058,0.0508066602051258,293.2136535644531,297.1499938964844,293.1499938964844,0.2850844264030456,-4106.30322265625,304.1582336425781,0.8541035056114197,0.3714071810245514,0.261875569820404,293.2341613769531,297.1499938964844,293.1499938964844,0.3405588865280151,-6395.24853515625,304.1601257324219,0.895285964012146,0.427929937839508,0.4077913165092468,293.2900085449219,297.1499938964844,293.1499938964844,0.0095157409086823,-3007.362548828125,301.51763916015625,0.4113662838935852,0.050000000745058,0.2410049140453338,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1878662109375,1.0,0.3244257569313049,0.84674471616745,0.84674471616745,1.0,1.0,-1.2589218616485596,0.5406097769737244,0.71831214427948,0.2445857226848602,0.0,0.0,0.588683545589447,97.0300750732422,106.0,9.930676460266112,-13296.1611328125,321.06085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13916015625,307.97320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.359375,18000.0,0.0,0.0,0.3053217828273773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149675846099854,0.6149739623069763,-6.388782821886707e-06,0.0,0.000309862778522,0.0,0.0,44.061744689941406,0.0,0.0,0.0,0.4111573100090027,4.0,0.0,1.0
385380,293.188232421875,297.1499938964844,293.1499938964844,0.0480789877474308,-1360.2762451171875,304.153564453125,0.529692530632019,0.0925772339105606,0.0868144556879997,293.6293640136719,297.1499938964844,293.1499938964844,0.0093912417069077,-629.1636962890625,301.44244384765625,0.4085789024829864,0.050000000745058,0.0509308464825153,293.2139587402344,297.1499938964844,293.1499938964844,0.2835007905960083,-4088.24267578125,304.1581420898437,0.8480419516563416,0.3697350919246673,0.26082444190979,293.2334289550781,297.1499938964844,293.1499938964844,0.3385518193244934,-6365.50830078125,304.1600952148437,0.8884562849998474,0.4259502291679382,0.4060496389865875,293.2917175292969,297.1499938964844,293.1499938964844,0.0094624971970915,-2998.02783203125,301.4655456542969,0.4085789024829864,0.050000000745058,0.2415940165519714,291.1923217773437,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272855579853058,0.846290111541748,0.846290111541748,1.0,1.0,-1.255598545074463,0.5389342904090881,0.7166642546653748,0.2441146224737167,0.0,0.0,0.5826717019081116,100.1343231201172,94.0,7.200753688812256,-13213.357421875,326.2496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287292480469,307.9967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18104.84765625,18000.0,0.0,0.0,0.3042892515659332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033979654312134,0.6034042835235596,-6.30533122603083e-06,0.0,0.0003088148951064,0.0,0.0,42.467376708984375,0.0,0.0,0.0,0.4068298637866974,4.0,0.0,1.0
385440,293.188232421875,297.1499938964844,293.1499938964844,0.0480789877474308,-1360.2762451171875,304.153564453125,0.529692530632019,0.0925772339105606,0.0868144556879997,293.6293640136719,297.1499938964844,293.1499938964844,0.0093912417069077,-629.1636962890625,301.44244384765625,0.4085789024829864,0.050000000745058,0.0509308464825153,293.2139587402344,297.1499938964844,293.1499938964844,0.2835007905960083,-4088.24267578125,304.1581420898437,0.8480419516563416,0.3697350919246673,0.26082444190979,293.2334289550781,297.1499938964844,293.1499938964844,0.3385518193244934,-6365.50830078125,304.1600952148437,0.8884562849998474,0.4259502291679382,0.4060496389865875,293.2917175292969,297.1499938964844,293.1499938964844,0.0094624971970915,-2998.02783203125,301.4655456542969,0.4085789024829864,0.050000000745058,0.2415940165519714,291.1923217773437,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272855579853058,0.846290111541748,0.846290111541748,1.0,1.0,-1.255598545074463,0.5389342904090881,0.7166642546653748,0.2441146224737167,0.0,0.0,0.5826717019081116,100.1343231201172,94.0,7.200753688812256,-13213.357421875,326.2496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287292480469,307.9967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18104.84765625,18000.0,0.0,0.0,0.3042892515659332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033979654312134,0.6034042835235596,-6.30533122603083e-06,0.0,0.0003088148951064,0.0,0.0,42.467376708984375,0.0,0.0,0.0,0.4068298637866974,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477302372455596,-1354.5108642578125,304.153564453125,0.5289950966835022,0.0922125279903411,0.0864597186446189,293.6365966796875,297.1499938964844,293.1499938964844,0.0092336190864443,-622.6918334960938,301.3406982421875,0.4087072014808655,0.050000000745058,0.0509249866008758,293.2142944335937,297.1499938964844,293.1499938964844,0.28261798620224,-4078.121337890625,304.15826416015625,0.8476348519325256,0.3688543736934662,0.2602157294750213,293.2330017089844,297.1499938964844,293.1499938964844,0.3375093638896942,-6350.015625,304.16015625,0.8880147933959961,0.424975574016571,0.4051212072372436,293.2925109863281,297.1499938964844,293.1499938964844,0.0094188498333096,-2989.465576171875,301.4393310546875,0.4087072014808655,0.050000000745058,0.2415662109851837,291.1943054199219,291.1499938964844,263.9273681640625,262.7762145996094,280.7710876464844,293.4263610839844,291.1947631835937,1.0,0.3265500068664551,0.8460627794265747,0.8460627794265747,1.0,1.0,-1.2532880306243896,0.5377829074859619,0.7155051827430725,0.2437740862369537,0.0,0.0,0.5795193910598755,99.95748138427734,94.0,6.70332670211792,-13167.431640625,324.8594055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785339355469,308.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18107.7265625,18000.0,0.0,0.0,0.3035843074321747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973418951034546,0.597348153591156,-6.2618246374768205e-06,0.0,0.0003080994647461,0.0,0.0,41.64778137207031,0.0,0.0,0.0,0.4045749008655548,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.0473749749362468,-1348.6351318359375,304.153564453125,0.5296611785888672,0.0918889865279197,0.0861028134822845,293.6436767578125,297.1499938964844,293.1499938964844,0.0090666320174932,-615.5899658203125,301.2382507324219,0.4098208248615265,0.050000000745058,0.0508746542036533,293.2146301269531,297.1499938964844,293.1499938964844,0.2816656529903412,-4067.166015625,304.1584777832031,0.84892737865448,0.3679747581481933,0.2595667541027069,293.2325134277344,297.1499938964844,293.1499938964844,0.3364185690879822,-6333.7548828125,304.1602783203125,0.8895018696784973,0.4240216016769409,0.4041646122932434,293.2932434082031,297.1499938964844,293.1499938964844,0.0093638151884078,-2978.159912109375,301.41339111328125,0.4098208248615265,0.050000000745058,0.2413274496793747,291.197021484375,291.1499938964844,263.9617614746094,262.8066101074219,280.7915344238281,293.428955078125,291.19757080078125,1.0,0.324823647737503,0.8458442687988281,0.8458442687988281,1.0,1.0,-1.250585675239563,0.536443293094635,0.7141424417495728,0.243369460105896,0.0,0.0,0.5761191248893738,98.64952850341795,82.0,7.337296485900879,-13117.81640625,320.8951110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33123779296875,308.0284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18112.08984375,18000.0,0.0,0.0,0.3027471303939819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910102725028992,0.5910165309906006,-6.217120699147927e-06,0.0,0.0003072498657274,0.0,0.0,40.805294036865234,0.0,0.0,0.0,0.4022277593612671,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.0466753765940666,-1337.0819091796875,304.1535339355469,0.5340046286582947,0.0913410484790802,0.0854010209441185,293.6575012207031,297.1499938964844,293.1499938964844,0.0087199304252862,-600.2261962890625,301.0309753417969,0.4142692387104034,0.050000000745058,0.0506852678954601,293.215087890625,297.1499938964844,293.1499938964844,0.279695063829422,-4044.482666015625,304.158935546875,0.855280339717865,0.3662461340427398,0.2582179307937622,293.2312927246094,297.1499938964844,293.1499938964844,0.3342089653015136,-6300.7958984375,304.1605529785156,0.8966842293739319,0.4221769273281097,0.4022216796875,293.2944030761719,297.1499938964844,293.1499938964844,0.0092333853244781,-2950.563232421875,301.3619689941406,0.4142692387104034,0.050000000745058,0.24042908847332,291.2025146484375,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.433837890625,291.20294189453125,1.0,0.3189835846424103,0.8454071879386902,0.8454071879386902,1.0,1.0,-1.244487166404724,0.5334141850471497,0.7110729217529297,0.2424935847520828,0.0,0.0,0.568734884262085,93.77975463867188,70.0,7.089200496673584,-13006.857421875,307.9427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437866210937,308.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.861328125,18000.0,0.0,0.0,0.3006731569766998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772153735160828,0.5772214531898499,-6.121694696048508e-06,0.0,0.000305145047605,0.0,0.0,39.01564025878906,0.0,0.0,0.0,0.3971712589263916,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.0466753765940666,-1337.0819091796875,304.1535339355469,0.5340046286582947,0.0913410484790802,0.0854010209441185,293.6575012207031,297.1499938964844,293.1499938964844,0.0087199304252862,-600.2261962890625,301.0309753417969,0.4142692387104034,0.050000000745058,0.0506852678954601,293.215087890625,297.1499938964844,293.1499938964844,0.279695063829422,-4044.482666015625,304.158935546875,0.855280339717865,0.3662461340427398,0.2582179307937622,293.2312927246094,297.1499938964844,293.1499938964844,0.3342089653015136,-6300.7958984375,304.1605529785156,0.8966842293739319,0.4221769273281097,0.4022216796875,293.2944030761719,297.1499938964844,293.1499938964844,0.0092333853244781,-2950.563232421875,301.3619689941406,0.4142692387104034,0.050000000745058,0.24042908847332,291.2025146484375,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.433837890625,291.20294189453125,1.0,0.3189835846424103,0.8454071879386902,0.8454071879386902,1.0,1.0,-1.244487166404724,0.5334141850471497,0.7110729217529297,0.2424935847520828,0.0,0.0,0.568734884262085,93.77975463867188,70.0,7.089200496673584,-13006.857421875,307.9427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437866210937,308.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.861328125,18000.0,0.0,0.0,0.3006731569766998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772153735160828,0.5772214531898499,-6.121694696048508e-06,0.0,0.000305145047605,0.0,0.0,39.01564025878906,0.0,0.0,0.0,0.3971712589263916,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460102446377277,-1326.1387939453125,304.1534729003906,0.5419546961784363,0.0909072384238243,0.0847264900803566,293.67071533203125,297.1499938964844,293.1499938964844,0.0083678588271141,-583.8742065429688,300.8201904296875,0.4216319918632507,0.050000000745058,0.0504118464887142,293.2152099609375,297.1499938964844,293.1499938964844,0.2777307033538818,-4021.899169921875,304.15924072265625,0.8662047982215881,0.3645724952220917,0.2568429410457611,293.2298278808594,297.1499938964844,293.1499938964844,0.3320428133010864,-6268.5234375,304.16064453125,0.9089843034744264,0.4204126298427582,0.4002716541290283,293.2951965332031,297.1499938964844,293.1499938964844,0.0090866573154926,-2918.82763671875,301.3109130859375,0.4216319918632507,0.050000000745058,0.2391320914030075,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.20654296875,1.0,0.3107380270957947,0.844970166683197,0.844970166683197,1.0,1.0,-1.237801432609558,0.5300688147544861,0.7077326774597168,0.2416233420372009,0.0,0.0,0.5609586834907532,86.7773666381836,58.0,5.227546691894531,-12885.4677734375,290.3737487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,308.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.626953125,18000.0,0.0,0.0,0.2980737090110779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562605082988739,0.5626111030578613,-6.021668468747521e-06,0.0,0.0003025069308932,0.0,0.0,37.17762756347656,0.0,0.0,0.0,0.3918692469596863,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460102446377277,-1326.1387939453125,304.1534729003906,0.5419546961784363,0.0909072384238243,0.0847264900803566,293.67071533203125,297.1499938964844,293.1499938964844,0.0083678588271141,-583.8742065429688,300.8201904296875,0.4216319918632507,0.050000000745058,0.0504118464887142,293.2152099609375,297.1499938964844,293.1499938964844,0.2777307033538818,-4021.899169921875,304.15924072265625,0.8662047982215881,0.3645724952220917,0.2568429410457611,293.2298278808594,297.1499938964844,293.1499938964844,0.3320428133010864,-6268.5234375,304.16064453125,0.9089843034744264,0.4204126298427582,0.4002716541290283,293.2951965332031,297.1499938964844,293.1499938964844,0.0090866573154926,-2918.82763671875,301.3109130859375,0.4216319918632507,0.050000000745058,0.2391320914030075,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.20654296875,1.0,0.3107380270957947,0.844970166683197,0.844970166683197,1.0,1.0,-1.237801432609558,0.5300688147544861,0.7077326774597168,0.2416233420372009,0.0,0.0,0.5609586834907532,86.7773666381836,58.0,5.227546691894531,-12885.4677734375,290.3737487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,308.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.626953125,18000.0,0.0,0.0,0.2980737090110779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562605082988739,0.5626111030578613,-6.021668468747521e-06,0.0,0.0003025069308932,0.0,0.0,37.17762756347656,0.0,0.0,0.0,0.3918692469596863,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0453942231833934,-1316.04248046875,304.1533203125,0.5534446239471436,0.0905736461281776,0.0840939655900001,293.6834411621094,297.1499938964844,293.1499938964844,0.0080189723521471,-566.9570922851562,300.6058959960937,0.4324730634689331,0.050000000745058,0.0500847846269607,293.21502685546875,297.1499938964844,293.1499938964844,0.2758108377456665,-3999.8564453125,304.15936279296875,0.8817342519760132,0.3629564940929413,0.2554683685302734,293.22821044921875,297.1499938964844,293.1499938964844,0.3299473226070404,-6237.34228515625,304.1605834960937,0.9276639819145204,0.4187199771404266,0.3983375430107116,293.29559326171875,297.1499938964844,293.1499938964844,0.0089319813996553,-2884.807373046875,301.2601928710937,0.4324730634689331,0.050000000745058,0.23758065700531,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.2082824707031,1.0,0.3007374703884125,0.8445812463760376,0.8445812463760376,1.0,1.0,-1.2308162450790403,0.5265371799468994,0.7042790651321411,0.2408445328474044,0.0,0.0,0.5530478954315186,78.4168472290039,46.0,2.7697513103485107,-12757.474609375,270.0207824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817626953125,308.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.201171875,18000.0,0.0,0.0,0.2949898838996887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477964282035828,0.5478023886680603,-5.9218450587650295e-06,0.0,0.0002993772213812,0.0,0.0,35.37615966796875,0.0,0.0,0.0,0.3865523934364319,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0453942231833934,-1316.04248046875,304.1533203125,0.5534446239471436,0.0905736461281776,0.0840939655900001,293.6834411621094,297.1499938964844,293.1499938964844,0.0080189723521471,-566.9570922851562,300.6058959960937,0.4324730634689331,0.050000000745058,0.0500847846269607,293.21502685546875,297.1499938964844,293.1499938964844,0.2758108377456665,-3999.8564453125,304.15936279296875,0.8817342519760132,0.3629564940929413,0.2554683685302734,293.22821044921875,297.1499938964844,293.1499938964844,0.3299473226070404,-6237.34228515625,304.1605834960937,0.9276639819145204,0.4187199771404266,0.3983375430107116,293.29559326171875,297.1499938964844,293.1499938964844,0.0089319813996553,-2884.807373046875,301.2601928710937,0.4324730634689331,0.050000000745058,0.23758065700531,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.2082824707031,1.0,0.3007374703884125,0.8445812463760376,0.8445812463760376,1.0,1.0,-1.2308162450790403,0.5265371799468994,0.7042790651321411,0.2408445328474044,0.0,0.0,0.5530478954315186,78.4168472290039,46.0,2.7697513103485107,-12757.474609375,270.0207824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817626953125,308.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.201171875,18000.0,0.0,0.0,0.2949898838996887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477964282035828,0.5478023886680603,-5.9218450587650295e-06,0.0,0.0002993772213812,0.0,0.0,35.37615966796875,0.0,0.0,0.0,0.3865523934364319,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448361597955226,-1306.9326171875,304.1531677246094,0.5686852931976318,0.0903288796544075,0.0835125893354415,293.6956787109375,297.1499938964844,293.1499938964844,0.0076779592782258,-549.7407836914062,300.38800048828125,0.4479602873325348,0.050000000745058,0.0497248619794845,293.214599609375,297.1499938964844,293.1499938964844,0.2739549875259399,-3978.573486328125,304.1593322753906,0.9023473858833312,0.3613952100276947,0.254108190536499,293.2264709472656,297.1499938964844,293.1499938964844,0.3279359936714172,-6207.44580078125,304.160400390625,0.9519823789596558,0.4170899093151092,0.3964314460754394,293.2956848144531,297.1499938964844,293.1499938964844,0.0087746419012546,-2849.7060546875,301.2097473144531,0.4479602873325348,0.050000000745058,0.2358733266592025,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893785834312439,0.8441922664642334,0.8441922664642334,1.0,1.0,-1.2237166166305542,0.52289879322052,0.700817883014679,0.2402026504278183,0.0,0.0,0.5452575087547302,69.22699737548828,34.0,0.2555989325046539,-12625.6787109375,248.1176300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958374023437,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.41015625,18000.0,0.0,0.0,0.2914892137050628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333027839660645,0.5333086252212524,-5.825913376611425e-06,0.0,0.0002958244876936,0.0,0.0,33.6728630065918,0.0,0.0,0.0,0.3814083039760589,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448361597955226,-1306.9326171875,304.1531677246094,0.5686852931976318,0.0903288796544075,0.0835125893354415,293.6956787109375,297.1499938964844,293.1499938964844,0.0076779592782258,-549.7407836914062,300.38800048828125,0.4479602873325348,0.050000000745058,0.0497248619794845,293.214599609375,297.1499938964844,293.1499938964844,0.2739549875259399,-3978.573486328125,304.1593322753906,0.9023473858833312,0.3613952100276947,0.254108190536499,293.2264709472656,297.1499938964844,293.1499938964844,0.3279359936714172,-6207.44580078125,304.160400390625,0.9519823789596558,0.4170899093151092,0.3964314460754394,293.2956848144531,297.1499938964844,293.1499938964844,0.0087746419012546,-2849.7060546875,301.2097473144531,0.4479602873325348,0.050000000745058,0.2358733266592025,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893785834312439,0.8441922664642334,0.8441922664642334,1.0,1.0,-1.2237166166305542,0.52289879322052,0.700817883014679,0.2402026504278183,0.0,0.0,0.5452575087547302,69.22699737548828,34.0,0.2555989325046539,-12625.6787109375,248.1176300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958374023437,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.41015625,18000.0,0.0,0.0,0.2914892137050628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333027839660645,0.5333086252212524,-5.825913376611425e-06,0.0,0.0002958244876936,0.0,0.0,33.6728630065918,0.0,0.0,0.0,0.3814083039760589,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0445795282721519,-1302.7554931640625,304.1530456542969,0.577829897403717,0.0902367159724235,0.083242267370224,293.7016296386719,297.1499938964844,293.1499938964844,0.0075110397301614,-541.0645141601562,300.2776794433594,0.4579536020755768,0.050000000745058,0.0495369397103786,293.2143249511719,297.1499938964844,293.1499938964844,0.2730521261692047,-3968.22509765625,304.1592712402344,0.9156033396720886,0.3606337010860443,0.2534358203411102,293.2255859375,297.1499938964844,293.1499938964844,0.3269613683223724,-6192.9658203125,304.1602783203125,0.9655442833900452,0.4162958562374115,0.3954908549785614,293.2956237792969,297.1499938964844,293.1499938964844,0.008695944212377,-2831.97021484375,301.1846008300781,0.4579536020755768,0.050000000745058,0.2349819093942642,291.20770263671875,291.1499938964844,264.2554626464844,263.06549072265625,280.9853515625,293.45037841796875,291.20751953125,1.0,0.2832666635513305,0.8439978361129761,0.8439978361129761,1.0,1.0,-1.2201606035232544,0.5210564136505127,0.6991041898727417,0.2399406731128692,0.0,0.0,0.5414680242538452,64.43207550048828,34.0,-0.8817389607429504,-12559.033203125,236.8397979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84918212890625,308.1485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.810546875,18000.0,0.0,0.0,0.2896089851856231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5263015627861023,0.5263073444366455,-5.780279934697319e-06,0.0,0.0002939162950497,0.0,0.0,32.87126922607422,0.0,0.0,0.0,0.3789454996585846,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0443377122282981,-1298.8267822265625,304.1529235839844,0.5880594253540039,0.0901630893349647,0.0829857289791107,293.70751953125,297.1499938964844,293.1499938964844,0.0073470040224492,-532.3751220703125,300.16650390625,0.4691846072673797,0.050000000745058,0.0493455044925212,293.2139892578125,297.1499938964844,293.1499938964844,0.2721653878688812,-3958.06298828125,304.1592102050781,0.9316815733909608,0.3598840534687042,0.252769261598587,293.2247009277344,297.1499938964844,293.1499938964844,0.3260060846805572,-6178.7744140625,304.16015625,0.9795129299163818,0.4155144989490509,0.3945589959621429,293.2955322265625,297.1499938964844,293.1499938964844,0.0086176451295614,-2814.205322265625,301.1595458984375,0.4691846072673797,0.050000000745058,0.2340738177299499,291.206787109375,291.1499938964844,264.2864074707031,263.0926513671875,281.0079650878906,293.45281982421875,291.20654296875,1.0,0.2768970131874084,0.8438236117362976,0.8438236117362976,1.0,1.0,-1.2166144847869873,0.5192069411277771,0.6974074840545654,0.2397208958864212,0.0,0.0,0.5377740263938904,59.54938888549805,25.0,-1.91627049446106,-12492.17578125,225.4470977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8992004394531,308.1547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18114.623046875,18000.0,0.0,0.0,0.2876596748828888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195131301879883,0.5195188522338867,-5.736504590458935e-06,0.0,0.0002919379912782,0.0,0.0,32.107154846191406,0.0,0.0,0.0,0.376571774482727,4.0,0.0,1.0
