time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386220,293.17236328125,297.1499938964844,293.1499938964844,0.0439399480819702,-1292.3822021484375,304.1526184082031,0.6085576415061951,0.0900746807456016,0.0825635269284248,293.7189636230469,297.1499938964844,293.1499938964844,0.0070364256389439,-515.5010375976562,299.941650390625,0.4868576824665069,0.050000000745058,0.0490074269473552,293.21319580078125,297.1499938964844,293.1499938964844,0.2704661786556244,-3938.59326171875,304.1589660644531,0.9638174772262572,0.3584204316139221,0.2514920830726623,293.2216186523437,297.1499938964844,293.1499938964844,0.3189547955989837,-6068.83154296875,304.1697998046875,0.9990000128746032,0.4142311215400696,0.3871529698371887,293.295166015625,297.1499938964844,293.1499938964844,0.0084747374057769,-2781.59375,301.1097717285156,0.4868576824665069,0.050000000745058,0.2324701249599456,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.0588073730469,293.4559020996094,291.2049865722656,1.0,0.2644020318984985,0.8434752225875854,0.8434752225875854,1.0,1.0,-1.2033720016479492,0.5125188231468201,0.6908531785011292,0.238362044095993,0.0,0.0,0.530670166015625,50.84395980834961,28.0,1.651348352432251,-12324.8212890625,202.97662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98797607421875,308.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18105.12890625,18000.0,0.0,0.0,0.2835935354232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066953897476196,0.5067010521888733,-5.655196218867786e-06,0.0,0.0002878113882616,0.0,0.0,30.699426651000977,0.0,0.0,0.0,0.372126430273056,4.0,0.0,1.0
386280,293.17236328125,297.1499938964844,293.1499938964844,0.0439399480819702,-1292.3822021484375,304.1526184082031,0.6085576415061951,0.0900746807456016,0.0825635269284248,293.7189636230469,297.1499938964844,293.1499938964844,0.0070364256389439,-515.5010375976562,299.941650390625,0.4868576824665069,0.050000000745058,0.0490074269473552,293.21319580078125,297.1499938964844,293.1499938964844,0.2704661786556244,-3938.59326171875,304.1589660644531,0.9638174772262572,0.3584204316139221,0.2514920830726623,293.2216186523437,297.1499938964844,293.1499938964844,0.3189547955989837,-6068.83154296875,304.1697998046875,0.9990000128746032,0.4142311215400696,0.3871529698371887,293.295166015625,297.1499938964844,293.1499938964844,0.0084747374057769,-2781.59375,301.1097717285156,0.4868576824665069,0.050000000745058,0.2324701249599456,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.0588073730469,293.4559020996094,291.2049865722656,1.0,0.2644020318984985,0.8434752225875854,0.8434752225875854,1.0,1.0,-1.2033720016479492,0.5125188231468201,0.6908531785011292,0.238362044095993,0.0,0.0,0.530670166015625,50.84395980834961,28.0,1.651348352432251,-12324.8212890625,202.97662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98797607421875,308.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18105.12890625,18000.0,0.0,0.0,0.2835935354232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066953897476196,0.5067010521888733,-5.655196218867786e-06,0.0,0.0002878113882616,0.0,0.0,30.699426651000977,0.0,0.0,0.0,0.372126430273056,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.043551992624998,-1285.6309814453125,304.15240478515625,0.6197236180305481,0.0900206416845321,0.0823590159416198,293.7302551269531,297.1499938964844,293.1499938964844,0.006752363871783,-498.9720764160156,299.72576904296875,0.4960955083370209,0.050000000745058,0.0488396659493446,293.2120056152344,297.1499938964844,293.1499938964844,0.2681395411491394,-3911.12255859375,304.15985107421875,0.9799021482467652,0.3570588529109955,0.2504057884216308,293.1969909667969,297.1499938964844,293.1499938964844,0.2975282669067383,-5734.03955078125,304.1981506347656,0.9990000128746032,0.4173698723316192,0.366021454334259,293.2945251464844,297.1499938964844,293.1499938964844,0.0083555281162261,-2751.2099609375,301.0696105957031,0.4960955083370209,0.050000000745058,0.2316743433475494,291.23883056640625,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.2415771484375,1.0,0.2555848360061645,0.8431268334388733,0.8431268334388733,1.0,1.0,-1.1752912998199463,0.4987742006778717,0.6765170693397522,0.2343882769346237,0.0,0.0,0.5168285965919495,46.26368713378906,31.0,34.90283203125,-12029.1669921875,184.6271514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09478759765625,308.20281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.111328125,18000.0,0.0,0.0,0.2789720594882965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875450134277344,0.4875505864620209,-5.556737960432656e-06,0.0,0.0002831211895681,0.0,0.0,28.766807556152344,0.0,0.0,0.0,0.3657623529434204,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.043551992624998,-1285.6309814453125,304.15240478515625,0.6197236180305481,0.0900206416845321,0.0823590159416198,293.7302551269531,297.1499938964844,293.1499938964844,0.006752363871783,-498.9720764160156,299.72576904296875,0.4960955083370209,0.050000000745058,0.0488396659493446,293.2120056152344,297.1499938964844,293.1499938964844,0.2681395411491394,-3911.12255859375,304.15985107421875,0.9799021482467652,0.3570588529109955,0.2504057884216308,293.1969909667969,297.1499938964844,293.1499938964844,0.2975282669067383,-5734.03955078125,304.1981506347656,0.9990000128746032,0.4173698723316192,0.366021454334259,293.2945251464844,297.1499938964844,293.1499938964844,0.0083555281162261,-2751.2099609375,301.0696105957031,0.4960955083370209,0.050000000745058,0.2316743433475494,291.23883056640625,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.2415771484375,1.0,0.2555848360061645,0.8431268334388733,0.8431268334388733,1.0,1.0,-1.1752912998199463,0.4987742006778717,0.6765170693397522,0.2343882769346237,0.0,0.0,0.5168285965919495,46.26368713378906,31.0,34.90283203125,-12029.1669921875,184.6271514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09478759765625,308.20281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.111328125,18000.0,0.0,0.0,0.2789720594882965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875450134277344,0.4875505864620209,-5.556737960432656e-06,0.0,0.0002831211895681,0.0,0.0,28.766807556152344,0.0,0.0,0.0,0.3657623529434204,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0433790199458599,-1282.7916259765625,304.1518859863281,0.6271953582763672,0.0899753645062446,0.0822087824344635,293.74151611328125,297.1499938964844,293.1499938964844,0.0064921835437417,-483.9208679199219,299.4971008300781,0.5028194785118103,0.050000000745058,0.0487317480146884,293.2046813964844,297.1499938964844,293.1499938964844,0.2670584917068481,-3899.03125,304.1582336425781,0.9902123212814332,0.3569273948669433,0.2497507631778717,293.16534423828125,297.1499938964844,293.1499938964844,0.2831651866436004,-5511.736328125,304.20562744140625,0.9990000128746032,0.4225964844226837,0.3517570197582245,293.29345703125,297.1499938964844,293.1499938964844,0.0082670142874121,-2730.830322265625,301.0241394042969,0.5028194785118103,0.050000000745058,0.231162428855896,291.2449951171875,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,293.3949584960937,291.244140625,1.0,0.2496270835399627,0.8429575562477112,0.8429575562477112,1.0,1.0,-1.1564555168151855,0.4893980920314789,0.6670573353767395,0.2322325855493545,0.0,0.0,0.5033625364303589,43.323612213134766,49.0,7.144715785980225,-11748.3232421875,173.00115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23638916015625,308.1844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18179.015625,18000.0,0.0,0.0,0.2735002338886261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635530114173889,0.4635584354400635,-5.422171398095088e-06,0.0,0.0002775679749902,0.0,0.0,26.40151023864746,0.0,0.0,0.0,0.3579291403293609,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0433790199458599,-1282.7916259765625,304.1518859863281,0.6271953582763672,0.0899753645062446,0.0822087824344635,293.74151611328125,297.1499938964844,293.1499938964844,0.0064921835437417,-483.9208679199219,299.4971008300781,0.5028194785118103,0.050000000745058,0.0487317480146884,293.2046813964844,297.1499938964844,293.1499938964844,0.2670584917068481,-3899.03125,304.1582336425781,0.9902123212814332,0.3569273948669433,0.2497507631778717,293.16534423828125,297.1499938964844,293.1499938964844,0.2831651866436004,-5511.736328125,304.20562744140625,0.9990000128746032,0.4225964844226837,0.3517570197582245,293.29345703125,297.1499938964844,293.1499938964844,0.0082670142874121,-2730.830322265625,301.0241394042969,0.5028194785118103,0.050000000745058,0.231162428855896,291.2449951171875,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,293.3949584960937,291.244140625,1.0,0.2496270835399627,0.8429575562477112,0.8429575562477112,1.0,1.0,-1.1564555168151855,0.4893980920314789,0.6670573353767395,0.2322325855493545,0.0,0.0,0.5033625364303589,43.323612213134766,49.0,7.144715785980225,-11748.3232421875,173.00115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23638916015625,308.1844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18179.015625,18000.0,0.0,0.0,0.2735002338886261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635530114173889,0.4635584354400635,-5.422171398095088e-06,0.0,0.0002775679749902,0.0,0.0,26.40151023864746,0.0,0.0,0.0,0.3579291403293609,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.0435498096048831,-1286.0650634765625,304.15093994140625,0.6250937581062317,0.0899424105882644,0.0822059884667396,293.75262451171875,297.1499938964844,293.1499938964844,0.0062709394842386,-471.4972839355469,299.2507629394531,0.5009862780570984,0.050000000745058,0.0487599037587642,293.1871337890625,297.1499938964844,293.1499938964844,0.2695691287517547,-3930.205322265625,304.1512756347656,0.9889318943023682,0.3591150343418121,0.2512158751487732,293.146484375,297.1499938964844,293.1499938964844,0.2865955829620361,-5574.50146484375,304.1805114746094,0.9990000128746032,0.4260841906070709,0.3555329740047455,293.2920227050781,297.1499938964844,293.1499938964844,0.0082302745431661,-2726.542724609375,300.9708557128906,0.5009862780570984,0.050000000745058,0.2312959879636764,291.2133178710937,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.3669128417969,291.206787109375,1.0,0.2521635293960571,0.8427882194519043,0.8427882194519043,1.0,1.0,-1.1629247665405271,0.4920732378959656,0.6708515286445618,0.2344512045383453,0.0,0.0,0.4963542819023132,44.14301681518555,67.0,-48.058387756347656,-11662.2763671875,176.58218383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612670898437,308.13653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.029296875,18000.0,0.0,0.0,0.2676355838775635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474469423294067,0.4474522769451141,-5.319807314663194e-06,0.0,0.0002716160670388,0.0,0.0,24.83052444458008,0.0,0.0,0.0,0.3525666296482086,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.0435498096048831,-1286.0650634765625,304.15093994140625,0.6250937581062317,0.0899424105882644,0.0822059884667396,293.75262451171875,297.1499938964844,293.1499938964844,0.0062709394842386,-471.4972839355469,299.2507629394531,0.5009862780570984,0.050000000745058,0.0487599037587642,293.1871337890625,297.1499938964844,293.1499938964844,0.2695691287517547,-3930.205322265625,304.1512756347656,0.9889318943023682,0.3591150343418121,0.2512158751487732,293.146484375,297.1499938964844,293.1499938964844,0.2865955829620361,-5574.50146484375,304.1805114746094,0.9990000128746032,0.4260841906070709,0.3555329740047455,293.2920227050781,297.1499938964844,293.1499938964844,0.0082302745431661,-2726.542724609375,300.9708557128906,0.5009862780570984,0.050000000745058,0.2312959879636764,291.2133178710937,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.3669128417969,291.206787109375,1.0,0.2521635293960571,0.8427882194519043,0.8427882194519043,1.0,1.0,-1.1629247665405271,0.4920732378959656,0.6708515286445618,0.2344512045383453,0.0,0.0,0.4963542819023132,44.14301681518555,67.0,-48.058387756347656,-11662.2763671875,176.58218383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612670898437,308.13653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.029296875,18000.0,0.0,0.0,0.2676355838775635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474469423294067,0.4474522769451141,-5.319807314663194e-06,0.0,0.0002716160670388,0.0,0.0,24.83052444458008,0.0,0.0,0.0,0.3525666296482086,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437663309276104,-1290.048095703125,304.150390625,0.6206203699111938,0.0899225696921348,0.0822505056858062,293.75811767578125,297.1499938964844,293.1499938964844,0.006174047011882,-466.2832946777344,299.1192321777344,0.4970660209655761,0.050000000745058,0.0488233007490634,293.1825256347656,297.1499938964844,293.1499938964844,0.2710177004337311,-3948.013916015625,304.1484069824219,0.9831239581108092,0.3595547080039978,0.2517545223236084,293.1483154296875,297.1499938964844,293.1499938964844,0.2949726283550262,-5711.16015625,304.1596984863281,0.9990000128746032,0.4257771372795105,0.3638936579227447,293.2914428710937,297.1499938964844,293.1499938964844,0.0082310056313872,-2730.59375,300.9395751953125,0.4970660209655761,0.050000000745058,0.2315967231988906,291.1800537109375,291.1499938964844,264.5500183105469,263.32403564453125,281.1706848144531,293.3702697753906,291.1729431152344,1.0,0.2560159862041473,0.8427035212516785,0.8427035212516785,1.0,1.0,-1.1740937232971191,0.4971633553504944,0.6769303679466248,0.2370239198207855,0.0,0.0,0.4976623952388763,45.90341567993164,67.0,-70.47846984863281,-11710.052734375,183.5344696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890686035156,308.1181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.18359375,18000.0,0.0,0.0,0.2649021744728088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461652040481567,0.4461705088615417,-5.297508778312476e-06,0.0,0.0002688420354388,0.0,0.0,24.650650024414062,0.0,0.0,0.0,0.3519611060619354,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440043807029724,-1294.3804931640625,304.1498718261719,0.6142419576644897,0.089887797832489,0.0823152884840965,293.7635803222656,297.1499938964844,293.1499938964844,0.0060812747105956,-461.2545776367188,298.98590087890625,0.4917276203632355,0.050000000745058,0.0489164963364601,293.1811828613281,297.1499938964844,293.1499938964844,0.272045761346817,-3960.63623046875,304.1468505859375,0.9737905263900756,0.3594103753566742,0.2519319057464599,293.1583557128906,297.1499938964844,293.1499938964844,0.3069685697555542,-5903.36572265625,304.1361083984375,0.9990000128746032,0.4238377511501312,0.3758460283279419,293.2912292480469,297.1499938964844,293.1499938964844,0.0082372371107339,-2736.099609375,300.9071350097656,0.4917276203632355,0.050000000745058,0.2320387959480285,291.1461486816406,291.1499938964844,264.57769775390625,263.34832763671875,281.17840576171875,293.38555908203125,291.139404296875,1.0,0.261337548494339,0.8425377607345581,0.8425377607345581,1.0,1.0,-1.1893702745437622,0.5041853785514832,0.6851848363876343,0.2403968721628189,0.0,0.0,0.5013216137886047,48.474098205566406,70.0,-81.40657806396484,-11807.69921875,193.56231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3800048828125,308.09844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.76953125,18000.0,0.0,0.0,0.262517511844635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492951035499573,0.4493004083633423,-5.29896260559326e-06,0.0,0.0002664218773134,0.0,0.0,24.875244140625,0.0,0.0,0.0,0.3527552783489227,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.0443215668201446,-1300.1654052734375,304.1494140625,0.603181004524231,0.0897793695330619,0.0823854058980941,293.7745361328125,297.1499938964844,293.1499938964844,0.0058872657828032,-450.0517272949219,298.72216796875,0.4831172227859497,0.050000000745058,0.0490797758102417,293.1820678710937,297.1499938964844,293.1499938964844,0.2726249694824219,-3967.789794921875,304.14703369140625,0.9562828540802002,0.3584406971931457,0.2514655292034149,293.19342041015625,297.1499938964844,293.1499938964844,0.3273361325263977,-6222.26123046875,304.1073913574219,0.9990000128746032,0.4165422618389129,0.3955622017383575,293.2920227050781,297.1499938964844,293.1499938964844,0.0082314852625131,-2740.896728515625,300.8434143066406,0.4831172227859497,0.050000000745058,0.2328133285045623,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.0944519042969,1.0,0.2696281969547272,0.8422061800956726,0.8422061800956726,1.0,1.0,-1.21368408203125,0.515221357345581,0.6984627842903137,0.2462343573570251,0.0,0.0,0.5122013092041016,52.96176528930664,73.0,-59.16289520263672,-12012.79296875,210.8115997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2434387207031,308.05743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.501953125,18000.0,0.0,0.0,0.2591877281665802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464492917060852,0.4644982814788818,-5.360052000469295e-06,0.0,0.0002630426024552,0.0,0.0,26.208213806152344,0.0,0.0,0.0,0.3573593199253082,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.0443215668201446,-1300.1654052734375,304.1494140625,0.603181004524231,0.0897793695330619,0.0823854058980941,293.7745361328125,297.1499938964844,293.1499938964844,0.0058872657828032,-450.0517272949219,298.72216796875,0.4831172227859497,0.050000000745058,0.0490797758102417,293.1820678710937,297.1499938964844,293.1499938964844,0.2726249694824219,-3967.789794921875,304.14703369140625,0.9562828540802002,0.3584406971931457,0.2514655292034149,293.19342041015625,297.1499938964844,293.1499938964844,0.3273361325263977,-6222.26123046875,304.1073913574219,0.9990000128746032,0.4165422618389129,0.3955622017383575,293.2920227050781,297.1499938964844,293.1499938964844,0.0082314852625131,-2740.896728515625,300.8434143066406,0.4831172227859497,0.050000000745058,0.2328133285045623,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.0944519042969,1.0,0.2696281969547272,0.8422061800956726,0.8422061800956726,1.0,1.0,-1.21368408203125,0.515221357345581,0.6984627842903137,0.2462343573570251,0.0,0.0,0.5122013092041016,52.96176528930664,73.0,-59.16289520263672,-12012.79296875,210.8115997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2434387207031,308.05743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.501953125,18000.0,0.0,0.0,0.2591877281665802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464492917060852,0.4644982814788818,-5.360052000469295e-06,0.0,0.0002630426024552,0.0,0.0,26.208213806152344,0.0,0.0,0.0,0.3573593199253082,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443505048751831,-1300.4718017578125,304.14959716796875,0.5887283086776733,0.0896249338984489,0.0824795812368393,293.7856750488281,297.1499938964844,293.1499938964844,0.0056850677356123,-437.0383605957031,298.477783203125,0.4710819721221924,0.050000000745058,0.0493110343813896,293.1716613769531,297.1499938964844,293.1499938964844,0.2729929983615875,-3971.810546875,304.1473083496094,0.9337806701660156,0.3596993386745453,0.2519485354423523,293.2166442871094,297.1499938964844,293.1499938964844,0.3231350779533386,-6150.01904296875,304.128662109375,0.9792600274086,0.4106695353984833,0.3906683325767517,293.2936706542969,297.1499938964844,293.1499938964844,0.0082086604088544,-2736.413818359375,300.7918395996094,0.4710819721221924,0.050000000745058,0.2339103072881698,291.1063537597656,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.4603576660156,291.1094970703125,1.0,0.2765195071697235,0.8418745994567871,0.8418745994567871,1.0,1.0,-1.2101154327392578,0.5130287408828735,0.6970866918563843,0.2469145506620407,0.0,0.0,0.5182065367698669,58.805137634277344,76.0,7.403040409088135,-12025.337890625,221.6259002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082702636719,307.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17908.90234375,18000.0,0.0,0.0,0.2576240599155426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783119857311249,0.4783174395561218,-5.443592726805946e-06,0.0,0.0002614556869957,0.0,0.0,27.57651901245117,0.0,0.0,0.0,0.36190065741539,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443505048751831,-1300.4718017578125,304.14959716796875,0.5887283086776733,0.0896249338984489,0.0824795812368393,293.7856750488281,297.1499938964844,293.1499938964844,0.0056850677356123,-437.0383605957031,298.477783203125,0.4710819721221924,0.050000000745058,0.0493110343813896,293.1716613769531,297.1499938964844,293.1499938964844,0.2729929983615875,-3971.810546875,304.1473083496094,0.9337806701660156,0.3596993386745453,0.2519485354423523,293.2166442871094,297.1499938964844,293.1499938964844,0.3231350779533386,-6150.01904296875,304.128662109375,0.9792600274086,0.4106695353984833,0.3906683325767517,293.2936706542969,297.1499938964844,293.1499938964844,0.0082086604088544,-2736.413818359375,300.7918395996094,0.4710819721221924,0.050000000745058,0.2339103072881698,291.1063537597656,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.4603576660156,291.1094970703125,1.0,0.2765195071697235,0.8418745994567871,0.8418745994567871,1.0,1.0,-1.2101154327392578,0.5130287408828735,0.6970866918563843,0.2469145506620407,0.0,0.0,0.5182065367698669,58.805137634277344,76.0,7.403040409088135,-12025.337890625,221.6259002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082702636719,307.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17908.90234375,18000.0,0.0,0.0,0.2576240599155426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783119857311249,0.4783174395561218,-5.443592726805946e-06,0.0,0.0002614556869957,0.0,0.0,27.57651901245117,0.0,0.0,0.0,0.36190065741539,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0443079061806201,-1299.65625,304.1497802734375,0.5775676965713501,0.0894203558564186,0.0824813470244407,293.7972106933594,297.1499938964844,293.1499938964844,0.0054753213189542,-423.2313232421875,298.2292785644531,0.459907054901123,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.2753471136093139,-3999.557373046875,304.1442565917969,0.9191331267356871,0.3625386655330658,0.2539373934268951,293.2230224609375,297.1499938964844,293.1499938964844,0.3203228414058685,-6103.06689453125,304.14019775390625,0.9615715742111206,0.4076752960681915,0.3876052796840668,293.295166015625,297.1499938964844,293.1499938964844,0.0081756943836808,-2729.68115234375,300.7403259277344,0.459907054901123,0.050000000745058,0.2348217517137527,291.1166381835937,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1163635253906,1.0,0.2824893891811371,0.8412929177284241,0.8412929177284241,1.0,1.0,-1.210150957107544,0.5125725865364075,0.6975783705711365,0.2481207847595214,0.0,0.0,0.5215532779693604,63.702056884765625,79.0,4.759498596191406,-11975.685546875,231.7216339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.765625,307.84454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.04296875,18000.0,0.0,0.0,0.2571070492267608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836690723896026,0.483674556016922,-5.483148015628103e-06,0.0,0.0002609309740364,0.0,0.0,28.14933967590332,0.0,0.0,0.0,0.3638865947723388,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0443079061806201,-1299.65625,304.1497802734375,0.5775676965713501,0.0894203558564186,0.0824813470244407,293.7972106933594,297.1499938964844,293.1499938964844,0.0054753213189542,-423.2313232421875,298.2292785644531,0.459907054901123,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.2753471136093139,-3999.557373046875,304.1442565917969,0.9191331267356871,0.3625386655330658,0.2539373934268951,293.2230224609375,297.1499938964844,293.1499938964844,0.3203228414058685,-6103.06689453125,304.14019775390625,0.9615715742111206,0.4076752960681915,0.3876052796840668,293.295166015625,297.1499938964844,293.1499938964844,0.0081756943836808,-2729.68115234375,300.7403259277344,0.459907054901123,0.050000000745058,0.2348217517137527,291.1166381835937,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1163635253906,1.0,0.2824893891811371,0.8412929177284241,0.8412929177284241,1.0,1.0,-1.210150957107544,0.5125725865364075,0.6975783705711365,0.2481207847595214,0.0,0.0,0.5215532779693604,63.702056884765625,79.0,4.759498596191406,-11975.685546875,231.7216339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.765625,307.84454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.04296875,18000.0,0.0,0.0,0.2571070492267608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836690723896026,0.483674556016922,-5.483148015628103e-06,0.0,0.0002609309740364,0.0,0.0,28.14933967590332,0.0,0.0,0.0,0.3638865947723388,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0443041212856769,-1299.58740234375,304.1498718261719,0.5684252381324768,0.0892447531223297,0.0824764370918273,293.8085021972656,297.1499938964844,293.1499938964844,0.0052666165865957,-409.2750549316406,297.97283935546875,0.4505620896816253,0.050000000745058,0.049673143774271,293.1394348144531,297.1499938964844,293.1499938964844,0.2782385945320129,-4033.447265625,304.1413879394531,0.9085566401481628,0.3655593395233154,0.2561448514461517,293.22491455078125,297.1499938964844,293.1499938964844,0.3185266852378845,-6073.60205078125,304.1463928222656,0.9462022185325624,0.4054397642612457,0.3855525255203247,293.29620361328125,297.1499938964844,293.1499938964844,0.0081442622467875,-2723.930419921875,300.6869506835937,0.4505620896816253,0.050000000745058,0.2356280088424682,291.1164855957031,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,293.44830322265625,291.1166381835937,1.0,0.2878115773200989,0.840711236000061,0.840711236000061,1.0,1.0,-1.2115025520324707,0.5127675533294678,0.6987349987030029,0.2494935840368271,0.0,0.0,0.5260800123214722,68.05314636230469,82.0,2.798130750656128,-11957.6044921875,241.17466735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347595214844,307.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.24609375,18000.0,0.0,0.0,0.2574213445186615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913103878498077,0.4913159310817718,-5.52564779354725e-06,0.0,0.0002612499520182,0.0,0.0,28.916303634643555,0.0,0.0,0.0,0.3664206564426422,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0443041212856769,-1299.58740234375,304.1498718261719,0.5684252381324768,0.0892447531223297,0.0824764370918273,293.8085021972656,297.1499938964844,293.1499938964844,0.0052666165865957,-409.2750549316406,297.97283935546875,0.4505620896816253,0.050000000745058,0.049673143774271,293.1394348144531,297.1499938964844,293.1499938964844,0.2782385945320129,-4033.447265625,304.1413879394531,0.9085566401481628,0.3655593395233154,0.2561448514461517,293.22491455078125,297.1499938964844,293.1499938964844,0.3185266852378845,-6073.60205078125,304.1463928222656,0.9462022185325624,0.4054397642612457,0.3855525255203247,293.29620361328125,297.1499938964844,293.1499938964844,0.0081442622467875,-2723.930419921875,300.6869506835937,0.4505620896816253,0.050000000745058,0.2356280088424682,291.1164855957031,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,293.44830322265625,291.1166381835937,1.0,0.2878115773200989,0.840711236000061,0.840711236000061,1.0,1.0,-1.2115025520324707,0.5127675533294678,0.6987349987030029,0.2494935840368271,0.0,0.0,0.5260800123214722,68.05314636230469,82.0,2.798130750656128,-11957.6044921875,241.17466735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347595214844,307.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.24609375,18000.0,0.0,0.0,0.2574213445186615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913103878498077,0.4913159310817718,-5.52564779354725e-06,0.0,0.0002612499520182,0.0,0.0,28.916303634643555,0.0,0.0,0.0,0.3664206564426422,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0443065166473388,-1299.61767578125,304.1498718261719,0.5644037127494812,0.0891714766621589,0.0824816301465034,293.8139953613281,297.1499938964844,293.1499938964844,0.0051620216108858,-402.14404296875,297.8438415527344,0.4466043412685394,0.050000000745058,0.0497525706887245,293.1322937011719,297.1499938964844,293.1499938964844,0.2797116339206695,-4050.587646484375,304.1402587890625,0.9043322801589966,0.3670993447303772,0.2572655975818634,293.2252502441406,297.1499938964844,293.1499938964844,0.31768998503685,-6060.1484375,304.1485595703125,0.9391548037528992,0.4044195711612701,0.384650856256485,293.29656982421875,297.1499938964844,293.1499938964844,0.0081273233518004,-2720.662841796875,300.66070556640625,0.4466043412685394,0.050000000745058,0.2360047698020935,291.1170959472656,291.1499938964844,264.81329345703125,263.55487060546875,281.3334350585937,293.445068359375,291.1171875,1.0,0.2902826070785522,0.8404204249382019,0.8404204249382019,1.0,1.0,-1.2123194932937622,0.5129461884498596,0.6993732452392578,0.250165581703186,0.0,0.0,0.5282134413719177,70.08889770507812,82.0,2.2415554523468018,-11949.9169921875,245.6727752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4256286621094,307.6529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17939.72265625,18000.0,0.0,0.0,0.2578555643558502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495015949010849,0.4950214922428131,-5.547623004531488e-06,0.0,0.000261690642219,0.0,0.0,29.298723220825195,0.0,0.0,0.0,0.3676745891571045,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443146005272865,-1299.7432861328125,304.14990234375,0.5606755018234253,0.0891062766313552,0.0824921280145645,293.8194274902344,297.1499938964844,293.1499938964844,0.0050570974126458,-394.90911865234375,297.71405029296875,0.4430150985717773,0.050000000745058,0.0498291440308094,293.1255187988281,297.1499938964844,293.1499938964844,0.2812134027481079,-4068.0,304.1393127441406,0.9006577134132385,0.3686568439006805,0.2583984136581421,293.2254638671875,297.1499938964844,293.1499938964844,0.3168674111366272,-6047.072265625,304.1502990722656,0.932483732700348,0.4034274220466614,0.3837815821170807,293.296875,297.1499938964844,293.1499938964844,0.0081099411472678,-2717.271728515625,300.634521484375,0.4430150985717773,0.050000000745058,0.2363680005073547,291.11749267578125,291.1499938964844,264.8380126953125,263.5765380859375,281.3457946777344,293.4422607421875,291.1176147460937,1.0,0.2926502227783203,0.840215265750885,0.840215265750885,1.0,1.0,-1.2131764888763428,0.5131609439849854,0.7000154852867126,0.2508191764354706,0.0,0.0,0.5303369760513306,72.05220794677734,85.0,1.960361123085022,-11944.0966796875,250.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224792480469,307.5953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.841796875,18000.0,0.0,0.0,0.2584418058395386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987017512321472,0.4987073242664337,-5.5695895753160585e-06,0.0,0.0002622855827212,0.0,0.0,29.68252944946289,0.0,0.0,0.0,0.3689270913600921,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443357452750206,-1300.06201171875,304.14990234375,0.5539379119873047,0.0889937877655029,0.082524873316288,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465421423316,-380.1306762695313,297.4526672363281,0.436725378036499,0.050000000745058,0.0499754734337329,293.1131286621094,297.1499938964844,293.1499938964844,0.2842349112033844,-4102.83740234375,304.1378479003906,0.8942533135414124,0.3717876076698303,0.2606797516345978,293.2255554199219,297.1499938964844,293.1499938964844,0.3151940107345581,-6020.79833984375,304.1529541015625,0.9202443361282348,0.4014933705329895,0.3820946216583252,293.2973327636719,297.1499938964844,293.1499938964844,0.0080734435468912,-2709.880859375,300.582763671875,0.436725378036499,0.050000000745058,0.2370621263980865,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197509765625,1.0,0.2971271276473999,0.8398048877716064,0.8398048877716064,1.0,1.0,-1.2149382829666138,0.5136511921882629,0.7012870907783508,0.2520294487476349,0.0,0.0,0.5342988967895508,75.80416107177734,88.0,3.1867992877960205,-11937.4033203125,258.4564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,307.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.212890625,18000.0,0.0,0.0,0.2599831819534302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058337450027466,0.5058394074440002,-5.613112080027349e-06,0.0,0.0002638498845044,0.0,0.0,30.438230514526367,0.0,0.0,0.0,0.3713659942150116,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443357452750206,-1300.06201171875,304.14990234375,0.5539379119873047,0.0889937877655029,0.082524873316288,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465421423316,-380.1306762695313,297.4526672363281,0.436725378036499,0.050000000745058,0.0499754734337329,293.1131286621094,297.1499938964844,293.1499938964844,0.2842349112033844,-4102.83740234375,304.1378479003906,0.8942533135414124,0.3717876076698303,0.2606797516345978,293.2255554199219,297.1499938964844,293.1499938964844,0.3151940107345581,-6020.79833984375,304.1529541015625,0.9202443361282348,0.4014933705329895,0.3820946216583252,293.2973327636719,297.1499938964844,293.1499938964844,0.0080734435468912,-2709.880859375,300.582763671875,0.436725378036499,0.050000000745058,0.2370621263980865,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197509765625,1.0,0.2971271276473999,0.8398048877716064,0.8398048877716064,1.0,1.0,-1.2149382829666138,0.5136511921882629,0.7012870907783508,0.2520294487476349,0.0,0.0,0.5342988967895508,75.80416107177734,88.0,3.1867992877960205,-11937.4033203125,258.4564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,307.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.212890625,18000.0,0.0,0.0,0.2599831819534302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058337450027466,0.5058394074440002,-5.613112080027349e-06,0.0,0.0002638498845044,0.0,0.0,30.438230514526367,0.0,0.0,0.0,0.3713659942150116,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.0443548932671546,-1300.3245849609375,304.14990234375,0.5479544401168823,0.088894709944725,0.0825660154223442,293.8406066894531,297.1499938964844,293.1499938964844,0.0046355165541172,-364.984130859375,297.1892395019531,0.4313581585884094,0.050000000745058,0.0501149110496044,293.1025085449219,297.1499938964844,293.1499938964844,0.2872116565704345,-4136.91552734375,304.136962890625,0.8887499570846558,0.3748781979084015,0.2629410028457641,293.2254638671875,297.1499938964844,293.1499938964844,0.3134621083736419,-5993.90478515625,304.15484619140625,0.90950745344162,0.3996011018753052,0.3804463446140289,293.29766845703125,297.1499938964844,293.1499938964844,0.0080347452312707,-2701.682373046875,300.5317077636719,0.4313581585884094,0.050000000745058,0.2377235740423202,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3932189941406,293.43524169921875,291.123779296875,1.0,0.3013263046741485,0.8393945097923279,0.8393945097923279,1.0,1.0,-1.2166849374771118,0.5141885876655579,0.7024964094161987,0.2530811429023742,0.0,0.0,0.5376167893409729,79.37760925292969,91.0,5.306516647338867,-11934.2646484375,266.5190124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856262207031,307.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.37109375,18000.0,0.0,0.0,0.2618700265884399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120928883552551,0.5120985507965088,-5.6530325309722684e-06,0.0,0.0002657647710293,0.0,0.0,31.118701934814453,0.0,0.0,0.0,0.3735355138778686,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.0443548932671546,-1300.3245849609375,304.14990234375,0.5479544401168823,0.088894709944725,0.0825660154223442,293.8406066894531,297.1499938964844,293.1499938964844,0.0046355165541172,-364.984130859375,297.1892395019531,0.4313581585884094,0.050000000745058,0.0501149110496044,293.1025085449219,297.1499938964844,293.1499938964844,0.2872116565704345,-4136.91552734375,304.136962890625,0.8887499570846558,0.3748781979084015,0.2629410028457641,293.2254638671875,297.1499938964844,293.1499938964844,0.3134621083736419,-5993.90478515625,304.15484619140625,0.90950745344162,0.3996011018753052,0.3804463446140289,293.29766845703125,297.1499938964844,293.1499938964844,0.0080347452312707,-2701.682373046875,300.5317077636719,0.4313581585884094,0.050000000745058,0.2377235740423202,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3932189941406,293.43524169921875,291.123779296875,1.0,0.3013263046741485,0.8393945097923279,0.8393945097923279,1.0,1.0,-1.2166849374771118,0.5141885876655579,0.7024964094161987,0.2530811429023742,0.0,0.0,0.5376167893409729,79.37760925292969,91.0,5.306516647338867,-11934.2646484375,266.5190124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856262207031,307.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.37109375,18000.0,0.0,0.0,0.2618700265884399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120928883552551,0.5120985507965088,-5.6530325309722684e-06,0.0,0.0002657647710293,0.0,0.0,31.118701934814453,0.0,0.0,0.0,0.3735355138778686,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443656705319881,-1300.4306640625,304.14990234375,0.5425388813018799,0.0887976661324501,0.0826068818569183,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239237904548,-349.48828125,296.9237060546875,0.4266863763332367,0.050000000745058,0.0502495281398296,293.09375,297.1499938964844,293.1499938964844,0.2900833189487457,-4169.57861328125,304.13653564453125,0.883863091468811,0.3778620362281799,0.2651355862617492,293.2252197265625,297.1499938964844,293.1499938964844,0.3116814792156219,-5966.4404296875,304.1561889648437,0.9003317356109619,0.3977358937263489,0.3788213431835174,293.2980041503906,297.1499938964844,293.1499938964844,0.0079941833391785,-2692.797119140625,300.4810485839844,0.4266863763332367,0.050000000745058,0.238362118601799,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.3053102195262909,0.8389664888381958,0.8389664888381958,1.0,1.0,-1.2183459997177124,0.5147407650947571,0.7036052942276001,0.2539522051811218,0.0,0.0,0.5401094555854797,82.82362365722656,94.0,7.359495639801025,-11932.8134765625,274.3062438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87017822265625,307.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.005859375,18000.0,0.0,0.0,0.2639254331588745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170658826828003,0.517071545124054,-5.686250915459823e-06,0.0,0.0002678507589735,0.0,0.0,31.672719955444336,0.0,0.0,0.0,0.3752827048301697,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443656705319881,-1300.4306640625,304.14990234375,0.5425388813018799,0.0887976661324501,0.0826068818569183,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239237904548,-349.48828125,296.9237060546875,0.4266863763332367,0.050000000745058,0.0502495281398296,293.09375,297.1499938964844,293.1499938964844,0.2900833189487457,-4169.57861328125,304.13653564453125,0.883863091468811,0.3778620362281799,0.2651355862617492,293.2252197265625,297.1499938964844,293.1499938964844,0.3116814792156219,-5966.4404296875,304.1561889648437,0.9003317356109619,0.3977358937263489,0.3788213431835174,293.2980041503906,297.1499938964844,293.1499938964844,0.0079941833391785,-2692.797119140625,300.4810485839844,0.4266863763332367,0.050000000745058,0.238362118601799,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.3053102195262909,0.8389664888381958,0.8389664888381958,1.0,1.0,-1.2183459997177124,0.5147407650947571,0.7036052942276001,0.2539522051811218,0.0,0.0,0.5401094555854797,82.82362365722656,94.0,7.359495639801025,-11932.8134765625,274.3062438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87017822265625,307.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.005859375,18000.0,0.0,0.0,0.2639254331588745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170658826828003,0.517071545124054,-5.686250915459823e-06,0.0,0.0002678507589735,0.0,0.0,31.672719955444336,0.0,0.0,0.0,0.3752827048301697,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443625971674919,-1300.2958984375,304.1499328613281,0.5375615954399109,0.0886921808123588,0.0826394036412239,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114774696528,-333.6498107910156,296.6555480957031,0.422555536031723,0.050000000745058,0.0503806918859481,293.0868530273437,297.1499938964844,293.1499938964844,0.2928042411804199,-4200.3427734375,304.1365051269531,0.8794006705284119,0.3806882500648498,0.2672261595726013,293.2249450683594,297.1499938964844,293.1499938964844,0.3098667562007904,-5938.56591796875,304.1571350097656,0.8920310139656067,0.3958899974822998,0.3772126734256744,293.2983703613281,297.1499938964844,293.1499938964844,0.0079520773142576,-2683.345458984375,300.4305114746094,0.422555536031723,0.050000000745058,0.2389843165874481,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.13592529296875,1.0,0.3091227114200592,0.8385385274887085,0.8385385274887085,1.0,1.0,-1.2198680639266968,0.5152822732925415,0.7045857310295105,0.2546373009681701,0.0,0.0,0.5416491627693176,86.17645263671875,97.0,8.905936241149902,-11931.4140625,281.8650817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79254150390625,307.3124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1953125,18000.0,0.0,0.0,0.2659892439842224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52045077085495,0.5204564929008484,-5.710399364033947e-06,0.0,0.0002699452743399,0.0,0.0,32.06038284301758,0.0,0.0,0.0,0.3764931261539459,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443625971674919,-1300.2958984375,304.1499328613281,0.5375615954399109,0.0886921808123588,0.0826394036412239,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114774696528,-333.6498107910156,296.6555480957031,0.422555536031723,0.050000000745058,0.0503806918859481,293.0868530273437,297.1499938964844,293.1499938964844,0.2928042411804199,-4200.3427734375,304.1365051269531,0.8794006705284119,0.3806882500648498,0.2672261595726013,293.2249450683594,297.1499938964844,293.1499938964844,0.3098667562007904,-5938.56591796875,304.1571350097656,0.8920310139656067,0.3958899974822998,0.3772126734256744,293.2983703613281,297.1499938964844,293.1499938964844,0.0079520773142576,-2683.345458984375,300.4305114746094,0.422555536031723,0.050000000745058,0.2389843165874481,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.13592529296875,1.0,0.3091227114200592,0.8385385274887085,0.8385385274887085,1.0,1.0,-1.2198680639266968,0.5152822732925415,0.7045857310295105,0.2546373009681701,0.0,0.0,0.5416491627693176,86.17645263671875,97.0,8.905936241149902,-11931.4140625,281.8650817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79254150390625,307.3124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1953125,18000.0,0.0,0.0,0.2659892439842224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52045077085495,0.5204564929008484,-5.710399364033947e-06,0.0,0.0002699452743399,0.0,0.0,32.06038284301758,0.0,0.0,0.0,0.3764931261539459,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0443539097905159,-1300.1080322265625,304.14996337890625,0.5352041721343994,0.0886325761675834,0.0826495662331581,293.8663635253906,297.1499938964844,293.1499938964844,0.0041047460399568,-325.59735107421875,296.52020263671875,0.420656144618988,0.050000000745058,0.0504453182220459,293.0841064453125,297.1499938964844,293.1499938964844,0.2940979301929474,-4214.90869140625,304.1365966796875,0.8772839307785034,0.382029265165329,0.2682229578495025,293.2247619628906,297.1499938964844,293.1499938964844,0.3089519739151001,-5924.544921875,304.1575012207031,0.8880811333656311,0.3949724733829498,0.3764130175113678,293.298583984375,297.1499938964844,293.1499938964844,0.0079305293038487,-2678.44384765625,300.4051818847656,0.420656144618988,0.050000000745058,0.2392908781766891,291.13873291015625,291.1499938964844,265.04766845703125,263.7608337402344,281.44757080078125,293.4342956542969,291.13946533203125,1.0,0.310974508523941,0.8383244872093201,0.8383244872093201,1.0,1.0,-1.22056245803833,0.5155407190322876,0.7050217986106873,0.254911720752716,0.0,0.0,0.5420409440994263,87.82635498046875,97.0,9.42240047454834,-11930.279296875,285.5694885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,307.2994689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.361328125,18000.0,0.0,0.0,0.2669784128665924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214856863021851,0.5214914083480835,-5.71852160646813e-06,0.0,0.0002709491527639,0.0,0.0,32.18295669555664,0.0,0.0,0.0,0.376872569322586,4.0,0.0,1.0
