time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443396717309951,-1299.8284912109375,304.1499938964844,0.5329194068908691,0.088566854596138,0.0826543346047401,293.87158203125,297.1499938964844,293.1499938964844,0.0039976318366825,-317.4577331542969,296.3839416503906,0.418850839138031,0.050000000745058,0.0505094826221466,293.081787109375,297.1499938964844,293.1499938964844,0.2953451871871948,-4228.916015625,304.13677978515625,0.8752255439758301,0.3833194375038147,0.269184947013855,293.224609375,297.1499938964844,293.1499938964844,0.3080350458621979,-5910.50537109375,304.1578063964844,0.8842505812644958,0.3940577208995819,0.3756156861782074,293.298828125,297.1499938964844,293.1499938964844,0.0079086953774094,-2673.44482421875,300.3797607421875,0.418850839138031,0.050000000745058,0.2395952343940735,291.142333984375,291.1499938964844,265.069580078125,263.7801818847656,281.4578857421875,293.4350280761719,291.14306640625,1.0,0.3127951025962829,0.8381079435348511,0.8381079435348511,1.0,1.0,-1.2212082147598269,0.5157873034477234,0.705420970916748,0.2551436424255371,0.0,0.0,0.5421863198280334,89.46297454833984,100.0,9.762102127075195,-11928.6552734375,289.23065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7521057128906,307.2909240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6875,18000.0,0.0,0.0,0.2679183185100555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220812559127808,0.5220869779586792,-5.723927642975468e-06,0.0,0.0002719030308071,0.0,0.0,32.257083892822266,0.0,0.0,0.0,0.3770999014377594,4.0,0.0,1.0
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442930571734905,-1298.9725341796875,304.15008544921875,0.5285374522209167,0.0884140506386756,0.0826446413993835,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822755984961,-300.93389892578125,296.108642578125,0.4154847264289856,0.050000000745058,0.0506367087364196,293.0783996582031,297.1499938964844,293.1499938964844,0.2976974546909332,-4255.24169921875,304.13726806640625,0.8712481260299683,0.3857399523258209,0.2709987461566925,293.2242736816406,297.1499938964844,293.1499938964844,0.3062025606632232,-5882.47998046875,304.15826416015625,0.8769192099571228,0.3922343850135803,0.3740265071392059,293.2994384765625,297.1499938964844,293.1499938964844,0.007864324375987,-2663.216796875,300.3285827636719,0.4154847264289856,0.050000000745058,0.2401987463235855,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.437255859375,291.15020751953125,1.0,0.3163522481918335,0.8376748561859131,0.8376748561859131,1.0,1.0,-1.2223435640335083,0.5162352919578552,0.7061082124710083,0.2554935812950134,0.0,0.0,0.5417673587799072,92.70419311523438,103.0,9.899850845336914,-11923.4794921875,296.4332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7453918457031,307.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.228515625,18000.0,0.0,0.0,0.2695991694927215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521977424621582,0.5219831466674805,-5.7265619943791535e-06,0.0,0.0002736088645178,0.0,0.0,32.261077880859375,0.0,0.0,0.0,0.3771037757396698,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442930571734905,-1298.9725341796875,304.15008544921875,0.5285374522209167,0.0884140506386756,0.0826446413993835,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822755984961,-300.93389892578125,296.108642578125,0.4154847264289856,0.050000000745058,0.0506367087364196,293.0783996582031,297.1499938964844,293.1499938964844,0.2976974546909332,-4255.24169921875,304.13726806640625,0.8712481260299683,0.3857399523258209,0.2709987461566925,293.2242736816406,297.1499938964844,293.1499938964844,0.3062025606632232,-5882.47998046875,304.15826416015625,0.8769192099571228,0.3922343850135803,0.3740265071392059,293.2994384765625,297.1499938964844,293.1499938964844,0.007864324375987,-2663.216796875,300.3285827636719,0.4154847264289856,0.050000000745058,0.2401987463235855,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.437255859375,291.15020751953125,1.0,0.3163522481918335,0.8376748561859131,0.8376748561859131,1.0,1.0,-1.2223435640335083,0.5162352919578552,0.7061082124710083,0.2554935812950134,0.0,0.0,0.5417673587799072,92.70419311523438,103.0,9.899850845336914,-11923.4794921875,296.4332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7453918457031,307.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.228515625,18000.0,0.0,0.0,0.2695991694927215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521977424621582,0.5219831466674805,-5.7265619943791535e-06,0.0,0.0002736088645178,0.0,0.0,32.261077880859375,0.0,0.0,0.0,0.3771037757396698,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.0442205965518951,-1297.698974609375,304.1501770019531,0.5243690609931946,0.0882286056876182,0.0826055705547332,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652508959174,-284.0968933105469,295.829345703125,0.4123928248882293,0.050000000745058,0.0507627911865711,293.0764465332031,297.1499938964844,293.1499938964844,0.2998636364936828,-4279.3876953125,304.1379089355469,0.8674195408821106,0.387949675321579,0.2726637125015259,293.2239685058594,297.1499938964844,293.1499938964844,0.3043822646141052,-5854.67333984375,304.1585388183594,0.8699917793273926,0.3904169201850891,0.3724423050880432,293.3002014160156,297.1499938964844,293.1499938964844,0.007819184102118,-2652.755859375,300.27667236328125,0.4123928248882293,0.050000000745058,0.2407968342304229,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.15692138671875,1.0,0.3198089003562927,0.8372417092323303,0.8372417092323303,1.0,1.0,-1.223262906074524,0.516609251499176,0.7066536545753479,0.2557202279567718,0.0,0.0,0.5404698848724365,95.91139221191406,106.0,9.390995979309082,-11915.1455078125,303.4878845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686767578125,307.2953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.720703125,18000.0,0.0,0.0,0.2709450721740722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202385187149048,0.5202441811561584,-5.718684406019747e-06,0.0,0.0002749747945927,0.0,0.0,32.08219909667969,0.0,0.0,0.0,0.3765366375446319,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.0442205965518951,-1297.698974609375,304.1501770019531,0.5243690609931946,0.0882286056876182,0.0826055705547332,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652508959174,-284.0968933105469,295.829345703125,0.4123928248882293,0.050000000745058,0.0507627911865711,293.0764465332031,297.1499938964844,293.1499938964844,0.2998636364936828,-4279.3876953125,304.1379089355469,0.8674195408821106,0.387949675321579,0.2726637125015259,293.2239685058594,297.1499938964844,293.1499938964844,0.3043822646141052,-5854.67333984375,304.1585388183594,0.8699917793273926,0.3904169201850891,0.3724423050880432,293.3002014160156,297.1499938964844,293.1499938964844,0.007819184102118,-2652.755859375,300.27667236328125,0.4123928248882293,0.050000000745058,0.2407968342304229,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.15692138671875,1.0,0.3198089003562927,0.8372417092323303,0.8372417092323303,1.0,1.0,-1.223262906074524,0.516609251499176,0.7066536545753479,0.2557202279567718,0.0,0.0,0.5404698848724365,95.91139221191406,106.0,9.390995979309082,-11915.1455078125,303.4878845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686767578125,307.2953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.720703125,18000.0,0.0,0.0,0.2709450721740722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202385187149048,0.5202441811561584,-5.718684406019747e-06,0.0,0.0002749747945927,0.0,0.0,32.08219909667969,0.0,0.0,0.0,0.3765366375446319,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441214479506015,-1295.9990234375,304.1502685546875,0.5203819870948792,0.0880075544118881,0.0825341716408729,293.90380859375,297.1499938964844,293.1499938964844,0.0033461942803114,-266.94903564453125,295.5457763671875,0.409522145986557,0.050000000745058,0.0508879981935024,293.0757141113281,297.1499938964844,293.1499938964844,0.3018624782562256,-4301.6015625,304.1386108398437,0.8637176156044006,0.3899640440940857,0.2741889357566833,293.2236633300781,297.1499938964844,293.1499938964844,0.3025846481323242,-5827.236328125,304.15869140625,0.8634330034255981,0.388603150844574,0.3708611130714416,293.3011169433594,297.1499938964844,293.1499938964844,0.0077734338119626,-2642.134521484375,300.2239074707031,0.409522145986557,0.050000000745058,0.2413907498121261,291.16229248046875,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.162841796875,1.0,0.3231770694255829,0.8368085622787476,0.8368085622787476,1.0,1.0,-1.2239733934402466,0.5168986916542053,0.7070746421813965,0.2558641135692596,0.0,0.0,0.538418710231781,99.09242248535156,109.0,8.345720291137695,-11903.1826171875,310.4098205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81695556640625,307.3159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.30078125,18000.0,0.0,0.0,0.2718963623046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170668959617615,0.5170726180076599,-5.701475856767502e-06,0.0,0.0002759402559604,0.0,0.0,31.744165420532227,0.0,0.0,0.0,0.375469446182251,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441214479506015,-1295.9990234375,304.1502685546875,0.5203819870948792,0.0880075544118881,0.0825341716408729,293.90380859375,297.1499938964844,293.1499938964844,0.0033461942803114,-266.94903564453125,295.5457763671875,0.409522145986557,0.050000000745058,0.0508879981935024,293.0757141113281,297.1499938964844,293.1499938964844,0.3018624782562256,-4301.6015625,304.1386108398437,0.8637176156044006,0.3899640440940857,0.2741889357566833,293.2236633300781,297.1499938964844,293.1499938964844,0.3025846481323242,-5827.236328125,304.15869140625,0.8634330034255981,0.388603150844574,0.3708611130714416,293.3011169433594,297.1499938964844,293.1499938964844,0.0077734338119626,-2642.134521484375,300.2239074707031,0.409522145986557,0.050000000745058,0.2413907498121261,291.16229248046875,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.162841796875,1.0,0.3231770694255829,0.8368085622787476,0.8368085622787476,1.0,1.0,-1.2239733934402466,0.5168986916542053,0.7070746421813965,0.2558641135692596,0.0,0.0,0.538418710231781,99.09242248535156,109.0,8.345720291137695,-11903.1826171875,310.4098205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81695556640625,307.3159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.30078125,18000.0,0.0,0.0,0.2718963623046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170668959617615,0.5170726180076599,-5.701475856767502e-06,0.0,0.0002759402559604,0.0,0.0,31.744165420532227,0.0,0.0,0.0,0.375469446182251,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0439961999654769,-1293.8861083984375,304.150390625,0.5165544748306274,0.0877502784132957,0.0824296250939369,293.91473388671875,297.1499938964844,293.1499938964844,0.0031249714083969,-249.509506225586,295.2577819824219,0.406826913356781,0.050000000745058,0.0510125160217285,293.075927734375,297.1499938964844,293.1499938964844,0.3037178218364715,-4322.17919921875,304.1393127441406,0.8601323962211609,0.3918026983737945,0.2755884826183319,293.223388671875,297.1499938964844,293.1499938964844,0.3008174300193786,-5800.27880859375,304.1587219238281,0.857212245464325,0.386791855096817,0.3692817687988281,293.3021850585937,297.1499938964844,293.1499938964844,0.0077272560447454,-2631.419921875,300.170166015625,0.406826913356781,0.050000000745058,0.2419814169406891,291.167236328125,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,293.44854736328125,291.16766357421875,1.0,0.3264672756195068,0.8363754153251648,0.8363754153251648,1.0,1.0,-1.224490523338318,0.5170983672142029,0.707392156124115,0.2559651434421539,0.0,0.0,0.535779595375061,102.2532958984375,112.0,6.920828342437744,-11887.439453125,317.2146911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841552734375,307.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.40234375,18000.0,0.0,0.0,0.2724255919456482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127565264701843,0.512762188911438,-5.676807177223964e-06,0.0,0.0002764773380476,0.0,0.0,31.282196044921875,0.0,0.0,0.0,0.3740065991878509,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0439961999654769,-1293.8861083984375,304.150390625,0.5165544748306274,0.0877502784132957,0.0824296250939369,293.91473388671875,297.1499938964844,293.1499938964844,0.0031249714083969,-249.509506225586,295.2577819824219,0.406826913356781,0.050000000745058,0.0510125160217285,293.075927734375,297.1499938964844,293.1499938964844,0.3037178218364715,-4322.17919921875,304.1393127441406,0.8601323962211609,0.3918026983737945,0.2755884826183319,293.223388671875,297.1499938964844,293.1499938964844,0.3008174300193786,-5800.27880859375,304.1587219238281,0.857212245464325,0.386791855096817,0.3692817687988281,293.3021850585937,297.1499938964844,293.1499938964844,0.0077272560447454,-2631.419921875,300.170166015625,0.406826913356781,0.050000000745058,0.2419814169406891,291.167236328125,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,293.44854736328125,291.16766357421875,1.0,0.3264672756195068,0.8363754153251648,0.8363754153251648,1.0,1.0,-1.224490523338318,0.5170983672142029,0.707392156124115,0.2559651434421539,0.0,0.0,0.535779595375061,102.2532958984375,112.0,6.920828342437744,-11887.439453125,317.2146911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841552734375,307.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.40234375,18000.0,0.0,0.0,0.2724255919456482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127565264701843,0.512762188911438,-5.676807177223964e-06,0.0,0.0002764773380476,0.0,0.0,31.282196044921875,0.0,0.0,0.0,0.3740065991878509,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439239479601383,-1292.6783447265625,304.15045166015625,0.5146952867507935,0.087608017027378,0.0823647901415824,293.92022705078125,297.1499938964844,293.1499938964844,0.003013263689354,-240.66685485839844,295.112060546875,0.4055325984954834,0.050000000745058,0.0510745495557785,293.07635498046875,297.1499938964844,293.1499938964844,0.3045960068702698,-4331.908203125,304.1396484375,0.8583800196647644,0.3926584124565124,0.2762433886528015,293.2232666015625,297.1499938964844,293.1499938964844,0.2999469637870788,-5787.00439453125,304.1587219238281,0.8542202115058899,0.3858869969844818,0.3684926033020019,293.3027648925781,297.1499938964844,293.1499938964844,0.0077040046453475,-2626.03173828125,300.1429138183594,0.4055325984954834,0.050000000745058,0.242275670170784,291.16925048828125,291.1499938964844,265.2554016113281,263.94488525390625,281.5477294921875,293.4508972167969,291.16961669921875,1.0,0.3280851244926452,0.836158812046051,0.836158812046051,1.0,1.0,-1.2246792316436768,0.5171632766723633,0.7075159549713135,0.2560072243213653,0.0,0.0,0.5342890024185181,103.8271484375,112.0,6.115893840789795,-11878.126953125,320.57537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231262207031,307.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.91796875,18000.0,0.0,0.0,0.2725266218185425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102646350860596,0.5102702975273132,-5.662266630679369e-06,0.0,0.0002765798708423,0.0,0.0,31.01566696166992,0.0,0.0,0.0,0.3731592297554016,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438457392156124,-1291.377197265625,304.1505126953125,0.5128704905509949,0.0874572247266769,0.0822920203208923,293.9257202148437,297.1499938964844,293.1499938964844,0.0029009508434683,-231.7565460205078,294.9651794433594,0.4042672216892242,0.050000000745058,0.0511364601552486,293.07696533203125,297.1499938964844,293.1499938964844,0.3054425120353699,-4341.28076171875,304.1399841308594,0.8566517233848572,0.3934717774391174,0.2768691480159759,293.22314453125,297.1499938964844,293.1499938964844,0.2990856170654297,-5773.8701171875,304.15869140625,0.851301908493042,0.3849826157093048,0.3677037358283996,293.3033447265625,297.1499938964844,293.1499938964844,0.0076806903816759,-2620.634521484375,300.1153869628906,0.4042672216892242,0.050000000745058,0.2425693571567535,291.17095947265625,291.1499938964844,265.2747802734375,263.9621887207031,281.55780029296875,293.453369140625,291.1712646484375,1.0,0.3296862542629242,0.8359437584877014,0.8359437584877014,1.0,1.0,-1.2248231172561646,0.5172050595283508,0.707617998123169,0.256046324968338,0.0,0.0,0.5327161550521851,105.39754486083984,115.0,5.276490688323975,-11867.8955078125,323.9103088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645080566406,307.37811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.75,18000.0,0.0,0.0,0.2725226283073425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076081156730652,0.5076137781143188,-5.6466519708919805e-06,0.0,0.0002765758254099,0.0,0.0,30.732481002807617,0.0,0.0,0.0,0.3722556829452514,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436728298664093,-1288.5181884765625,304.150634765625,0.5093196034431458,0.0871316716074943,0.0821243077516555,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741691399365,-213.7181396484375,294.66802978515625,0.4018052220344543,0.050000000745058,0.0512600168585777,293.0787353515625,297.1499938964844,293.1499938964844,0.3070354163646698,-4358.8955078125,304.14068603515625,0.8532546162605286,0.3949639201164245,0.2780295312404632,293.2229309082031,297.1499938964844,293.1499938964844,0.2973899245262146,-5748.01513671875,304.1586303710937,0.8456713557243347,0.3831753432750702,0.3661271333694458,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338597573339,-2609.805908203125,300.0595703125,0.4018052220344543,0.050000000745058,0.2431554496288299,291.1734619140625,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.17364501953125,1.0,0.3328413665294647,0.8355136513710022,0.8355136513710022,1.0,1.0,-1.2249740362167358,0.517216145992279,0.7077579498291016,0.256120502948761,0.0,0.0,0.5294070243835449,108.5301284790039,103.0,3.58943510055542,-11844.7705078125,330.5053100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.455078125,18000.0,0.0,0.0,0.2722170948982239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019599199295044,0.5019655227661133,-5.61325077796937e-06,0.0,0.0002762657240964,0.0,0.0,30.134565353393555,0.0,0.0,0.0,0.3703364729881286,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436728298664093,-1288.5181884765625,304.150634765625,0.5093196034431458,0.0871316716074943,0.0821243077516555,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741691399365,-213.7181396484375,294.66802978515625,0.4018052220344543,0.050000000745058,0.0512600168585777,293.0787353515625,297.1499938964844,293.1499938964844,0.3070354163646698,-4358.8955078125,304.14068603515625,0.8532546162605286,0.3949639201164245,0.2780295312404632,293.2229309082031,297.1499938964844,293.1499938964844,0.2973899245262146,-5748.01513671875,304.1586303710937,0.8456713557243347,0.3831753432750702,0.3661271333694458,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338597573339,-2609.805908203125,300.0595703125,0.4018052220344543,0.050000000745058,0.2431554496288299,291.1734619140625,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.17364501953125,1.0,0.3328413665294647,0.8355136513710022,0.8355136513710022,1.0,1.0,-1.2249740362167358,0.517216145992279,0.7077579498291016,0.256120502948761,0.0,0.0,0.5294070243835449,108.5301284790039,103.0,3.58943510055542,-11844.7705078125,330.5053100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.455078125,18000.0,0.0,0.0,0.2722170948982239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019599199295044,0.5019655227661133,-5.61325077796937e-06,0.0,0.0002762657240964,0.0,0.0,30.134565353393555,0.0,0.0,0.0,0.3703364729881286,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433229692280292,-1282.7476806640625,304.1510009765625,0.5099887847900391,0.0868110656738281,0.0817733407020568,293.9476928710937,297.1499938964844,293.1499938964844,0.0024350953754037,-194.6426239013672,294.3677062988281,0.402976781129837,0.050000000745058,0.0512007698416709,293.0809020996094,297.1499938964844,293.1499938964844,0.3082940578460693,-4372.64013671875,304.1416931152344,0.856343150138855,0.3963304758071899,0.2789502143859863,293.2225646972656,297.1499938964844,293.1499938964844,0.2955251634120941,-5719.4091796875,304.15887451171875,0.8464857935905457,0.3813971281051636,0.364384263753891,293.3058776855469,297.1499938964844,293.1499938964844,0.0075531164184212,-2589.475341796875,300.00360107421875,0.402976781129837,0.050000000745058,0.242874413728714,291.17645263671875,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.1769104003906,1.0,0.3306945562362671,0.835083544254303,0.835083544254303,1.0,1.0,-1.223158597946167,0.5163161754608154,0.7068424224853516,0.2557559907436371,0.0,0.0,0.5257181525230408,107.00563049316406,91.0,4.881415367126465,-11808.12890625,326.5336303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,307.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.583984375,18000.0,0.0,0.0,0.2715320885181427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958875477313995,0.495893120765686,-5.577865522354841e-06,0.0,0.0002755705500021,0.0,0.0,29.50180625915528,0.0,0.0,0.0,0.3682803213596344,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433229692280292,-1282.7476806640625,304.1510009765625,0.5099887847900391,0.0868110656738281,0.0817733407020568,293.9476928710937,297.1499938964844,293.1499938964844,0.0024350953754037,-194.6426239013672,294.3677062988281,0.402976781129837,0.050000000745058,0.0512007698416709,293.0809020996094,297.1499938964844,293.1499938964844,0.3082940578460693,-4372.64013671875,304.1416931152344,0.856343150138855,0.3963304758071899,0.2789502143859863,293.2225646972656,297.1499938964844,293.1499938964844,0.2955251634120941,-5719.4091796875,304.15887451171875,0.8464857935905457,0.3813971281051636,0.364384263753891,293.3058776855469,297.1499938964844,293.1499938964844,0.0075531164184212,-2589.475341796875,300.00360107421875,0.402976781129837,0.050000000745058,0.242874413728714,291.17645263671875,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.1769104003906,1.0,0.3306945562362671,0.835083544254303,0.835083544254303,1.0,1.0,-1.223158597946167,0.5163161754608154,0.7068424224853516,0.2557559907436371,0.0,0.0,0.5257181525230408,107.00563049316406,91.0,4.881415367126465,-11808.12890625,326.5336303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,307.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.583984375,18000.0,0.0,0.0,0.2715320885181427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958875477313995,0.495893120765686,-5.577865522354841e-06,0.0,0.0002755705500021,0.0,0.0,29.50180625915528,0.0,0.0,0.0,0.3682803213596344,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0435972027480602,-1287.26025390625,304.1501770019531,0.5160711407661438,0.087588794529438,0.0820763632655143,293.95263671875,297.1499938964844,293.1499938964844,0.0022028619423508,-176.09303283691406,294.0795288085937,0.4071105122566223,0.050000000745058,0.0509991198778152,293.0785217285156,297.1499938964844,293.1499938964844,0.3100629150867462,-4392.455078125,304.1414794921875,0.8654643893241882,0.3985756039619446,0.2802519202232361,293.2169189453125,297.1499938964844,293.1499938964844,0.2943404614925384,-5701.67431640625,304.1578674316406,0.8532009720802307,0.380715548992157,0.363325834274292,293.30084228515625,297.1499938964844,293.1499938964844,0.0074709029868245,-2567.954345703125,299.9643249511719,0.4071105122566223,0.050000000745058,0.2419178634881973,291.17828369140625,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4685974121094,291.1781005859375,1.0,0.3252686560153961,0.8346677422523499,0.8346677422523499,1.0,1.0,-1.2224235534667969,0.5158877372741699,0.706535816192627,0.2557201981544494,0.0,0.0,0.521734893321991,101.89317321777344,79.0,1.198491096496582,-11768.669921875,315.5789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232177734375,307.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.66796875,18000.0,0.0,0.0,0.2704772055149078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889809191226959,0.48898646235466,-5.538101504498627e-06,0.0,0.0002744999655988,0.0,0.0,28.79383659362793,0.0,0.0,0.0,0.3659714162349701,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0435972027480602,-1287.26025390625,304.1501770019531,0.5160711407661438,0.087588794529438,0.0820763632655143,293.95263671875,297.1499938964844,293.1499938964844,0.0022028619423508,-176.09303283691406,294.0795288085937,0.4071105122566223,0.050000000745058,0.0509991198778152,293.0785217285156,297.1499938964844,293.1499938964844,0.3100629150867462,-4392.455078125,304.1414794921875,0.8654643893241882,0.3985756039619446,0.2802519202232361,293.2169189453125,297.1499938964844,293.1499938964844,0.2943404614925384,-5701.67431640625,304.1578674316406,0.8532009720802307,0.380715548992157,0.363325834274292,293.30084228515625,297.1499938964844,293.1499938964844,0.0074709029868245,-2567.954345703125,299.9643249511719,0.4071105122566223,0.050000000745058,0.2419178634881973,291.17828369140625,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4685974121094,291.1781005859375,1.0,0.3252686560153961,0.8346677422523499,0.8346677422523499,1.0,1.0,-1.2224235534667969,0.5158877372741699,0.706535816192627,0.2557201981544494,0.0,0.0,0.521734893321991,101.89317321777344,79.0,1.198491096496582,-11768.669921875,315.5789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232177734375,307.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.66796875,18000.0,0.0,0.0,0.2704772055149078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889809191226959,0.48898646235466,-5.538101504498627e-06,0.0,0.0002744999655988,0.0,0.0,28.79383659362793,0.0,0.0,0.0,0.3659714162349701,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437033884227275,-1288.98876953125,304.14996337890625,0.5247517228126526,0.0879437997937202,0.0821935161948204,293.9594421386719,297.1499938964844,293.1499938964844,0.0019620172679424,-156.8437042236328,293.78375244140625,0.4134776294231415,0.050000000745058,0.0507175326347351,293.0795593261719,297.1499938964844,293.1499938964844,0.3114562928676605,-4407.82861328125,304.1420288085937,0.8785455226898193,0.4001806080341339,0.2812410891056061,293.2138671875,297.1499938964844,293.1499938964844,0.2930333316326141,-5681.80859375,304.1574401855469,0.8638147711753845,0.3796403408050537,0.3620972335338592,293.2975158691406,297.1499938964844,293.1499938964844,0.0073691424913704,-2541.013671875,299.9216613769531,0.4134776294231415,0.050000000745058,0.240582138299942,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.3175236582756042,0.8342519402503967,0.8342519402503967,1.0,1.0,-1.2203361988067627,0.514814019203186,0.7055221796035767,0.255437970161438,0.0,0.0,0.5178665518760681,94.73858642578124,67.0,2.443432569503784,-11722.3896484375,299.8307189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3181457519531,307.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.67578125,18000.0,0.0,0.0,0.2691139876842499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825637936592102,0.4825693070888519,-5.500442512129666e-06,0.0,0.000273116515018,0.0,0.0,28.14194107055664,0.0,0.0,0.0,0.3638077676296234,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437033884227275,-1288.98876953125,304.14996337890625,0.5247517228126526,0.0879437997937202,0.0821935161948204,293.9594421386719,297.1499938964844,293.1499938964844,0.0019620172679424,-156.8437042236328,293.78375244140625,0.4134776294231415,0.050000000745058,0.0507175326347351,293.0795593261719,297.1499938964844,293.1499938964844,0.3114562928676605,-4407.82861328125,304.1420288085937,0.8785455226898193,0.4001806080341339,0.2812410891056061,293.2138671875,297.1499938964844,293.1499938964844,0.2930333316326141,-5681.80859375,304.1574401855469,0.8638147711753845,0.3796403408050537,0.3620972335338592,293.2975158691406,297.1499938964844,293.1499938964844,0.0073691424913704,-2541.013671875,299.9216613769531,0.4134776294231415,0.050000000745058,0.240582138299942,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.3175236582756042,0.8342519402503967,0.8342519402503967,1.0,1.0,-1.2203361988067627,0.514814019203186,0.7055221796035767,0.255437970161438,0.0,0.0,0.5178665518760681,94.73858642578124,67.0,2.443432569503784,-11722.3896484375,299.8307189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3181457519531,307.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.67578125,18000.0,0.0,0.0,0.2691139876842499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825637936592102,0.4825693070888519,-5.500442512129666e-06,0.0,0.000273116515018,0.0,0.0,28.14194107055664,0.0,0.0,0.0,0.3638077676296234,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436663292348384,-1288.3587646484375,304.1500549316406,0.5299962759017944,0.0880650132894516,0.0821626484394073,293.9633178710937,297.1499938964844,293.1499938964844,0.0018406513845548,-147.1349639892578,293.6346435546875,0.4175774157047272,0.050000000745058,0.0505564250051975,293.0805969238281,297.1499938964844,293.1499938964844,0.3119757771492004,-4413.45458984375,304.1425170898437,0.8865062594413757,0.400866150856018,0.2816227972507477,293.2127380371094,297.1499938964844,293.1499938964844,0.2922720313072204,-5670.11572265625,304.157470703125,0.8705203533172607,0.3790516555309295,0.3613943457603454,293.2963562011719,297.1499938964844,293.1499938964844,0.0073138447478413,-2526.134765625,299.8998718261719,0.4175774157047272,0.050000000745058,0.2398179173469543,291.1806335449219,291.1499938964844,265.4416809082031,264.1126708984375,281.6609191894531,293.4855651855469,291.180908203125,1.0,0.3129821121692657,0.8340440392494202,0.8340440392494202,1.0,1.0,-1.2188031673431396,0.514045000076294,0.7047581672668457,0.2552040219306946,0.0,0.0,0.5156669020652771,90.64036560058594,67.0,3.213902950286865,-11692.552734375,290.6963195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592529296875,307.5272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.76171875,18000.0,0.0,0.0,0.2683250308036804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790235757827759,0.4790290594100952,-5.480860181705793e-06,0.0,0.0002723158104345,0.0,0.0,27.79121780395508,0.0,0.0,0.0,0.3626353740692138,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0436003692448139,-1287.259033203125,304.150146484375,0.5359460711479187,0.0881658941507339,0.0820997804403305,293.9674377441406,297.1499938964844,293.1499938964844,0.001718332641758,-137.35159301757812,293.48406982421875,0.4224191308021545,0.050000000745058,0.0503852367401123,293.0819091796875,297.1499938964844,293.1499938964844,0.3124302327632904,-4418.34912109375,304.14306640625,0.8954558968544006,0.4014889299869537,0.2819510698318481,293.2117614746094,297.1499938964844,293.1499938964844,0.2914912402629852,-5658.111328125,304.15753173828125,0.8782286643981934,0.378449022769928,0.3606626689434051,293.29541015625,297.1499938964844,293.1499938964844,0.0072567779570817,-2510.71435546875,299.8775634765625,0.4224191308021545,0.050000000745058,0.2390058785676956,291.18194580078125,291.1499938964844,265.4599914550781,264.12945556640625,281.6751708984375,293.4914855957031,291.1821594238281,1.0,0.3080721795558929,0.8338465094566345,0.8338465094566345,1.0,1.0,-1.217063546180725,0.5131757855415344,0.7038877010345459,0.2549404799938202,0.0,0.0,0.513404130935669,86.28427124023438,55.0,3.21722412109375,-11659.40234375,280.9677124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3993835449219,307.5385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18058.232421875,18000.0,0.0,0.0,0.2674643099308014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753101766109466,0.475315660238266,-5.460334705276182e-06,0.0,0.0002714422589633,0.0,0.0,27.426156997680664,0.0,0.0,0.0,0.3614118099212646,4.0,0.0,1.0
389220,293.1498413085937,297.1499938964844,293.1499938964844,0.0434098914265632,-1284.1116943359375,304.1504211425781,0.5501951575279236,0.0883244723081588,0.0819087401032447,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726724475622,-117.70768737792967,293.1787414550781,0.4349162578582763,0.050000000745058,0.0500208027660846,293.0851745605469,297.1499938964844,293.1499938964844,0.3131604790687561,-4426.1396484375,304.1441650390625,0.9174347519874572,0.4025521874427795,0.2824636101722717,293.2100830078125,297.1499938964844,293.1499938964844,0.2899042665958404,-5633.697265625,304.1576538085937,0.8969098925590515,0.3772257566452026,0.3591526448726654,293.2940673828125,297.1499938964844,293.1499938964844,0.0071394490078091,-2478.792236328125,299.8316650390625,0.4349162578582763,0.050000000745058,0.2372771501541137,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839599609375,1.0,0.2973082661628723,0.8334514498710632,0.8334514498710632,1.0,1.0,-1.2131246328353882,0.5112063884735107,0.7019183039665222,0.2543655335903168,0.0,0.0,0.5087639689445496,77.0083999633789,43.0,2.5751218795776367,-11586.779296875,260.2524108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765014648437,307.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.306640625,18000.0,0.0,0.0,0.2655384838581085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467691957950592,0.4676973819732666,-5.418154614744708e-06,0.0,0.000269487791229,0.0,0.0,26.68570137023925,0.0,0.0,0.0,0.3589062988758087,4.0,0.0,1.0
389280,293.1498413085937,297.1499938964844,293.1499938964844,0.0434098914265632,-1284.1116943359375,304.1504211425781,0.5501951575279236,0.0883244723081588,0.0819087401032447,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726724475622,-117.70768737792967,293.1787414550781,0.4349162578582763,0.050000000745058,0.0500208027660846,293.0851745605469,297.1499938964844,293.1499938964844,0.3131604790687561,-4426.1396484375,304.1441650390625,0.9174347519874572,0.4025521874427795,0.2824636101722717,293.2100830078125,297.1499938964844,293.1499938964844,0.2899042665958404,-5633.697265625,304.1576538085937,0.8969098925590515,0.3772257566452026,0.3591526448726654,293.2940673828125,297.1499938964844,293.1499938964844,0.0071394490078091,-2478.792236328125,299.8316650390625,0.4349162578582763,0.050000000745058,0.2372771501541137,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839599609375,1.0,0.2973082661628723,0.8334514498710632,0.8334514498710632,1.0,1.0,-1.2131246328353882,0.5112063884735107,0.7019183039665222,0.2543655335903168,0.0,0.0,0.5087639689445496,77.0083999633789,43.0,2.5751218795776367,-11586.779296875,260.2524108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765014648437,307.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.306640625,18000.0,0.0,0.0,0.2655384838581085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467691957950592,0.4676973819732666,-5.418154614744708e-06,0.0,0.000269487791229,0.0,0.0,26.68570137023925,0.0,0.0,0.0,0.3589062988758087,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.0431661270558834,-1280.1064453125,304.15069580078125,0.5679511427879333,0.0884407982230186,0.0816583260893821,293.9854431152344,297.1499938964844,293.1499938964844,0.0012268186546862,-98.05313110351562,292.8684387207031,0.4524042308330536,0.050000000745058,0.0496377348899841,293.0892639160156,297.1499938964844,293.1499938964844,0.313656210899353,-4431.31396484375,304.145263671875,0.9465454816818236,0.4033696353435516,0.2827926576137543,293.2086486816406,297.1499938964844,293.1499938964844,0.2883082330226898,-5609.1376953125,304.15777587890625,0.9219699501991272,0.3759960234165191,0.3576135635375976,293.2932434082031,297.1499938964844,293.1499938964844,0.007020172663033,-2446.031005859375,299.7845764160156,0.4524042308330536,0.050000000745058,0.2354600429534912,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.2854600846767425,0.8330564498901367,0.8330564498901367,1.0,1.0,-1.2087310552597046,0.5089989900588989,0.6997320055961609,0.2537707388401031,0.0,0.0,0.5040205121040344,67.2564697265625,31.0,1.605882167816162,-11507.201171875,238.5232849121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5481872558594,307.57061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.74609375,18000.0,0.0,0.0,0.2633692622184753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599463939666748,0.4599517583847046,-5.375728960643755e-06,0.0,0.0002672863192856,0.0,0.0,25.94681930541992,0.0,0.0,0.0,0.356374055147171,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.0431661270558834,-1280.1064453125,304.15069580078125,0.5679511427879333,0.0884407982230186,0.0816583260893821,293.9854431152344,297.1499938964844,293.1499938964844,0.0012268186546862,-98.05313110351562,292.8684387207031,0.4524042308330536,0.050000000745058,0.0496377348899841,293.0892639160156,297.1499938964844,293.1499938964844,0.313656210899353,-4431.31396484375,304.145263671875,0.9465454816818236,0.4033696353435516,0.2827926576137543,293.2086486816406,297.1499938964844,293.1499938964844,0.2883082330226898,-5609.1376953125,304.15777587890625,0.9219699501991272,0.3759960234165191,0.3576135635375976,293.2932434082031,297.1499938964844,293.1499938964844,0.007020172663033,-2446.031005859375,299.7845764160156,0.4524042308330536,0.050000000745058,0.2354600429534912,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.2854600846767425,0.8330564498901367,0.8330564498901367,1.0,1.0,-1.2087310552597046,0.5089989900588989,0.6997320055961609,0.2537707388401031,0.0,0.0,0.5040205121040344,67.2564697265625,31.0,1.605882167816162,-11507.201171875,238.5232849121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5481872558594,307.57061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.74609375,18000.0,0.0,0.0,0.2633692622184753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599463939666748,0.4599517583847046,-5.375728960643755e-06,0.0,0.0002672863192856,0.0,0.0,25.94681930541992,0.0,0.0,0.0,0.356374055147171,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428867936134338,-1275.5345458984375,304.1509094238281,0.5897368788719177,0.0885250344872474,0.0813672244548797,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812879143282,-78.42813110351562,292.5534362792969,0.4746455252170563,0.050000000745058,0.0492443144321441,293.0940856933594,297.1499938964844,293.1499938964844,0.3139168918132782,-4433.87158203125,304.1464233398437,0.9787817001342772,0.4039313495159149,0.282938003540039,293.2073669433594,297.1499938964844,293.1499938964844,0.2867226004600525,-5584.7373046875,304.1578063964844,0.9553795456886292,0.3747693002223968,0.3560652732849121,293.2927551269531,297.1499938964844,293.1499938964844,0.0069007170386612,-2412.918212890625,299.73651123046875,0.4746455252170563,0.050000000745058,0.2335938215255737,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726430296897888,0.8327025175094604,0.8327025175094604,1.0,1.0,-1.2039854526519775,0.5066015720367432,0.6973838806152344,0.2531904578208923,0.0,0.0,0.4992773234844208,57.23976135253906,34.0,0.6314228773117065,-11422.294921875,216.28433227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61297607421875,307.57843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.79296875,18000.0,0.0,0.0,0.2609941661357879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522467255592346,0.452252060174942,-5.334078650776064e-06,0.0,0.0002648758818395,0.0,0.0,25.22633171081543,0.0,0.0,0.0,0.3538732230663299,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428867936134338,-1275.5345458984375,304.1509094238281,0.5897368788719177,0.0885250344872474,0.0813672244548797,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812879143282,-78.42813110351562,292.5534362792969,0.4746455252170563,0.050000000745058,0.0492443144321441,293.0940856933594,297.1499938964844,293.1499938964844,0.3139168918132782,-4433.87158203125,304.1464233398437,0.9787817001342772,0.4039313495159149,0.282938003540039,293.2073669433594,297.1499938964844,293.1499938964844,0.2867226004600525,-5584.7373046875,304.1578063964844,0.9553795456886292,0.3747693002223968,0.3560652732849121,293.2927551269531,297.1499938964844,293.1499938964844,0.0069007170386612,-2412.918212890625,299.73651123046875,0.4746455252170563,0.050000000745058,0.2335938215255737,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726430296897888,0.8327025175094604,0.8327025175094604,1.0,1.0,-1.2039854526519775,0.5066015720367432,0.6973838806152344,0.2531904578208923,0.0,0.0,0.4992773234844208,57.23976135253906,34.0,0.6314228773117065,-11422.294921875,216.28433227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61297607421875,307.57843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.79296875,18000.0,0.0,0.0,0.2609941661357879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522467255592346,0.452252060174942,-5.334078650776064e-06,0.0,0.0002648758818395,0.0,0.0,25.22633171081543,0.0,0.0,0.0,0.3538732230663299,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427075698971748,-1272.6361083984375,304.1509094238281,0.6057002544403076,0.0885524526238441,0.0811726376414299,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389606907963,-59.06383895874024,292.2330017089844,0.4874993562698364,0.050000000745058,0.0489950254559516,293.099853515625,297.1499938964844,293.1499938964844,0.3140069544315338,-4434.84912109375,304.1474609375,0.9984457492828368,0.4041778743267059,0.2829630374908447,293.2063293457031,297.1499938964844,293.1499938964844,0.2853138148784637,-5563.1787109375,304.1575622558594,0.977788269519806,0.3735276758670807,0.3546549379825592,293.2926330566406,297.1499938964844,293.1499938964844,0.0068069263361394,-2387.12158203125,299.68701171875,0.4874993562698364,0.050000000745058,0.2324113100767135,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.18359375,1.0,0.2645526230335235,0.832348644733429,0.832348644733429,1.0,1.0,-1.2003235816955566,0.5046612620353699,0.6956623792648315,0.2529791891574859,0.0,0.0,0.4948040843009949,50.89141845703125,37.0,-2.3397860527038574,-11340.7001953125,202.0691070556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6686096191406,307.5775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.142578125,18000.0,0.0,0.0,0.2584708034992218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448571503162384,0.444862425327301,-5.294274160405621e-06,0.0,0.0002623150066938,0.0,0.0,24.54650115966797,0.0,0.0,0.0,0.351487398147583,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427075698971748,-1272.6361083984375,304.1509094238281,0.6057002544403076,0.0885524526238441,0.0811726376414299,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389606907963,-59.06383895874024,292.2330017089844,0.4874993562698364,0.050000000745058,0.0489950254559516,293.099853515625,297.1499938964844,293.1499938964844,0.3140069544315338,-4434.84912109375,304.1474609375,0.9984457492828368,0.4041778743267059,0.2829630374908447,293.2063293457031,297.1499938964844,293.1499938964844,0.2853138148784637,-5563.1787109375,304.1575622558594,0.977788269519806,0.3735276758670807,0.3546549379825592,293.2926330566406,297.1499938964844,293.1499938964844,0.0068069263361394,-2387.12158203125,299.68701171875,0.4874993562698364,0.050000000745058,0.2324113100767135,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.18359375,1.0,0.2645526230335235,0.832348644733429,0.832348644733429,1.0,1.0,-1.2003235816955566,0.5046612620353699,0.6956623792648315,0.2529791891574859,0.0,0.0,0.4948040843009949,50.89141845703125,37.0,-2.3397860527038574,-11340.7001953125,202.0691070556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6686096191406,307.5775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.142578125,18000.0,0.0,0.0,0.2584708034992218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448571503162384,0.444862425327301,-5.294274160405621e-06,0.0,0.0002623150066938,0.0,0.0,24.54650115966797,0.0,0.0,0.0,0.351487398147583,4.0,0.0,1.0
