time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426428541541099,-1271.58251953125,304.1508483886719,0.6101686358451843,0.0885422229766845,0.0811066925525665,294.0096740722656,297.1499938964844,293.1499938964844,0.0006194820743985,-49.51380920410156,292.0718994140625,0.4910054802894592,0.050000000745058,0.048929464071989,293.1004943847656,297.1499938964844,293.1499938964844,0.3086991608142853,-4372.98095703125,304.1577453613281,0.9990000128746032,0.4046822786331177,0.278822511434555,293.20587158203125,297.1499938964844,293.1499938964844,0.2846366465091705,-5552.791015625,304.15740966796875,0.9834418296813964,0.3729013800621032,0.3540005385875702,293.29266357421875,297.1499938964844,293.1499938964844,0.0067702899686992,-2377.057373046875,299.6621398925781,0.4910054802894592,0.050000000745058,0.2321003079414367,291.18365478515625,291.1499938964844,265.625,264.2820129394531,281.81793212890625,293.5448913574219,291.1843566894531,1.0,0.2616408467292785,0.8321716785430908,0.8321716785430908,1.0,1.0,-1.1939574480056765,0.5015851259231567,0.6923723816871643,0.2518967390060425,0.0,0.0,0.4926114082336426,49.14990234375,37.0,2.6433627605438232,-11280.466796875,196.43960571289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6929016113281,307.58673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.3046875,18000.0,0.0,0.0,0.2571662962436676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414849877357483,0.4414902627468109,-5.276100182527443e-06,0.0,0.0002609910734463,0.0,0.0,24.23976707458496,0.0,0.0,0.0,0.3503943085670471,4.0,0.0,1.0
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425458066165447,-1269.9130859375,304.15087890625,0.6133926510810852,0.0885100588202476,0.0810435488820076,294.0146179199219,297.1499938964844,293.1499938964844,0.0005119462730363,-39.04262924194336,291.91619873046875,0.4936164319515228,0.050000000745058,0.0488824546337127,293.0962829589844,297.1499938964844,293.1499938964844,0.3029628694057464,-4305.45703125,304.1667175292969,0.9990000128746032,0.4061336815357208,0.2744252383708954,293.2055358886719,297.1499938964844,293.1499938964844,0.2838068604469299,-5539.8291015625,304.1575622558594,0.9873440265655518,0.3722623586654663,0.3533592820167541,293.292724609375,297.1499938964844,293.1499938964844,0.0067343632690608,-2366.629638671875,299.6396179199219,0.4936164319515228,0.050000000745058,0.2318773120641708,291.1902160644531,291.1499938964844,265.6433410644531,264.2991027832031,281.8340759277344,293.54278564453125,291.1917419433594,1.0,0.2593346536159515,0.8320149779319763,0.8320149779319763,1.0,1.0,-1.1876389980316162,0.4985232651233673,0.6891157627105713,0.2508583664894104,0.0,0.0,0.4893012940883636,47.87960433959961,40.0,11.104214668273926,-11213.7158203125,191.7976531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7182312011719,307.5918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.0625,18000.0,0.0,0.0,0.2558018267154693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373216331005096,0.4373269081115722,-5.256883014226332e-06,0.0,0.0002596063131932,0.0,0.0,23.876873016357425,0.0,0.0,0.0,0.349072128534317,4.0,0.0,1.0
389820,293.14990234375,297.1499938964844,293.1499938964844,0.0423858128488063,-1267.251953125,304.1508483886719,0.6173195838928223,0.0884038060903549,0.080902948975563,294.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.59747314453125,0.4970690310001373,0.050000000745058,0.0488230399787426,293.08599853515625,297.1499938964844,293.1499938964844,0.2952876389026642,-4217.2822265625,304.1735534667969,0.9990000128746032,0.4095867276191711,0.2687647342681885,293.2050170898437,297.1499938964844,293.1499938964844,0.2823772430419922,-5517.76611328125,304.15740966796875,0.9919075965881348,0.3709628880023956,0.3520829081535339,293.2926940917969,297.1499938964844,293.1499938964844,0.0066710012033581,-2348.92138671875,299.5922241210937,0.4970690310001373,0.050000000745058,0.2315954715013504,291.1957397460937,291.1499938964844,265.67999267578125,264.3333740234375,281.8663024902344,293.5386657714844,291.19537353515625,1.0,0.2563274800777435,0.8317015171051025,0.8317015171051025,1.0,1.0,-1.1787325143814087,0.4939724504947662,0.6847600340843201,0.2500433623790741,0.0,0.0,0.4826074242591858,46.2794189453125,43.0,3.393314838409424,-11075.2236328125,185.74026489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7740783691406,307.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.255859375,18000.0,0.0,0.0,0.252859503030777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267992973327636,0.4268044829368591,-5.20680896443082e-06,0.0,0.0002566202601883,0.0,0.0,22.967679977416992,0.0,0.0,0.0,0.345813125371933,4.0,0.0,1.0
389880,293.14990234375,297.1499938964844,293.1499938964844,0.0423858128488063,-1267.251953125,304.1508483886719,0.6173195838928223,0.0884038060903549,0.080902948975563,294.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.59747314453125,0.4970690310001373,0.050000000745058,0.0488230399787426,293.08599853515625,297.1499938964844,293.1499938964844,0.2952876389026642,-4217.2822265625,304.1735534667969,0.9990000128746032,0.4095867276191711,0.2687647342681885,293.2050170898437,297.1499938964844,293.1499938964844,0.2823772430419922,-5517.76611328125,304.15740966796875,0.9919075965881348,0.3709628880023956,0.3520829081535339,293.2926940917969,297.1499938964844,293.1499938964844,0.0066710012033581,-2348.92138671875,299.5922241210937,0.4970690310001373,0.050000000745058,0.2315954715013504,291.1957397460937,291.1499938964844,265.67999267578125,264.3333740234375,281.8663024902344,293.5386657714844,291.19537353515625,1.0,0.2563274800777435,0.8317015171051025,0.8317015171051025,1.0,1.0,-1.1787325143814087,0.4939724504947662,0.6847600340843201,0.2500433623790741,0.0,0.0,0.4826074242591858,46.2794189453125,43.0,3.393314838409424,-11075.2236328125,185.74026489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7740783691406,307.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.255859375,18000.0,0.0,0.0,0.252859503030777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267992973327636,0.4268044829368591,-5.20680896443082e-06,0.0,0.0002566202601883,0.0,0.0,22.967679977416992,0.0,0.0,0.0,0.345813125371933,4.0,0.0,1.0
389940,293.1507263183594,297.1499938964844,293.1499938964844,0.042270254343748,-1265.43701171875,304.1507568359375,0.618679404258728,0.0882429331541061,0.0807560384273529,294.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8192443847656,0.4985052645206451,0.050000000745058,0.0487992987036705,293.082275390625,297.1499938964844,293.1499938964844,0.292084664106369,-4181.984375,304.1708679199219,0.9990000128746032,0.411984384059906,0.2664697468280792,293.20458984375,297.1499938964844,293.1499938964844,0.2812149822711944,-5500.08447265625,304.1568908691406,0.99319326877594,0.3696549236774444,0.3508319854736328,293.29278564453125,297.1499938964844,293.1499938964844,0.0066174254752695,-2334.740478515625,299.5409240722656,0.4985052645206451,0.050000000745058,0.2314828634262085,291.1908569335937,291.1499938964844,265.7166748046875,264.3677062988281,281.9053039550781,293.5466613769531,291.19024658203125,1.0,0.2550709843635559,0.831387996673584,0.831387996673584,1.0,1.0,-1.1741350889205933,0.4912486970424652,0.6828864812850952,0.250640720129013,0.0,0.0,0.4774635434150696,45.6548080444336,46.0,-4.435954570770264,-10971.4619140625,183.04725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82635498046875,307.5604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18062.189453125,18000.0,0.0,0.0,0.2497311532497406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183345139026642,0.4183396995067596,-5.16207592227147e-06,0.0,0.0002534453815314,0.0,0.0,22.233816146850582,0.0,0.0,0.0,0.3431199491024017,4.0,0.0,1.0
390000,293.1507263183594,297.1499938964844,293.1499938964844,0.042270254343748,-1265.43701171875,304.1507568359375,0.618679404258728,0.0882429331541061,0.0807560384273529,294.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8192443847656,0.4985052645206451,0.050000000745058,0.0487992987036705,293.082275390625,297.1499938964844,293.1499938964844,0.292084664106369,-4181.984375,304.1708679199219,0.9990000128746032,0.411984384059906,0.2664697468280792,293.20458984375,297.1499938964844,293.1499938964844,0.2812149822711944,-5500.08447265625,304.1568908691406,0.99319326877594,0.3696549236774444,0.3508319854736328,293.29278564453125,297.1499938964844,293.1499938964844,0.0066174254752695,-2334.740478515625,299.5409240722656,0.4985052645206451,0.050000000745058,0.2314828634262085,291.1908569335937,291.1499938964844,265.7166748046875,264.3677062988281,281.9053039550781,293.5466613769531,291.19024658203125,1.0,0.2550709843635559,0.831387996673584,0.831387996673584,1.0,1.0,-1.1741350889205933,0.4912486970424652,0.6828864812850952,0.250640720129013,0.0,0.0,0.4774635434150696,45.6548080444336,46.0,-4.435954570770264,-10971.4619140625,183.04725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82635498046875,307.5604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18062.189453125,18000.0,0.0,0.0,0.2497311532497406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183345139026642,0.4183396995067596,-5.16207592227147e-06,0.0,0.0002534453815314,0.0,0.0,22.233816146850582,0.0,0.0,0.0,0.3431199491024017,4.0,0.0,1.0
390060,293.1516418457031,297.1499938964844,293.1499938964844,0.0421388894319534,-1263.3988037109375,304.1507263183594,0.6179332137107849,0.0880361124873161,0.0805764496326446,294.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4982549548149109,0.050000000745058,0.0488033853471279,293.087890625,297.1499938964844,293.1499938964844,0.2924470007419586,-4188.30712890625,304.1632080078125,0.9990000128746032,0.4125798642635345,0.2668669521808624,293.2043151855469,297.1499938964844,293.1499938964844,0.2801425158977508,-5483.8115234375,304.1563720703125,0.9919039607048036,0.3683276176452636,0.349591851234436,293.2933044433594,297.1499938964844,293.1499938964844,0.0065683098509907,-2322.043701171875,299.48736572265625,0.4982549548149109,0.050000000745058,0.2315022498369217,291.18310546875,291.1499938964844,265.7533264160156,264.402099609375,281.9467468261719,293.560302734375,291.1820678710937,1.0,0.25520059466362,0.831138551235199,0.831138551235199,1.0,1.0,-1.1729352474212646,0.4899840950965881,0.6829512119293213,0.2523107528686523,0.0,0.0,0.4735127985477447,45.79041290283203,49.0,-10.443981170654297,-10893.142578125,182.9432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8606262207031,307.5385437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.703125,18000.0,0.0,0.0,0.2466069310903549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116946756839752,0.4116998016834259,-5.126908945385367e-06,0.0,0.0002502746938262,0.0,0.0,21.66725730895996,0.0,0.0,0.0,0.3410111367702484,4.0,0.0,1.0
390120,293.1516418457031,297.1499938964844,293.1499938964844,0.0421388894319534,-1263.3988037109375,304.1507263183594,0.6179332137107849,0.0880361124873161,0.0805764496326446,294.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4982549548149109,0.050000000745058,0.0488033853471279,293.087890625,297.1499938964844,293.1499938964844,0.2924470007419586,-4188.30712890625,304.1632080078125,0.9990000128746032,0.4125798642635345,0.2668669521808624,293.2043151855469,297.1499938964844,293.1499938964844,0.2801425158977508,-5483.8115234375,304.1563720703125,0.9919039607048036,0.3683276176452636,0.349591851234436,293.2933044433594,297.1499938964844,293.1499938964844,0.0065683098509907,-2322.043701171875,299.48736572265625,0.4982549548149109,0.050000000745058,0.2315022498369217,291.18310546875,291.1499938964844,265.7533264160156,264.402099609375,281.9467468261719,293.560302734375,291.1820678710937,1.0,0.25520059466362,0.831138551235199,0.831138551235199,1.0,1.0,-1.1729352474212646,0.4899840950965881,0.6829512119293213,0.2523107528686523,0.0,0.0,0.4735127985477447,45.79041290283203,49.0,-10.443981170654297,-10893.142578125,182.9432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8606262207031,307.5385437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.703125,18000.0,0.0,0.0,0.2466069310903549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116946756839752,0.4116998016834259,-5.126908945385367e-06,0.0,0.0002502746938262,0.0,0.0,21.66725730895996,0.0,0.0,0.0,0.3410111367702484,4.0,0.0,1.0
390180,293.15283203125,297.1499938964844,293.1499938964844,0.0419940128922462,-1261.1572265625,304.1507263183594,0.6154994368553162,0.0877584069967269,0.0803737863898277,294.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.4966725409030914,0.050000000745058,0.0488296747207641,293.102783203125,297.1499938964844,293.1499938964844,0.2957125604152679,-4228.0439453125,304.1533508300781,0.9990000128746032,0.4111520051956177,0.2694045901298523,293.2042541503906,297.1499938964844,293.1499938964844,0.2791123986244201,-5468.16357421875,304.1559753417969,0.9884721040725708,0.3669652640819549,0.3483466804027557,293.29443359375,297.1499938964844,293.1499938964844,0.0065215644426643,-2310.131103515625,299.4311218261719,0.4966725409030914,0.050000000745058,0.2316269427537918,291.17352294921875,291.1499938964844,265.7900085449219,264.4365539550781,281.9938659667969,293.586181640625,291.17254638671875,1.0,0.2564288079738617,0.830889105796814,0.830889105796814,1.0,1.0,-1.1744242906570437,0.4899064898490906,0.6845177412033081,0.254726767539978,0.0,0.0,0.4710254073143005,46.52994155883789,52.0,-12.528907775878906,-10838.65625,184.885971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86798095703125,307.5093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.30859375,18000.0,0.0,0.0,0.2436665296554565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073269367218017,0.40733203291893,-5.1025590437348e-06,0.0,0.0002472905616741,0.0,0.0,21.2945499420166,0.0,0.0,0.0,0.3396052122116089,4.0,0.0,1.0
390240,293.15283203125,297.1499938964844,293.1499938964844,0.0419940128922462,-1261.1572265625,304.1507263183594,0.6154994368553162,0.0877584069967269,0.0803737863898277,294.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.4966725409030914,0.050000000745058,0.0488296747207641,293.102783203125,297.1499938964844,293.1499938964844,0.2957125604152679,-4228.0439453125,304.1533508300781,0.9990000128746032,0.4111520051956177,0.2694045901298523,293.2042541503906,297.1499938964844,293.1499938964844,0.2791123986244201,-5468.16357421875,304.1559753417969,0.9884721040725708,0.3669652640819549,0.3483466804027557,293.29443359375,297.1499938964844,293.1499938964844,0.0065215644426643,-2310.131103515625,299.4311218261719,0.4966725409030914,0.050000000745058,0.2316269427537918,291.17352294921875,291.1499938964844,265.7900085449219,264.4365539550781,281.9938659667969,293.586181640625,291.17254638671875,1.0,0.2564288079738617,0.830889105796814,0.830889105796814,1.0,1.0,-1.1744242906570437,0.4899064898490906,0.6845177412033081,0.254726767539978,0.0,0.0,0.4710254073143005,46.52994155883789,52.0,-12.528907775878906,-10838.65625,184.885971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86798095703125,307.5093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.30859375,18000.0,0.0,0.0,0.2436665296554565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073269367218017,0.40733203291893,-5.1025590437348e-06,0.0,0.0002472905616741,0.0,0.0,21.2945499420166,0.0,0.0,0.0,0.3396052122116089,4.0,0.0,1.0
390300,293.153564453125,297.1499938964844,293.1499938964844,0.0418938249349594,-1259.57958984375,304.1507873535156,0.6136875748634338,0.0875784680247306,0.0802442580461502,294.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4954859912395477,0.050000000745058,0.0488498508930206,293.11358642578125,297.1499938964844,293.1499938964844,0.2982497215270996,-4258.16162109375,304.14813232421875,0.9990000128746032,0.409631997346878,0.2713358402252197,293.2043151855469,297.1499938964844,293.1499938964844,0.2785856127738952,-5460.12353515625,304.1558532714844,0.9860356450080872,0.3662638962268829,0.3477138578891754,293.2953186035156,297.1499938964844,293.1499938964844,0.0064983014017343,-2304.182861328125,299.4020690917969,0.4954859912395477,0.050000000745058,0.2317226529121399,291.1689147949219,291.1499938964844,265.8083190917969,264.4537658691406,282.0189514160156,293.603271484375,291.16796875,1.0,0.2573786675930023,0.8307644128799438,0.8307644128799438,1.0,1.0,-1.1759663820266724,0.4902378022670746,0.6857285499572754,0.2561070024967193,0.0,0.0,0.4702281951904297,47.08904266357422,52.0,-12.70005702972412,-10817.8017578125,186.4891967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86016845703125,307.490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.255859375,18000.0,0.0,0.0,0.2423156350851059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058492481708526,0.4058543443679809,-5.094040716357995e-06,0.0,0.0002459195675328,0.0,0.0,21.168243408203125,0.0,0.0,0.0,0.3391258120536804,4.0,0.0,1.0
390360,293.1543884277344,297.1499938964844,293.1499938964844,0.0417723357677459,-1257.651611328125,304.1508483886719,0.611500084400177,0.0873700678348541,0.0800932049751281,294.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.4940874576568603,0.050000000745058,0.0488741286098957,293.12652587890625,297.1499938964844,293.1499938964844,0.3013086020946502,-4294.10791015625,304.1429138183594,0.9990000128746032,0.4075503945350647,0.2736416161060333,293.2044677734375,297.1499938964844,293.1499938964844,0.2780470848083496,-5451.8798828125,304.15576171875,0.9831552505493164,0.3655468225479126,0.3470709919929504,293.2964172363281,297.1499938964844,293.1499938964844,0.0064749540761113,-2298.191162109375,299.3723449707031,0.4940874576568603,0.050000000745058,0.2318378239870071,291.1644287109375,291.1499938964844,265.82666015625,264.47100830078125,282.0450439453125,293.6233215332031,291.1635437011719,1.0,0.2585172057151794,0.8305955529212952,0.8305955529212952,1.0,1.0,-1.1779483556747437,0.490782082080841,0.6871663331985474,0.2575463652610779,0.0,0.0,0.4697164297103882,47.75750732421875,55.0,-12.502635955810549,-10800.5078125,188.45504760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8446350097656,307.4681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.603515625,18000.0,0.0,0.0,0.2410653084516525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048087894916534,0.4048138558864593,-5.087679710413795e-06,0.0,0.0002446506405249,0.0,0.0,21.078229904174805,0.0,0.0,0.0,0.3387832641601562,4.0,0.0,1.0
390420,293.15631103515625,297.1499938964844,293.1499938964844,0.041460134088993,-1252.652099609375,304.1510925292969,0.6061305999755859,0.0868677571415901,0.0797245576977729,294.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.4907784461975097,0.050000000745058,0.04893359541893,293.1587219238281,297.1499938964844,293.1499938964844,0.3087557852268219,-4380.669921875,304.13287353515625,0.9990000128746032,0.401636004447937,0.2792084813117981,293.2049865722656,297.1499938964844,293.1499938964844,0.2769132554531097,-5434.4345703125,304.1557312011719,0.9761531949043274,0.3640620708465576,0.3457496762275696,293.2991943359375,297.1499938964844,293.1499938964844,0.006427502259612,-2285.87744140625,299.3109741210937,0.4907784461975097,0.050000000745058,0.2321199178695678,291.1564636230469,291.1499938964844,265.86334228515625,264.5054626464844,282.1007385253906,293.67413330078125,291.15576171875,1.0,0.2612724304199219,0.8302578330039978,0.8302578330039978,1.0,1.0,-1.1829975843429563,0.4924410283565521,0.690556526184082,0.2604756951332092,0.0,0.0,0.4694041013717651,49.3818244934082,58.0,-10.92883586883545,-10774.2041015625,193.33477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7916259765625,307.4154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1171875,18000.0,0.0,0.0,0.2389150708913803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038823246955871,0.4038874208927154,-5.080770279164426e-06,0.0,0.0002424684353172,0.0,0.0,20.99370384216309,0.0,0.0,0.0,0.3384591341018677,4.0,0.0,1.0
390480,293.15631103515625,297.1499938964844,293.1499938964844,0.041460134088993,-1252.652099609375,304.1510925292969,0.6061305999755859,0.0868677571415901,0.0797245576977729,294.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.4907784461975097,0.050000000745058,0.04893359541893,293.1587219238281,297.1499938964844,293.1499938964844,0.3087557852268219,-4380.669921875,304.13287353515625,0.9990000128746032,0.401636004447937,0.2792084813117981,293.2049865722656,297.1499938964844,293.1499938964844,0.2769132554531097,-5434.4345703125,304.1557312011719,0.9761531949043274,0.3640620708465576,0.3457496762275696,293.2991943359375,297.1499938964844,293.1499938964844,0.006427502259612,-2285.87744140625,299.3109741210937,0.4907784461975097,0.050000000745058,0.2321199178695678,291.1564636230469,291.1499938964844,265.86334228515625,264.5054626464844,282.1007385253906,293.67413330078125,291.15576171875,1.0,0.2612724304199219,0.8302578330039978,0.8302578330039978,1.0,1.0,-1.1829975843429563,0.4924410283565521,0.690556526184082,0.2604756951332092,0.0,0.0,0.4694041013717651,49.3818244934082,58.0,-10.92883586883545,-10774.2041015625,193.33477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7916259765625,307.4154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1171875,18000.0,0.0,0.0,0.2389150708913803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038823246955871,0.4038874208927154,-5.080770279164426e-06,0.0,0.0002424684353172,0.0,0.0,20.99370384216309,0.0,0.0,0.0,0.3384591341018677,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410410277545452,-1245.7698974609375,304.15142822265625,0.5978016257286072,0.0862683802843093,0.0793026760220527,294.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4854568839073181,0.050000000745058,0.0490342006087303,293.1899108886719,297.1499938964844,293.1499938964844,0.3070777356624603,-4359.32177734375,304.1422119140625,0.990697145462036,0.3950526118278503,0.2777258157730102,293.2057189941406,297.1499938964844,293.1499938964844,0.275507390499115,-5412.39306640625,304.1561889648437,0.964793860912323,0.362522155046463,0.3444139361381531,293.30255126953125,297.1499938964844,293.1499938964844,0.0063813291490077,-2273.05322265625,299.2506408691406,0.4854568839073181,0.050000000745058,0.2325971275568008,291.1582946777344,291.1499938964844,265.8999938964844,264.5399169921875,282.1699523925781,293.7291564941406,291.1603088378906,1.0,0.2642772197723388,0.8299200534820557,0.8299200534820557,1.0,1.0,-1.179757595062256,0.4901254177093506,0.6896321773529053,0.261960357427597,0.0,0.0,0.4685015976428985,51.940242767333984,61.0,8.239523887634277,-10707.4912109375,197.4355010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7185363769531,307.3745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2421875,18000.0,0.0,0.0,0.2372243702411651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034543335437774,0.4034593999385834,-5.079036782262847e-06,0.0,0.0002407525753369,0.0,0.0,20.96005249023437,0.0,0.0,0.0,0.3383020460605621,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410410277545452,-1245.7698974609375,304.15142822265625,0.5978016257286072,0.0862683802843093,0.0793026760220527,294.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4854568839073181,0.050000000745058,0.0490342006087303,293.1899108886719,297.1499938964844,293.1499938964844,0.3070777356624603,-4359.32177734375,304.1422119140625,0.990697145462036,0.3950526118278503,0.2777258157730102,293.2057189941406,297.1499938964844,293.1499938964844,0.275507390499115,-5412.39306640625,304.1561889648437,0.964793860912323,0.362522155046463,0.3444139361381531,293.30255126953125,297.1499938964844,293.1499938964844,0.0063813291490077,-2273.05322265625,299.2506408691406,0.4854568839073181,0.050000000745058,0.2325971275568008,291.1582946777344,291.1499938964844,265.8999938964844,264.5399169921875,282.1699523925781,293.7291564941406,291.1603088378906,1.0,0.2642772197723388,0.8299200534820557,0.8299200534820557,1.0,1.0,-1.179757595062256,0.4901254177093506,0.6896321773529053,0.261960357427597,0.0,0.0,0.4685015976428985,51.940242767333984,61.0,8.239523887634277,-10707.4912109375,197.4355010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7185363769531,307.3745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2421875,18000.0,0.0,0.0,0.2372243702411651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034543335437774,0.4034593999385834,-5.079036782262847e-06,0.0,0.0002407525753369,0.0,0.0,20.96005249023437,0.0,0.0,0.0,0.3383020460605621,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.0404989570379257,-1236.7479248046875,304.15185546875,0.5887608528137207,0.0855822786688804,0.0788103938102722,294.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.479703277349472,0.050000000745058,0.0491464994847774,293.2096862792969,297.1499938964844,293.1499938964844,0.3023651242256164,-4303.00048828125,304.15252685546875,0.9776652455329896,0.3900268077850342,0.2741869986057281,293.2066345214844,297.1499938964844,293.1499938964844,0.2737926840782165,-5385.2646484375,304.1569519042969,0.952054798603058,0.3609248101711273,0.3430355191230774,293.3060302734375,297.1499938964844,293.1499938964844,0.0063311774283647,-2258.136962890625,299.1937866210937,0.479703277349472,0.050000000745058,0.2331298440694809,291.1728820800781,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.7682800292969,291.1734924316406,1.0,0.2673239707946777,0.8295652270317078,0.8295652270317078,1.0,1.0,-1.174103021621704,0.4866878390312195,0.6874151825904846,0.2629104852676391,0.0,0.0,0.4643026888370514,54.76020050048828,64.0,12.335321426391602,-10585.6474609375,201.2246551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6559143066406,307.3046875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.05859375,18000.0,0.0,0.0,0.2357096076011657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983070850372314,0.3983121514320373,-5.062298441771418e-06,0.0,0.0002392152819084,0.0,0.0,20.572498321533203,0.0,0.0,0.0,0.3368297517299652,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.0404989570379257,-1236.7479248046875,304.15185546875,0.5887608528137207,0.0855822786688804,0.0788103938102722,294.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.479703277349472,0.050000000745058,0.0491464994847774,293.2096862792969,297.1499938964844,293.1499938964844,0.3023651242256164,-4303.00048828125,304.15252685546875,0.9776652455329896,0.3900268077850342,0.2741869986057281,293.2066345214844,297.1499938964844,293.1499938964844,0.2737926840782165,-5385.2646484375,304.1569519042969,0.952054798603058,0.3609248101711273,0.3430355191230774,293.3060302734375,297.1499938964844,293.1499938964844,0.0063311774283647,-2258.136962890625,299.1937866210937,0.479703277349472,0.050000000745058,0.2331298440694809,291.1728820800781,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.7682800292969,291.1734924316406,1.0,0.2673239707946777,0.8295652270317078,0.8295652270317078,1.0,1.0,-1.174103021621704,0.4866878390312195,0.6874151825904846,0.2629104852676391,0.0,0.0,0.4643026888370514,54.76020050048828,64.0,12.335321426391602,-10585.6474609375,201.2246551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6559143066406,307.3046875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.05859375,18000.0,0.0,0.0,0.2357096076011657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983070850372314,0.3983121514320373,-5.062298441771418e-06,0.0,0.0002392152819084,0.0,0.0,20.572498321533203,0.0,0.0,0.0,0.3368297517299652,4.0,0.0,1.0
390780,293.1630554199219,297.1499938964844,293.1499938964844,0.0399553105235099,-1227.813232421875,304.1521301269531,0.5797058939933777,0.0848509669303894,0.07827178388834,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4736993610858917,0.050000000745058,0.0492622591555118,293.22821044921875,297.1499938964844,293.1499938964844,0.2977034747600555,-4248.5869140625,304.1593933105469,0.9634287357330322,0.3847574591636657,0.270689308643341,293.2075500488281,297.1499938964844,293.1499938964844,0.2722515165805816,-5361.1123046875,304.1572265625,0.939056396484375,0.3593067824840545,0.3416321873664856,293.309326171875,297.1499938964844,293.1499938964844,0.0062837433069944,-2244.6181640625,299.1327209472656,0.4736993610858917,0.050000000745058,0.2336789518594741,291.1783142089844,291.1499938964844,265.97332763671875,264.6087341308594,282.2972717285156,293.8089294433594,291.178955078125,1.0,0.2704198062419891,0.8292104005813599,0.8292104005813599,1.0,1.0,-1.1683725118637085,0.4832920432090759,0.6850804686546326,0.2636219263076782,0.0,0.0,0.4601747691631317,57.661094665527344,67.0,9.614782333374023,-10464.8798828125,205.11880493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6166687011719,307.2459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.439453125,18000.0,0.0,0.0,0.2341644912958145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925411403179168,0.3925461769104004,-5.037167284172028e-06,0.0,0.0002376471966272,0.0,0.0,20.12024307250977,0.0,0.0,0.0,0.3350859880447387,4.0,0.0,1.0
390840,293.1630554199219,297.1499938964844,293.1499938964844,0.0399553105235099,-1227.813232421875,304.1521301269531,0.5797058939933777,0.0848509669303894,0.07827178388834,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4736993610858917,0.050000000745058,0.0492622591555118,293.22821044921875,297.1499938964844,293.1499938964844,0.2977034747600555,-4248.5869140625,304.1593933105469,0.9634287357330322,0.3847574591636657,0.270689308643341,293.2075500488281,297.1499938964844,293.1499938964844,0.2722515165805816,-5361.1123046875,304.1572265625,0.939056396484375,0.3593067824840545,0.3416321873664856,293.309326171875,297.1499938964844,293.1499938964844,0.0062837433069944,-2244.6181640625,299.1327209472656,0.4736993610858917,0.050000000745058,0.2336789518594741,291.1783142089844,291.1499938964844,265.97332763671875,264.6087341308594,282.2972717285156,293.8089294433594,291.178955078125,1.0,0.2704198062419891,0.8292104005813599,0.8292104005813599,1.0,1.0,-1.1683725118637085,0.4832920432090759,0.6850804686546326,0.2636219263076782,0.0,0.0,0.4601747691631317,57.661094665527344,67.0,9.614782333374023,-10464.8798828125,205.11880493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6166687011719,307.2459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.439453125,18000.0,0.0,0.0,0.2341644912958145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925411403179168,0.3925461769104004,-5.037167284172028e-06,0.0,0.0002376471966272,0.0,0.0,20.12024307250977,0.0,0.0,0.0,0.3350859880447387,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396728217601776,-1223.167236328125,304.1522521972656,0.5752028822898865,0.0844783782958984,0.0779935419559478,294.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.4705042839050293,0.050000000745058,0.0493215583264827,293.2379150390625,297.1499938964844,293.1499938964844,0.2951494455337524,-4218.9462890625,304.1623229980469,0.9557490944862366,0.3818653225898742,0.2688045501708984,293.2077331542969,297.1499938964844,293.1499938964844,0.2714782357215881,-5348.98876953125,304.1573181152344,0.9325786232948304,0.3585385978221893,0.3409388065338135,293.3109130859375,297.1499938964844,293.1499938964844,0.0062600062228739,-2237.78662109375,299.1021423339844,0.4705042839050293,0.050000000745058,0.2339602410793304,291.18145751953125,291.1499938964844,265.9916687011719,264.6258850097656,282.3287353515625,293.829833984375,291.1820373535156,1.0,0.2719728946685791,0.8290329575538635,0.8290329575538635,1.0,1.0,-1.1653530597686768,0.4815563857555389,0.6837966442108154,0.2638478279113769,0.0,0.0,0.4577615261077881,59.14287185668945,67.0,9.011683464050291,-10402.884765625,207.06051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6051330566406,307.219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.1484375,18000.0,0.0,0.0,0.2333587706089019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893100321292877,0.3893150389194488,-5.02356897413847e-06,0.0,0.0002368294808547,0.0,0.0,19.87091636657715,0.0,0.0,0.0,0.334112286567688,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394081324338912,-1218.82470703125,304.15234375,0.5707966685295105,0.0841438770294189,0.0777299329638481,294.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.4671366214752197,0.050000000745058,0.0493816174566745,293.2490539550781,297.1499938964844,293.1499938964844,0.2923189401626587,-4186.1494140625,304.16522216796875,0.947593629360199,0.3785654604434967,0.2667017579078674,293.2068786621094,297.1499938964844,293.1499938964844,0.270837664604187,-5339.0341796875,304.1571350097656,0.9263294339179992,0.3579769432544708,0.3403686583042145,293.3123474121094,297.1499938964844,293.1499938964844,0.0062367301434278,-2231.134765625,299.07135009765625,0.4671366214752197,0.050000000745058,0.2342451363801956,291.1838684082031,291.1499938964844,266.010009765625,264.6430358886719,282.35699462890625,293.84619140625,291.1842041015625,1.0,0.2735244035720825,0.8289108872413635,0.8289108872413635,1.0,1.0,-1.1622426509857178,0.4798088371753692,0.6824337840080261,0.2639836072921753,0.0,0.0,0.4552571177482605,60.64072799682617,70.0,7.1214280128479,-10340.830078125,208.9921112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5990295410156,307.1953125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.19140625,18000.0,0.0,0.0,0.2325166016817093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858517706394195,0.3858567774295807,-5.008964308217401e-06,0.0,0.0002359747886657,0.0,0.0,19.60574531555176,0.0,0.0,0.0,0.3330740928649902,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390464812517166,-1212.9285888671875,304.15216064453125,0.5627092719078064,0.0836761593818664,0.0773635059595108,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.459922730922699,0.050000000745058,0.049502920359373,293.2738647460937,297.1499938964844,293.1499938964844,0.2857449650764465,-4110.04296875,304.17108154296875,0.9300652742385864,0.371028333902359,0.2617627084255218,293.2025756835937,297.1499938964844,293.1499938964844,0.2701494991779327,-5328.72216796875,304.1558837890625,0.9150111675262452,0.3573985993862152,0.3397808670997619,293.3145446777344,297.1499938964844,293.1499938964844,0.0061928532086312,-2218.7939453125,299.0097351074219,0.459922730922699,0.050000000745058,0.234820544719696,291.1854248046875,291.1499938964844,266.0466613769531,264.67724609375,282.40753173828125,293.8721618652344,291.1854858398437,1.0,0.2766180038452148,0.8286666870117188,0.8286666870117188,1.0,1.0,-1.1560053825378418,0.4764010012149811,0.6796044111251831,0.2639884054660797,0.0,0.0,0.4503974318504333,63.65958023071289,73.0,2.856605291366577,-10223.2431640625,212.8592834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6006774902344,307.1552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18049.1796875,18000.0,0.0,0.0,0.2307053357362747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789851069450378,0.3789900839328766,-4.979081495548599e-06,0.0,0.0002341365907341,0.0,0.0,19.08187866210937,0.0,0.0,0.0,0.3310052752494812,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390464812517166,-1212.9285888671875,304.15216064453125,0.5627092719078064,0.0836761593818664,0.0773635059595108,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.459922730922699,0.050000000745058,0.049502920359373,293.2738647460937,297.1499938964844,293.1499938964844,0.2857449650764465,-4110.04296875,304.17108154296875,0.9300652742385864,0.371028333902359,0.2617627084255218,293.2025756835937,297.1499938964844,293.1499938964844,0.2701494991779327,-5328.72216796875,304.1558837890625,0.9150111675262452,0.3573985993862152,0.3397808670997619,293.3145446777344,297.1499938964844,293.1499938964844,0.0061928532086312,-2218.7939453125,299.0097351074219,0.459922730922699,0.050000000745058,0.234820544719696,291.1854248046875,291.1499938964844,266.0466613769531,264.67724609375,282.40753173828125,293.8721618652344,291.1854858398437,1.0,0.2766180038452148,0.8286666870117188,0.8286666870117188,1.0,1.0,-1.1560053825378418,0.4764010012149811,0.6796044111251831,0.2639884054660797,0.0,0.0,0.4503974318504333,63.65958023071289,73.0,2.856605291366577,-10223.2431640625,212.8592834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6006774902344,307.1552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18049.1796875,18000.0,0.0,0.0,0.2307053357362747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789851069450378,0.3789900839328766,-4.979081495548599e-06,0.0,0.0002341365907341,0.0,0.0,19.08187866210937,0.0,0.0,0.0,0.3310052752494812,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0388974994421005,-1210.523193359375,304.15167236328125,0.5556476712226868,0.0834416821599006,0.077216051518917,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4530755281448364,0.050000000745058,0.0496252104640007,293.2997741699219,297.1499938964844,293.1499938964844,0.2782755494117737,-4023.523193359375,304.1764831542969,0.9122121334075928,0.3626347780227661,0.2561562955379486,293.1964416503906,297.1499938964844,293.1499938964844,0.2699942886829376,-5326.8818359375,304.1541748046875,0.9053455591201782,0.3573100864887237,0.3397215604782104,293.315673828125,297.1499938964844,293.1499938964844,0.0061515755951404,-2207.193359375,298.949951171875,0.4530755281448364,0.050000000745058,0.2354006320238113,291.1859741210937,291.1499938964844,266.0833435058594,264.7113952636719,282.45562744140625,293.8993225097656,291.18603515625,1.0,0.2796938419342041,0.8284225463867188,0.8284225463867188,1.0,1.0,-1.1498711109161377,0.4731758534908294,0.6766952276229858,0.2636410295963287,0.0,0.0,0.4455626308917999,66.69556427001953,76.0,1.2829099893569946,-10112.7705078125,216.74606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6153564453125,307.125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.609375,18000.0,0.0,0.0,0.2287292033433914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723295331001282,0.3723344802856445,-4.950378297507996e-06,0.0,0.0002321310603292,0.0,0.0,18.58226585388184,0.0,0.0,0.0,0.3290148675441742,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0388974994421005,-1210.523193359375,304.15167236328125,0.5556476712226868,0.0834416821599006,0.077216051518917,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4530755281448364,0.050000000745058,0.0496252104640007,293.2997741699219,297.1499938964844,293.1499938964844,0.2782755494117737,-4023.523193359375,304.1764831542969,0.9122121334075928,0.3626347780227661,0.2561562955379486,293.1964416503906,297.1499938964844,293.1499938964844,0.2699942886829376,-5326.8818359375,304.1541748046875,0.9053455591201782,0.3573100864887237,0.3397215604782104,293.315673828125,297.1499938964844,293.1499938964844,0.0061515755951404,-2207.193359375,298.949951171875,0.4530755281448364,0.050000000745058,0.2354006320238113,291.1859741210937,291.1499938964844,266.0833435058594,264.7113952636719,282.45562744140625,293.8993225097656,291.18603515625,1.0,0.2796938419342041,0.8284225463867188,0.8284225463867188,1.0,1.0,-1.1498711109161377,0.4731758534908294,0.6766952276229858,0.2636410295963287,0.0,0.0,0.4455626308917999,66.69556427001953,76.0,1.2829099893569946,-10112.7705078125,216.74606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6153564453125,307.125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.609375,18000.0,0.0,0.0,0.2287292033433914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723295331001282,0.3723344802856445,-4.950378297507996e-06,0.0,0.0002321310603292,0.0,0.0,18.58226585388184,0.0,0.0,0.0,0.3290148675441742,4.0,0.0,1.0
391260,293.1589050292969,297.1499938964844,293.1499938964844,0.0393399707973003,-1217.8211669921875,304.1503295898437,0.5508176684379578,0.0842055156826973,0.0776926651597023,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.4468289315700531,0.050000000745058,0.0497480332851409,293.3254089355469,297.1499938964844,293.1499938964844,0.2701842486858368,-3929.601318359375,304.1811218261719,0.8958809971809387,0.353643923997879,0.250094473361969,293.19256591796875,297.1499938964844,293.1499938964844,0.2698598504066467,-5325.1533203125,304.1530456542969,0.896826446056366,0.3569310903549194,0.3396486639976501,293.3157653808594,297.1499938964844,293.1499938964844,0.0061128973029553,-2196.287109375,298.8925476074219,0.4468289315700531,0.050000000745058,0.2359832376241684,291.1864013671875,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9297180175781,291.1863708496094,1.0,0.2827479541301727,0.8281986117362976,0.8281986117362976,1.0,1.0,-1.1439262628555298,0.4701759219169616,0.6737504005432129,0.2629625499248504,0.0,0.0,0.4406750798225403,69.73836517333984,79.0,0.4044620096683502,-10005.72265625,220.6622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6380920410156,307.10089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.6875,18000.0,0.0,0.0,0.2265964895486831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656973540782928,0.3657022714614868,-4.922517746308586e-06,0.0,0.0002299666230101,0.0,0.0,18.093889236450195,0.0,0.0,0.0,0.3270614147186279,4.0,0.0,1.0
391320,293.1589050292969,297.1499938964844,293.1499938964844,0.0393399707973003,-1217.8211669921875,304.1503295898437,0.5508176684379578,0.0842055156826973,0.0776926651597023,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.4468289315700531,0.050000000745058,0.0497480332851409,293.3254089355469,297.1499938964844,293.1499938964844,0.2701842486858368,-3929.601318359375,304.1811218261719,0.8958809971809387,0.353643923997879,0.250094473361969,293.19256591796875,297.1499938964844,293.1499938964844,0.2698598504066467,-5325.1533203125,304.1530456542969,0.896826446056366,0.3569310903549194,0.3396486639976501,293.3157653808594,297.1499938964844,293.1499938964844,0.0061128973029553,-2196.287109375,298.8925476074219,0.4468289315700531,0.050000000745058,0.2359832376241684,291.1864013671875,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9297180175781,291.1863708496094,1.0,0.2827479541301727,0.8281986117362976,0.8281986117362976,1.0,1.0,-1.1439262628555298,0.4701759219169616,0.6737504005432129,0.2629625499248504,0.0,0.0,0.4406750798225403,69.73836517333984,79.0,0.4044620096683502,-10005.72265625,220.6622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6380920410156,307.10089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.6875,18000.0,0.0,0.0,0.2265964895486831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656973540782928,0.3657022714614868,-4.922517746308586e-06,0.0,0.0002299666230101,0.0,0.0,18.093889236450195,0.0,0.0,0.0,0.3270614147186279,4.0,0.0,1.0
391380,293.1493225097656,297.1499938964844,293.1499938964844,0.0407884679734706,-1241.567626953125,304.1477966308594,0.549354076385498,0.0859188586473465,0.0792206972837448,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4411316514015198,0.050000000745058,0.0498713999986648,293.3497009277344,297.1499938964844,293.1499938964844,0.2616875767707824,-3830.640869140625,304.18487548828125,0.8801641464233398,0.3442661762237549,0.2437190115451812,293.1920166015625,297.1499938964844,293.1499938964844,0.2691865861415863,-5314.5986328125,304.1531677246094,0.8882790207862854,0.3559692800045013,0.3389619886875152,293.3149719238281,297.1499938964844,293.1499938964844,0.0060768164694309,-2186.130126953125,298.8372802734375,0.4411316514015198,0.050000000745058,0.2365684509277343,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.96343994140625,291.1860046386719,1.0,0.2857784032821655,0.8279746174812317,0.8279746174812317,1.0,1.0,-1.138134241104126,0.4673698246479034,0.6707644462585449,0.2619815170764923,0.0,0.0,0.4358880817890167,72.78890228271484,82.0,-0.246034026145935,-9902.2568359375,224.59815979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6646728515625,307.0790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.6640625,18000.0,0.0,0.0,0.2243250161409378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359253466129303,0.3592583835124969,-4.895759047940373e-06,0.0,0.0002276613668072,0.0,0.0,17.6269588470459,0.0,0.0,0.0,0.3251855075359344,4.0,0.0,1.0
391440,293.1493225097656,297.1499938964844,293.1499938964844,0.0407884679734706,-1241.567626953125,304.1477966308594,0.549354076385498,0.0859188586473465,0.0792206972837448,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4411316514015198,0.050000000745058,0.0498713999986648,293.3497009277344,297.1499938964844,293.1499938964844,0.2616875767707824,-3830.640869140625,304.18487548828125,0.8801641464233398,0.3442661762237549,0.2437190115451812,293.1920166015625,297.1499938964844,293.1499938964844,0.2691865861415863,-5314.5986328125,304.1531677246094,0.8882790207862854,0.3559692800045013,0.3389619886875152,293.3149719238281,297.1499938964844,293.1499938964844,0.0060768164694309,-2186.130126953125,298.8372802734375,0.4411316514015198,0.050000000745058,0.2365684509277343,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.96343994140625,291.1860046386719,1.0,0.2857784032821655,0.8279746174812317,0.8279746174812317,1.0,1.0,-1.138134241104126,0.4673698246479034,0.6707644462585449,0.2619815170764923,0.0,0.0,0.4358880817890167,72.78890228271484,82.0,-0.246034026145935,-9902.2568359375,224.59815979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6646728515625,307.0790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.6640625,18000.0,0.0,0.0,0.2243250161409378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359253466129303,0.3592583835124969,-4.895759047940373e-06,0.0,0.0002276613668072,0.0,0.0,17.6269588470459,0.0,0.0,0.0,0.3251855075359344,4.0,0.0,1.0
