time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391500,293.1448974609375,297.1499938964844,293.1499938964844,0.0416154153645038,-1255.099609375,304.1466979980469,0.5489990711212158,0.0867993161082267,0.0800887569785118,294.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.4384822845458984,0.050000000745058,0.0499330833554267,293.358642578125,297.1499938964844,293.1499938964844,0.257510244846344,-3781.903076171875,304.18609619140625,0.8726308345794678,0.3399714827537536,0.2405905127525329,293.1921081542969,297.1499938964844,293.1499938964844,0.2687598168849945,-5307.869140625,304.15338134765625,0.8841075897216797,0.3554175496101379,0.3385197520256042,293.3143615722656,297.1499938964844,293.1499938964844,0.0060592698864638,-2181.181884765625,298.8102722167969,0.4384822845458984,0.050000000745058,0.2368610501289367,291.1858215332031,291.1499938964844,266.17498779296875,264.7961120605469,282.5668334960937,293.9761657714844,291.1856689453125,1.0,0.2872842252254486,0.8278626799583435,0.8278626799583435,1.0,1.0,-1.1353152990341189,0.4660443365573883,0.6692709922790527,0.261394202709198,0.0,0.0,0.4335219860076904,74.31248474121094,82.0,-1.014712691307068,-9852.833984375,226.57188415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67822265625,307.067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.740234375,18000.0,0.0,0.0,0.2231460213661193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561026751995086,0.3561075627803802,-4.882892426394392e-06,0.0,0.0002264648355776,0.0,0.0,17.40167236328125,0.0,0.0,0.0,0.3242775201797485,4.0,0.0,1.0
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.0423562005162239,-1267.2298583984375,304.1459655761719,0.5484501123428345,0.0874716639518737,0.0808539614081382,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4360048174858093,0.050000000745058,0.0499935634434223,293.362548828125,297.1499938964844,293.1499938964844,0.2539938986301422,-3741.077880859375,304.1859130859375,0.8659543991088867,0.3365609645843506,0.2379604578018188,293.1922302246094,297.1499938964844,293.1499938964844,0.268353134393692,-5301.50732421875,304.15350341796875,0.8801121115684509,0.3548587262630462,0.3380570113658905,293.313720703125,297.1499938964844,293.1499938964844,0.0060421526432037,-2176.484130859375,298.7828674316406,0.4360048174858093,0.050000000745058,0.2371479421854019,291.1840515136719,291.1499938964844,266.1933288574219,264.8129577636719,282.5776062011719,293.97711181640625,291.18328857421875,1.0,0.2887940108776092,0.8277561664581299,0.8277561664581299,1.0,1.0,-1.1329379081726074,0.4649578928947449,0.6679800748825073,0.2608101665973663,0.0,0.0,0.4314183294773102,75.80940246582031,85.0,-4.866677761077881,-9809.107421875,228.6361846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69091796875,307.0539245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.296875,18000.0,0.0,0.0,0.2219495326280594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35311359167099,0.3531184494495392,-4.870452812610893e-06,0.0,0.0002252505510114,0.0,0.0,17.188596725463867,0.0,0.0,0.0,0.3234207928180694,4.0,0.0,1.0
391620,293.1397705078125,297.1499938964844,293.1499938964844,0.0432608425617218,-1282.092529296875,304.1458435058594,0.5457442998886108,0.0881052762269973,0.0817382186651229,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4314273595809936,0.050000000745058,0.0501132830977439,293.36279296875,297.1499938964844,293.1499938964844,0.2487320601940155,-3680.519287109375,304.18267822265625,0.8547175526618958,0.3311160206794739,0.233985349535942,293.1923522949219,297.1499938964844,293.1499938964844,0.2676840424537658,-5291.2314453125,304.1534423828125,0.8725425601005554,0.3537658452987671,0.3371398150920868,293.3124389648437,297.1499938964844,293.1499938964844,0.006009881850332,-2168.10302734375,298.7256164550781,0.4314273595809936,0.050000000745058,0.2377158254384994,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.9650573730469,291.1730041503906,1.0,0.2918296754360199,0.8275431394577026,0.8275431394577026,1.0,1.0,-1.128952145576477,0.4632096290588379,0.6657425165176392,0.2596226632595062,0.0,0.0,0.4288341104984283,78.77793884277344,88.0,-11.760525703430176,-9745.98828125,232.9561004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7077941894531,307.033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.408203125,18000.0,0.0,0.0,0.2195780128240585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489453196525574,0.3489501774311065,-4.8507067731407005e-06,0.0,0.000222843766096,0.0,0.0,16.886144638061523,0.0,0.0,0.0,0.3221963942050934,4.0,0.0,1.0
391680,293.1397705078125,297.1499938964844,293.1499938964844,0.0432608425617218,-1282.092529296875,304.1458435058594,0.5457442998886108,0.0881052762269973,0.0817382186651229,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4314273595809936,0.050000000745058,0.0501132830977439,293.36279296875,297.1499938964844,293.1499938964844,0.2487320601940155,-3680.519287109375,304.18267822265625,0.8547175526618958,0.3311160206794739,0.233985349535942,293.1923522949219,297.1499938964844,293.1499938964844,0.2676840424537658,-5291.2314453125,304.1534423828125,0.8725425601005554,0.3537658452987671,0.3371398150920868,293.3124389648437,297.1499938964844,293.1499938964844,0.006009881850332,-2168.10302734375,298.7256164550781,0.4314273595809936,0.050000000745058,0.2377158254384994,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.9650573730469,291.1730041503906,1.0,0.2918296754360199,0.8275431394577026,0.8275431394577026,1.0,1.0,-1.128952145576477,0.4632096290588379,0.6657425165176392,0.2596226632595062,0.0,0.0,0.4288341104984283,78.77793884277344,88.0,-11.760525703430176,-9745.98828125,232.9561004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7077941894531,307.033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.408203125,18000.0,0.0,0.0,0.2195780128240585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489453196525574,0.3489501774311065,-4.8507067731407005e-06,0.0,0.000222843766096,0.0,0.0,16.886144638061523,0.0,0.0,0.0,0.3221963942050934,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0436026193201541,-1287.701171875,304.14666748046875,0.5416251420974731,0.0882120355963707,0.0820411369204521,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.427211195230484,0.050000000745058,0.050234030932188,293.3596496582031,297.1499938964844,293.1499938964844,0.2443282306194305,-3629.755126953125,304.1791381835937,0.8448177576065063,0.3263563513755798,0.2306824624538421,293.1922912597656,297.1499938964844,293.1499938964844,0.2669911980628967,-5280.515625,304.1534423828125,0.8653797507286072,0.3527034521102905,0.3362551927566528,293.3113708496094,297.1499938964844,293.1499938964844,0.0059769549407064,-2159.28173828125,298.66900634765625,0.427211195230484,0.050000000745058,0.2382886111736297,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,293.9505310058594,291.1654968261719,1.0,0.2948690354824066,0.8273301124572754,0.8273301124572754,1.0,1.0,-1.1251217126846311,0.4615817070007324,0.6635400652885437,0.2583396732807159,0.0,0.0,0.4272521734237671,81.77172088623047,76.0,-10.306148529052734,-9699.697265625,237.3452606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70538330078125,307.0169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8828125,18000.0,0.0,0.0,0.2173694372177124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465917408466339,0.3465965986251831,-4.839178927795729e-06,0.0,0.0002206023491453,0.0,0.0,16.715425491333008,0.0,0.0,0.0,0.321491926908493,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0436026193201541,-1287.701171875,304.14666748046875,0.5416251420974731,0.0882120355963707,0.0820411369204521,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.427211195230484,0.050000000745058,0.050234030932188,293.3596496582031,297.1499938964844,293.1499938964844,0.2443282306194305,-3629.755126953125,304.1791381835937,0.8448177576065063,0.3263563513755798,0.2306824624538421,293.1922912597656,297.1499938964844,293.1499938964844,0.2669911980628967,-5280.515625,304.1534423828125,0.8653797507286072,0.3527034521102905,0.3362551927566528,293.3113708496094,297.1499938964844,293.1499938964844,0.0059769549407064,-2159.28173828125,298.66900634765625,0.427211195230484,0.050000000745058,0.2382886111736297,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,293.9505310058594,291.1654968261719,1.0,0.2948690354824066,0.8273301124572754,0.8273301124572754,1.0,1.0,-1.1251217126846311,0.4615817070007324,0.6635400652885437,0.2583396732807159,0.0,0.0,0.4272521734237671,81.77172088623047,76.0,-10.306148529052734,-9699.697265625,237.3452606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70538330078125,307.0169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8828125,18000.0,0.0,0.0,0.2173694372177124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465917408466339,0.3465965986251831,-4.839178927795729e-06,0.0,0.0002206023491453,0.0,0.0,16.715425491333008,0.0,0.0,0.0,0.321491926908493,4.0,0.0,1.0
391860,293.1421813964844,297.1499938964844,293.1499938964844,0.043538574129343,-1286.6097412109375,304.1478881835937,0.5431738495826721,0.0881166011095047,0.0819437503814697,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287395179271698,0.050000000745058,0.0501890480518341,293.3556823730469,297.1499938964844,293.1499938964844,0.2400141805410385,-3579.51220703125,304.1766357421875,0.8432326316833496,0.3218482732772827,0.2274770885705948,293.19207763671875,297.1499938964844,293.1499938964844,0.2660639882087707,-5265.912109375,304.15386962890625,0.8668342232704163,0.3516770005226135,0.3352327942848205,293.310546875,297.1499938964844,293.1499938964844,0.005920547991991,-2142.555419921875,298.6139831542969,0.4287395179271698,0.050000000745058,0.2380752265453338,291.1627197265625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,293.93804931640625,291.1627197265625,1.0,0.2924769520759582,0.8271022439002991,0.8271022439002991,1.0,1.0,-1.1196209192276,0.4591716825962066,0.6604492664337158,0.2567241191864013,0.0,0.0,0.4258556962013244,80.54723358154297,64.0,-4.224503517150879,-9647.283203125,233.06744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6846923828125,306.99755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.447265625,18000.0,0.0,0.0,0.2153915911912918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344814270734787,0.3448190987110138,-4.831542355532292e-06,0.0,0.0002185950870625,0.0,0.0,16.590436935424805,0.0,0.0,0.0,0.3209766149520874,4.0,0.0,1.0
391920,293.1421813964844,297.1499938964844,293.1499938964844,0.043538574129343,-1286.6097412109375,304.1478881835937,0.5431738495826721,0.0881166011095047,0.0819437503814697,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287395179271698,0.050000000745058,0.0501890480518341,293.3556823730469,297.1499938964844,293.1499938964844,0.2400141805410385,-3579.51220703125,304.1766357421875,0.8432326316833496,0.3218482732772827,0.2274770885705948,293.19207763671875,297.1499938964844,293.1499938964844,0.2660639882087707,-5265.912109375,304.15386962890625,0.8668342232704163,0.3516770005226135,0.3352327942848205,293.310546875,297.1499938964844,293.1499938964844,0.005920547991991,-2142.555419921875,298.6139831542969,0.4287395179271698,0.050000000745058,0.2380752265453338,291.1627197265625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,293.93804931640625,291.1627197265625,1.0,0.2924769520759582,0.8271022439002991,0.8271022439002991,1.0,1.0,-1.1196209192276,0.4591716825962066,0.6604492664337158,0.2567241191864013,0.0,0.0,0.4258556962013244,80.54723358154297,64.0,-4.224503517150879,-9647.283203125,233.06744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6846923828125,306.99755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.447265625,18000.0,0.0,0.0,0.2153915911912918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344814270734787,0.3448190987110138,-4.831542355532292e-06,0.0,0.0002185950870625,0.0,0.0,16.590436935424805,0.0,0.0,0.0,0.3209766149520874,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432546697556972,-1281.88427734375,304.1490478515625,0.5496377348899841,0.0879501476883888,0.0816443935036659,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4350795447826385,0.050000000745058,0.0500170402228832,293.3514099121094,297.1499938964844,293.1499938964844,0.2356922328472137,-3528.706298828125,304.17498779296875,0.8481108546257019,0.3175016343593597,0.2243011891841888,293.19158935546875,297.1499938964844,293.1499938964844,0.264955073595047,-5248.3291015625,304.1544189453125,0.8752888441085815,0.3507077991962433,0.3341353833675384,293.309814453125,297.1499938964844,293.1499938964844,0.0058462615124881,-2119.6328125,298.56103515625,0.4350795447826385,0.050000000745058,0.2372592985630035,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,293.9276123046875,291.1642761230469,1.0,0.2864853143692016,0.826874315738678,0.826874315738678,1.0,1.0,-1.11294686794281,0.4562150835990906,0.6567317843437195,0.2548766136169433,0.0,0.0,0.4239057898521423,76.09139251708984,52.0,0.7663039565086365,-9580.5966796875,222.2994537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6539306640625,306.9689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.697265625,18000.0,0.0,0.0,0.2136206924915313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425340056419372,0.342538833618164,-4.823536983167287e-06,0.0,0.0002167978527722,0.0,0.0,16.43636703491211,0.0,0.0,0.0,0.3203500509262085,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432546697556972,-1281.88427734375,304.1490478515625,0.5496377348899841,0.0879501476883888,0.0816443935036659,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4350795447826385,0.050000000745058,0.0500170402228832,293.3514099121094,297.1499938964844,293.1499938964844,0.2356922328472137,-3528.706298828125,304.17498779296875,0.8481108546257019,0.3175016343593597,0.2243011891841888,293.19158935546875,297.1499938964844,293.1499938964844,0.264955073595047,-5248.3291015625,304.1544189453125,0.8752888441085815,0.3507077991962433,0.3341353833675384,293.309814453125,297.1499938964844,293.1499938964844,0.0058462615124881,-2119.6328125,298.56103515625,0.4350795447826385,0.050000000745058,0.2372592985630035,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,293.9276123046875,291.1642761230469,1.0,0.2864853143692016,0.826874315738678,0.826874315738678,1.0,1.0,-1.11294686794281,0.4562150835990906,0.6567317843437195,0.2548766136169433,0.0,0.0,0.4239057898521423,76.09139251708984,52.0,0.7663039565086365,-9580.5966796875,222.2994537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6539306640625,306.9689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.697265625,18000.0,0.0,0.0,0.2136206924915313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425340056419372,0.342538833618164,-4.823536983167287e-06,0.0,0.0002167978527722,0.0,0.0,16.43636703491211,0.0,0.0,0.0,0.3203500509262085,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.0430627055466175,-1278.707275390625,304.1495666503906,0.5544620752334595,0.0878489688038826,0.081445887684822,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4399691820144653,0.050000000745058,0.0498983040452003,293.3492431640625,297.1499938964844,293.1499938964844,0.233552485704422,-3503.425048828125,304.1743469238281,0.8526085019111633,0.3153765797615051,0.2227244526147842,293.1912841796875,297.1499938964844,293.1499938964844,0.264375776052475,-5239.14697265625,304.1546630859375,0.8817875981330872,0.3502431213855743,0.3335732221603393,293.3094787597656,297.1499938964844,293.1499938964844,0.0058051100932061,-2106.78271484375,298.5347900390625,0.4399691820144653,0.050000000745058,0.2366960644721985,291.1651916503906,291.1499938964844,266.3583374023437,264.962158203125,282.6299133300781,293.9232482910156,291.1654357910156,1.0,0.2824519574642181,0.8267604112625122,0.8267604112625122,1.0,1.0,-1.1093226671218872,0.4546010494232178,0.6547216773033142,0.2539038360118866,0.0,0.0,0.4227820634841919,73.03135681152344,52.0,2.1313822269439697,-9543.162109375,215.29307556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6375732421875,306.9525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.359375,18000.0,0.0,0.0,0.2127930074930191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411873579025268,0.3411921858787536,-4.81878305436112e-06,0.0,0.0002159578434657,0.0,0.0,16.34563446044922,0.0,0.0,0.0,0.3199823498725891,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428452081978321,-1275.11572265625,304.1500549316406,0.5603235363960266,0.0877389833331108,0.0812226384878158,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4461119472980499,0.050000000745058,0.0497631840407848,293.3470458984375,297.1499938964844,293.1499938964844,0.2314308136701584,-3478.282470703125,304.1737670898437,0.8584849834442139,0.313288152217865,0.2211584448814392,293.19091796875,297.1499938964844,293.1499938964844,0.2637865245342254,-5229.81005859375,304.1548767089844,0.8897886872291565,0.3497933447360992,0.3330075144767761,293.30914306640625,297.1499938964844,293.1499938964844,0.0057620261795818,-2093.24169921875,298.5086669921875,0.4461119472980499,0.050000000745058,0.2360551208257675,291.1665344238281,291.1499938964844,266.3766784667969,264.9784240722656,282.6384582519531,293.91925048828125,291.16680908203125,1.0,0.2778536081314087,0.8266656398773193,0.8266656398773193,1.0,1.0,-1.1055645942687988,0.4529229998588562,0.6526415944099426,0.2529164254665375,0.0,0.0,0.4215467572212219,69.55512237548828,40.0,3.0983829498291016,-9503.7763671875,207.50271606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62164306640625,306.9354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.998046875,18000.0,0.0,0.0,0.2119932472705841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397160470485687,0.3397208750247955,-4.813575742446119e-06,0.0,0.0002151461958419,0.0,0.0,16.246747970581055,0.0,0.0,0.0,0.3195807635784149,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.0424566864967346,-1268.71728515625,304.15069580078125,0.5719020366668701,0.0875446796417236,0.0808249711990356,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4589017629623413,0.050000000745058,0.0495207980275154,293.3432922363281,297.1499938964844,293.1499938964844,0.2281060069799423,-3438.7568359375,304.1729431152344,0.8710108995437622,0.3100437521934509,0.2186965495347976,293.1901550292969,297.1499938964844,293.1499938964844,0.2628459930419922,-5214.92578125,304.1551513671875,0.9059046506881714,0.3491114974021911,0.3321099579334259,293.30865478515625,297.1499938964844,293.1499938964844,0.0056903650984168,-2070.572265625,298.4670104980469,0.4589017629623413,0.050000000745058,0.2349053472280502,291.1687927246094,291.1499938964844,266.406005859375,265.0043334960937,282.652587890625,293.9127197265625,291.1690673828125,1.0,0.2694935798645019,0.8265140652656555,0.8265140652656555,1.0,1.0,-1.09938383102417,0.4501502513885498,0.6492335796356201,0.2513364255428314,0.0,0.0,0.4193590879440307,63.32881164550781,40.0,3.660825967788696,-9437.5634765625,193.8463592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5986022949219,306.90753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.5703125,18000.0,0.0,0.0,0.2107527554035186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370917439460754,0.3370965421199798,-4.804277978109894e-06,0.0,0.0002138872514478,0.0,0.0,16.071083068847656,0.0,0.0,0.0,0.3188672959804535,4.0,0.0,1.0
392280,293.14752197265625,297.1499938964844,293.1499938964844,0.0423523858189582,-1267.0029296875,304.1508483886719,0.575221061706543,0.0874911844730377,0.0807180777192115,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4627297222614288,0.050000000745058,0.0494563765823841,293.34234619140625,297.1499938964844,293.1499938964844,0.2272896617650985,-3429.0302734375,304.1727600097656,0.8747917413711548,0.3092475533485412,0.2180899232625961,293.1899719238281,297.1499938964844,293.1499938964844,0.2626135051250458,-5211.25048828125,304.1552124023437,0.9108589291572572,0.3489468693733215,0.3318879008293152,293.3085021972656,297.1499938964844,293.1499938964844,0.0056721158325672,-2064.776123046875,298.45660400390625,0.4627297222614288,0.050000000745058,0.2345997542142868,291.1693115234375,291.1499938964844,266.413330078125,265.01080322265625,282.6562805175781,293.9111633300781,291.1695861816406,1.0,0.2672354876995086,0.8264761567115784,0.8264761567115784,1.0,1.0,-1.097816824913025,0.4494442641735077,0.6483725905418396,0.250945508480072,0.0,0.0,0.4187808632850647,61.675411224365234,28.0,3.682298421859741,-9420.5810546875,190.26736450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5934753417969,306.9006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.119140625,18000.0,0.0,0.0,0.2104470282793045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363936841487884,0.3363984823226928,-4.801789600605844e-06,0.0,0.0002135769755113,0.0,0.0,16.024471282958984,0.0,0.0,0.0,0.3186778426170349,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.0417871437966823,-1257.7271728515625,304.1515197753906,0.5945398807525635,0.0871914252638816,0.0801389068365097,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.481229305267334,0.050000000745058,0.049117125570774,293.3376159667969,297.1499938964844,293.1499938964844,0.2232765853404998,-3381.0791015625,304.171875,0.8983104825019836,0.3053325712680816,0.2150969952344894,293.1889038085937,297.1499938964844,293.1499938964844,0.2614604830741882,-5193.03662109375,304.1553955078125,0.9423038363456726,0.3481490612030029,0.330788254737854,293.3078918457031,297.1499938964844,293.1499938964844,0.0055795656517148,-2035.2320556640625,298.40460205078125,0.481229305267334,0.050000000745058,0.232990488409996,291.1719055175781,291.1499938964844,266.45001220703125,265.0428466796875,282.6761169433594,293.904541015625,291.1721496582031,1.0,0.2550225853919983,0.8262866735458374,0.8262866735458374,1.0,1.0,-1.089870572090149,0.4458415806293487,0.6440289616584778,0.2490336745977401,0.0,0.0,0.4156892299652099,52.974708557128906,25.0,3.742811918258667,-9333.5537109375,171.6817169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5725402832031,306.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.5,18000.0,0.0,0.0,0.2089270651340484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326784968376159,0.3326832950115204,-4.788527803611942e-06,0.0,0.0002120344142895,0.0,0.0,15.777462005615234,0.0,0.0,0.0,0.3176722824573517,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.0417871437966823,-1257.7271728515625,304.1515197753906,0.5945398807525635,0.0871914252638816,0.0801389068365097,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.481229305267334,0.050000000745058,0.049117125570774,293.3376159667969,297.1499938964844,293.1499938964844,0.2232765853404998,-3381.0791015625,304.171875,0.8983104825019836,0.3053325712680816,0.2150969952344894,293.1889038085937,297.1499938964844,293.1499938964844,0.2614604830741882,-5193.03662109375,304.1553955078125,0.9423038363456726,0.3481490612030029,0.330788254737854,293.3078918457031,297.1499938964844,293.1499938964844,0.0055795656517148,-2035.2320556640625,298.40460205078125,0.481229305267334,0.050000000745058,0.232990488409996,291.1719055175781,291.1499938964844,266.45001220703125,265.0428466796875,282.6761169433594,293.904541015625,291.1721496582031,1.0,0.2550225853919983,0.8262866735458374,0.8262866735458374,1.0,1.0,-1.089870572090149,0.4458415806293487,0.6440289616584778,0.2490336745977401,0.0,0.0,0.4156892299652099,52.974708557128906,25.0,3.742811918258667,-9333.5537109375,171.6817169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5725402832031,306.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.5,18000.0,0.0,0.0,0.2089270651340484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326784968376159,0.3326832950115204,-4.788527803611942e-06,0.0,0.0002120344142895,0.0,0.0,15.777462005615234,0.0,0.0,0.0,0.3176722824573517,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397205464541912,-1223.8001708984375,304.1545104980469,0.607021152973175,0.084558255970478,0.0780025944113731,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4950421750545501,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179826498031616,-3316.863037109375,304.1734313964844,0.9196348190307616,0.2995053827762604,0.2111059576272964,293.1978759765625,297.1499938964844,293.1499938964844,0.2588739395141601,-5151.3466796875,304.157958984375,0.9680747389793396,0.3453245759010315,0.328254759311676,293.31964111328125,297.1499938964844,293.1499938964844,0.0054624751210212,-1997.59521484375,298.3205261230469,0.4950421750545501,0.050000000745058,0.2317612320184707,291.1788635253906,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.89752197265625,291.18023681640625,1.0,0.2447400391101837,0.826145350933075,0.826145350933075,1.0,1.0,-1.0776898860931396,0.440246969461441,0.637442946434021,0.2463640570640564,0.0,0.0,0.4115169048309326,46.25085067749024,25.0,11.402946472167969,-9223.0751953125,155.81988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56280517578125,306.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.103515625,18000.0,0.0,0.0,0.2073591947555542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281875848770141,0.3281923830509186,-4.773575255967444e-06,0.0,0.0002104432205669,0.0,0.0,15.484615325927734,0.0,0.0,0.0,0.316471666097641,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397205464541912,-1223.8001708984375,304.1545104980469,0.607021152973175,0.084558255970478,0.0780025944113731,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4950421750545501,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179826498031616,-3316.863037109375,304.1734313964844,0.9196348190307616,0.2995053827762604,0.2111059576272964,293.1978759765625,297.1499938964844,293.1499938964844,0.2588739395141601,-5151.3466796875,304.157958984375,0.9680747389793396,0.3453245759010315,0.328254759311676,293.31964111328125,297.1499938964844,293.1499938964844,0.0054624751210212,-1997.59521484375,298.3205261230469,0.4950421750545501,0.050000000745058,0.2317612320184707,291.1788635253906,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.89752197265625,291.18023681640625,1.0,0.2447400391101837,0.826145350933075,0.826145350933075,1.0,1.0,-1.0776898860931396,0.440246969461441,0.637442946434021,0.2463640570640564,0.0,0.0,0.4115169048309326,46.25085067749024,25.0,11.402946472167969,-9223.0751953125,155.81988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56280517578125,306.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.103515625,18000.0,0.0,0.0,0.2073591947555542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281875848770141,0.3281923830509186,-4.773575255967444e-06,0.0,0.0002104432205669,0.0,0.0,15.484615325927734,0.0,0.0,0.0,0.316471666097641,4.0,0.0,1.0
392580,293.1716003417969,297.1499938964844,293.1499938964844,0.03757069632411,-1188.57275390625,304.15655517578125,0.6157180070877075,0.0823569446802139,0.0757760182023048,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5069735050201416,0.050000000745058,0.0486715137958526,293.341552734375,297.1499938964844,293.1499938964844,0.2133111953735351,-3260.270751953125,304.17333984375,0.9387476444244384,0.2948724031448364,0.2075881361961364,293.2009582519531,297.1499938964844,293.1499938964844,0.2567265629768371,-5117.14697265625,304.1588134765625,0.9869118332862854,0.3434817194938659,0.3261836171150207,293.327880859375,297.1499938964844,293.1499938964844,0.0053661977872252,-1966.490966796875,298.2416381835937,0.5069735050201416,0.050000000745058,0.2308767139911651,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157592773437,293.8738708496094,291.1845397949219,1.0,0.2368115931749344,0.8260040283203125,0.8260040283203125,1.0,1.0,-1.067022681236267,0.4354036450386047,0.6316189765930176,0.243894413113594,0.0,0.0,0.4063247144222259,41.38531875610352,25.0,4.558267593383789,-9105.0986328125,144.0598907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5714111328125,306.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.796875,18000.0,0.0,0.0,0.2056106030941009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218803703784942,0.3218851387500763,-4.752650966111105e-06,0.0,0.0002086686145048,0.0,0.0,15.078035354614258,0.0,0.0,0.0,0.3148289620876312,4.0,0.0,1.0
392640,293.1716003417969,297.1499938964844,293.1499938964844,0.03757069632411,-1188.57275390625,304.15655517578125,0.6157180070877075,0.0823569446802139,0.0757760182023048,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5069735050201416,0.050000000745058,0.0486715137958526,293.341552734375,297.1499938964844,293.1499938964844,0.2133111953735351,-3260.270751953125,304.17333984375,0.9387476444244384,0.2948724031448364,0.2075881361961364,293.2009582519531,297.1499938964844,293.1499938964844,0.2567265629768371,-5117.14697265625,304.1588134765625,0.9869118332862854,0.3434817194938659,0.3261836171150207,293.327880859375,297.1499938964844,293.1499938964844,0.0053661977872252,-1966.490966796875,298.2416381835937,0.5069735050201416,0.050000000745058,0.2308767139911651,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157592773437,293.8738708496094,291.1845397949219,1.0,0.2368115931749344,0.8260040283203125,0.8260040283203125,1.0,1.0,-1.067022681236267,0.4354036450386047,0.6316189765930176,0.243894413113594,0.0,0.0,0.4063247144222259,41.38531875610352,25.0,4.558267593383789,-9105.0986328125,144.0598907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5714111328125,306.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.796875,18000.0,0.0,0.0,0.2056106030941009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218803703784942,0.3218851387500763,-4.752650966111105e-06,0.0,0.0002086686145048,0.0,0.0,15.078035354614258,0.0,0.0,0.0,0.3148289620876312,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.0367292836308479,-1174.8121337890625,304.1568603515625,0.6195095181465149,0.0816061124205589,0.0748907923698425,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5125176310539246,0.050000000745058,0.0485977865755558,293.3400573730469,297.1499938964844,293.1499938964844,0.2112829685211181,-3235.758056640625,304.1727905273437,0.9469463229179382,0.2927411496639251,0.2060178816318512,293.20269775390625,297.1499938964844,293.1499938964844,0.2558203935623169,-5102.84619140625,304.15887451171875,0.994158148765564,0.3424983620643616,0.3252415955066681,293.3310241699219,297.1499938964844,293.1499938964844,0.0053232484497129,-1952.797607421875,298.2019348144531,0.5125176310539246,0.050000000745058,0.2305269688367843,291.18365478515625,291.1499938964844,266.5416564941406,265.1224060058594,282.7216186523437,293.8626403808594,291.183349609375,1.0,0.2335335910320282,0.8259333968162537,0.8259333968162537,1.0,1.0,-1.0624359846115112,0.4333411157131195,0.6290948987007141,0.2427835762500763,0.0,0.0,0.4041865766048431,39.45573425292969,25.0,0.8538429141044617,-9055.49609375,139.3641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809631347656,306.8013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.6328125,18000.0,0.0,0.0,0.2046626657247543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191411793231964,0.319145917892456,-4.742248620459577e-06,0.0,0.0002077065873891,0.0,0.0,14.899272918701172,0.0,0.0,0.0,0.3140968978404999,4.0,0.0,1.0
392760,293.1754150390625,297.1499938964844,293.1499938964844,0.0361083932220935,-1164.654541015625,304.15673828125,0.6231407523155212,0.081030361354351,0.0742385238409042,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5176279544830322,0.050000000745058,0.0485360361635685,293.3383483886719,297.1499938964844,293.1499938964844,0.209333136677742,-3212.1513671875,304.1722106933594,0.9538463950157166,0.290664941072464,0.2045082449913025,293.2045288085937,297.1499938964844,293.1499938964844,0.2543575763702392,-5079.06884765625,304.1599426269531,0.9990000128746032,0.3414668142795563,0.3236491084098816,293.33367919921875,297.1499938964844,293.1499938964844,0.0052827354520559,-1939.83740234375,298.1630554199219,0.5176279544830322,0.050000000745058,0.2302340567111969,291.1825866699219,291.1499938964844,266.5599975585937,265.13824462890625,282.7283935546875,293.8528747558594,291.1824035644531,1.0,0.2306112349033355,0.8258965611457825,0.8258965611457825,1.0,1.0,-1.0575507879257202,0.4311426877975464,0.626408040523529,0.2416193634271621,0.0,0.0,0.4021208882331848,37.82602310180664,28.0,-0.461848497390747,-9007.4443359375,135.16371154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5918273925781,306.7939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18032.8203125,18000.0,0.0,0.0,0.2036813050508499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166260123252868,0.3166307508945465,-4.73280078949756e-06,0.0,0.000206710625207,0.0,0.0,14.736343383789062,0.0,0.0,0.0,0.3134248852729797,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.035149585455656,-1148.8192138671875,304.1560974121094,0.6258013844490051,0.0800706222653389,0.0732747018337249,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228221416473389,0.050000000745058,0.0484786070883274,293.3349304199219,297.1499938964844,293.1499938964844,0.2054423093795776,-3164.7060546875,304.1712951660156,0.9580748677253724,0.2865901887416839,0.2016161531209945,293.2030029296875,297.1499938964844,293.1499938964844,0.2467309683561325,-4955.4912109375,304.16912841796875,0.9990000128746032,0.3403839468955993,0.3157652020454407,293.3377380371094,297.1499938964844,293.1499938964844,0.0052100014872848,-1915.8785400390625,298.0914001464844,0.5228221416473389,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.8292541503906,291.1905822753906,1.0,0.2266680151224136,0.8258229494094849,0.8258229494094849,1.0,1.0,-1.0429893732070925,0.4245352745056152,0.618454098701477,0.2383358776569366,0.0,0.0,0.3965896070003509,36.180545806884766,31.0,9.498003959655762,-8885.2939453125,128.58216857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61993408203125,306.7918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.5078125,18000.0,0.0,0.0,0.2015804797410965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310882031917572,0.3108867704868316,-4.714258466265164e-06,0.0,0.0002045785513473,0.0,0.0,14.376051902770996,0.0,0.0,0.0,0.3119376599788666,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.035149585455656,-1148.8192138671875,304.1560974121094,0.6258013844490051,0.0800706222653389,0.0732747018337249,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228221416473389,0.050000000745058,0.0484786070883274,293.3349304199219,297.1499938964844,293.1499938964844,0.2054423093795776,-3164.7060546875,304.1712951660156,0.9580748677253724,0.2865901887416839,0.2016161531209945,293.2030029296875,297.1499938964844,293.1499938964844,0.2467309683561325,-4955.4912109375,304.16912841796875,0.9990000128746032,0.3403839468955993,0.3157652020454407,293.3377380371094,297.1499938964844,293.1499938964844,0.0052100014872848,-1915.8785400390625,298.0914001464844,0.5228221416473389,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.8292541503906,291.1905822753906,1.0,0.2266680151224136,0.8258229494094849,0.8258229494094849,1.0,1.0,-1.0429893732070925,0.4245352745056152,0.618454098701477,0.2383358776569366,0.0,0.0,0.3965896070003509,36.180545806884766,31.0,9.498003959655762,-8885.2939453125,128.58216857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61993408203125,306.7918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.5078125,18000.0,0.0,0.0,0.2015804797410965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310882031917572,0.3108867704868316,-4.714258466265164e-06,0.0,0.0002045785513473,0.0,0.0,14.376051902770996,0.0,0.0,0.0,0.3119376599788666,4.0,0.0,1.0
392940,293.1779479980469,297.1499938964844,293.1499938964844,0.0343537963926792,-1135.6982421875,304.1553955078125,0.6259973645210266,0.0791850164532661,0.0724437609314918,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252999067306519,0.050000000745058,0.0484528951346874,293.331787109375,297.1499938964844,293.1499938964844,0.2017651945352554,-3119.789794921875,304.1703186035156,0.9574691653251648,0.2825407087802887,0.1987752616405487,293.1993713378906,297.1499938964844,293.1499938964844,0.242894172668457,-4894.3134765625,304.1689147949219,0.9990000128746032,0.3397787511348724,0.3118727207183838,293.34063720703125,297.1499938964844,293.1499938964844,0.0051437858492136,-1894.4212646484373,298.01910400390625,0.5252999067306519,0.050000000745058,0.2298396825790405,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.7599792480469,293.8110046386719,291.1898803710937,1.0,0.2245540618896484,0.8257493376731873,0.8257493376731873,1.0,1.0,-1.0337597131729126,0.4204550683498382,0.6133046746253967,0.2359836101531982,0.0,0.0,0.3908658921718597,35.40285873413086,34.0,-1.4308617115020752,-8770.58203125,124.94913482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6586303710937,306.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.41015625,18000.0,0.0,0.0,0.1992383599281311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038763403892517,0.3038810193538666,-4.691054073191481e-06,0.0,0.0002022015978582,0.0,0.0,13.940631866455078,0.0,0.0,0.0,0.3101707994937897,4.0,0.0,1.0
393000,293.1779479980469,297.1499938964844,293.1499938964844,0.0343537963926792,-1135.6982421875,304.1553955078125,0.6259973645210266,0.0791850164532661,0.0724437609314918,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252999067306519,0.050000000745058,0.0484528951346874,293.331787109375,297.1499938964844,293.1499938964844,0.2017651945352554,-3119.789794921875,304.1703186035156,0.9574691653251648,0.2825407087802887,0.1987752616405487,293.1993713378906,297.1499938964844,293.1499938964844,0.242894172668457,-4894.3134765625,304.1689147949219,0.9990000128746032,0.3397787511348724,0.3118727207183838,293.34063720703125,297.1499938964844,293.1499938964844,0.0051437858492136,-1894.4212646484373,298.01910400390625,0.5252999067306519,0.050000000745058,0.2298396825790405,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.7599792480469,293.8110046386719,291.1898803710937,1.0,0.2245540618896484,0.8257493376731873,0.8257493376731873,1.0,1.0,-1.0337597131729126,0.4204550683498382,0.6133046746253967,0.2359836101531982,0.0,0.0,0.3908658921718597,35.40285873413086,34.0,-1.4308617115020752,-8770.58203125,124.94913482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6586303710937,306.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.41015625,18000.0,0.0,0.0,0.1992383599281311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038763403892517,0.3038810193538666,-4.691054073191481e-06,0.0,0.0002022015978582,0.0,0.0,13.940631866455078,0.0,0.0,0.0,0.3101707994937897,4.0,0.0,1.0
393060,293.1788024902344,297.1499938964844,293.1499938964844,0.0336420461535453,-1124.0255126953125,304.15478515625,0.6239972114562988,0.0783036649227142,0.0716532245278358,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.525457501411438,0.050000000745058,0.0484513267874717,293.3289794921875,297.1499938964844,293.1499938964844,0.1983101367950439,-3077.543212890625,304.1693115234375,0.9528525471687316,0.2785076797008514,0.1959642916917801,293.199462890625,297.1499938964844,293.1499938964844,0.2425943166017532,-4891.5751953125,304.1630249023437,0.9990000128746032,0.338519811630249,0.3116287887096405,293.3428649902344,297.1499938964844,293.1499938964844,0.0050838654860854,-1875.5537109375,297.94287109375,0.525457501411438,0.050000000745058,0.2298322468996048,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077697753906,291.18084716796875,1.0,0.2239528447389602,0.8257169723510742,0.8257169723510742,1.0,1.0,-1.0291317701339722,0.4185688495635986,0.6105628609657288,0.2343889772891998,0.0,0.0,0.3871388733386993,35.29036331176758,37.0,-10.287272453308104,-8698.01953125,123.63561248779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6941833496094,306.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.212890625,18000.0,0.0,0.0,0.1967723965644836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990518808364868,0.2990565299987793,-4.672367140301503e-06,0.0,0.0001996989740291,0.0,0.0,13.63705062866211,0.0,0.0,0.0,0.3089111149311065,4.0,0.0,1.0
393120,293.1788024902344,297.1499938964844,293.1499938964844,0.0336420461535453,-1124.0255126953125,304.15478515625,0.6239972114562988,0.0783036649227142,0.0716532245278358,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.525457501411438,0.050000000745058,0.0484513267874717,293.3289794921875,297.1499938964844,293.1499938964844,0.1983101367950439,-3077.543212890625,304.1693115234375,0.9528525471687316,0.2785076797008514,0.1959642916917801,293.199462890625,297.1499938964844,293.1499938964844,0.2425943166017532,-4891.5751953125,304.1630249023437,0.9990000128746032,0.338519811630249,0.3116287887096405,293.3428649902344,297.1499938964844,293.1499938964844,0.0050838654860854,-1875.5537109375,297.94287109375,0.525457501411438,0.050000000745058,0.2298322468996048,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077697753906,291.18084716796875,1.0,0.2239528447389602,0.8257169723510742,0.8257169723510742,1.0,1.0,-1.0291317701339722,0.4185688495635986,0.6105628609657288,0.2343889772891998,0.0,0.0,0.3871388733386993,35.29036331176758,37.0,-10.287272453308104,-8698.01953125,123.63561248779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6941833496094,306.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.212890625,18000.0,0.0,0.0,0.1967723965644836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990518808364868,0.2990565299987793,-4.672367140301503e-06,0.0,0.0001996989740291,0.0,0.0,13.63705062866211,0.0,0.0,0.0,0.3089111149311065,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.0329340025782585,-1112.3787841796875,304.1543884277344,0.6200219392776489,0.0773750245571136,0.0708502680063247,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236824750900269,0.050000000745058,0.0484696626663208,293.3264465332031,297.1499938964844,293.1499938964844,0.1949452459812164,-3036.2392578125,304.1684875488281,0.944701373577118,0.2744847238063812,0.193175807595253,293.2049865722656,297.1499938964844,293.1499938964844,0.2452004104852676,-4936.140625,304.154296875,0.9990000128746032,0.3361592888832092,0.3144024312496185,293.3449401855469,297.1499938964844,293.1499938964844,0.0050268601626157,-1857.7154541015625,297.8649597167969,0.5236824750900269,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.1693115234375,1.0,0.2245976328849792,0.8256845474243164,0.8256845474243164,1.0,1.0,-1.0282751321792605,0.418514221906662,0.6097608804702759,0.2333072423934936,0.0,0.0,0.38510262966156,35.72301483154297,40.0,-15.22837734222412,-8657.37109375,124.1870346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7102355957031,306.7251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.33984375,18000.0,0.0,0.0,0.1943955272436142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961680591106415,0.2961727082729339,-4.660294507630169e-06,0.0,0.0001972867466975,0.0,0.0,13.454668045043944,0.0,0.0,0.0,0.3081473708152771,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.0329340025782585,-1112.3787841796875,304.1543884277344,0.6200219392776489,0.0773750245571136,0.0708502680063247,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236824750900269,0.050000000745058,0.0484696626663208,293.3264465332031,297.1499938964844,293.1499938964844,0.1949452459812164,-3036.2392578125,304.1684875488281,0.944701373577118,0.2744847238063812,0.193175807595253,293.2049865722656,297.1499938964844,293.1499938964844,0.2452004104852676,-4936.140625,304.154296875,0.9990000128746032,0.3361592888832092,0.3144024312496185,293.3449401855469,297.1499938964844,293.1499938964844,0.0050268601626157,-1857.7154541015625,297.8649597167969,0.5236824750900269,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.1693115234375,1.0,0.2245976328849792,0.8256845474243164,0.8256845474243164,1.0,1.0,-1.0282751321792605,0.418514221906662,0.6097608804702759,0.2333072423934936,0.0,0.0,0.38510262966156,35.72301483154297,40.0,-15.22837734222412,-8657.37109375,124.1870346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7102355957031,306.7251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.33984375,18000.0,0.0,0.0,0.1943955272436142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961680591106415,0.2961727082729339,-4.660294507630169e-06,0.0,0.0001972867466975,0.0,0.0,13.454668045043944,0.0,0.0,0.0,0.3081473708152771,4.0,0.0,1.0
