time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393300,293.1803894042969,297.1499938964844,293.1499938964844,0.0325671434402465,-1106.317626953125,304.1542358398437,0.6172956824302673,0.0768799409270286,0.0704311206936836,294.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5221607685089111,0.050000000745058,0.0484857857227325,293.3253173828125,297.1499938964844,293.1499938964844,0.1932853311300277,-3015.797607421875,304.16815185546875,0.9393740892410278,0.2724755704402923,0.1917884945869445,293.2098083496094,297.1499938964844,293.1499938964844,0.2473222762346267,-4971.72509765625,304.149658203125,0.9990000128746032,0.3345139920711517,0.3166449069976806,293.3460388183594,297.1499938964844,293.1499938964844,0.0049988850951194,-1848.96533203125,297.82525634765625,0.5221607685089111,0.050000000745058,0.2299956977367401,291.1645812988281,291.1499938964844,266.7250061035156,265.28009033203125,282.79754638671875,293.8329772949219,291.1631164550781,1.0,0.2253137379884719,0.8256683945655823,0.8256683945655823,1.0,1.0,-1.0288751125335691,0.4190020263195038,0.6098731160163879,0.232862964272499,0.0,0.0,0.3847517371177673,36.12560272216797,40.0,-16.260414123535156,-8647.216796875,125.0405044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70782470703125,306.7138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.32421875,18000.0,0.0,0.0,0.1933004856109619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954800426959991,0.2954846918582916,-4.6567092795157805e-06,0.0,0.0001961754169315,0.0,0.0,13.409440994262695,0.0,0.0,0.0,0.3079539537429809,4.0,0.0,1.0
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.0321894474327564,-1100.0330810546875,304.1541748046875,0.613138735294342,0.076364941895008,0.0700058564543724,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5193911790847778,0.050000000745058,0.0485161766409873,293.3241882324219,297.1499938964844,293.1499938964844,0.1916198432445526,-2995.21240234375,304.1678771972656,0.9316609501838684,0.2704716324806213,0.1904137283563614,293.2148742675781,297.1499938964844,293.1499938964844,0.2471605390310287,-4969.04150390625,304.150146484375,0.9962636828422546,0.3327638506889343,0.3163444995880127,293.34716796875,297.1499938964844,293.1499938964844,0.004972341004759,-1840.576171875,297.7857360839844,0.5193911790847778,0.050000000745058,0.2301398515701294,291.15948486328125,291.1499938964844,266.74334716796875,265.2957763671875,282.8105773925781,293.8465881347656,291.1589050292969,1.0,0.226185455918312,0.8256005644798279,0.8256005644798279,1.0,1.0,-1.0265530347824097,0.4181198477745056,0.608433187007904,0.2318837940692901,0.0,0.0,0.384647399187088,36.85496520996094,43.0,-11.622753143310549,-8628.8564453125,125.75550842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6981201171875,306.7106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.201171875,18000.0,0.0,0.0,0.1922910064458847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952223718166351,0.2952270209789276,-4.654718850360951e-06,0.0,0.0001951509184436,0.0,0.0,13.390788078308104,0.0,0.0,0.0,0.3078681826591491,4.0,0.0,1.0
393420,293.1825256347656,297.1499938964844,293.1499938964844,0.031338520348072,-1085.54150390625,304.1542053222656,0.6028614044189453,0.0752789750695228,0.0691210031509399,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5128154754638672,0.050000000745058,0.0485943369567394,293.322265625,297.1499938964844,293.1499938964844,0.1880448460578918,-2950.558837890625,304.1678771972656,0.914123833179474,0.2664531171321869,0.1876768618822097,293.2201843261719,297.1499938964844,293.1499938964844,0.2445530295372009,-4925.73974609375,304.1543884277344,0.9849579334259032,0.3300329446792602,0.3136367201805115,293.349609375,297.1499938964844,293.1499938964844,0.0049167787656188,-1821.7950439453125,297.7138366699219,0.5128154754638672,0.050000000745058,0.2305106073617935,291.1658935546875,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.8644104003906,291.166748046875,1.0,0.2282847911119461,0.8254649043083191,0.8254649043083191,1.0,1.0,-1.0195419788360596,0.4153080284595489,0.604233980178833,0.2293461412191391,0.0,0.0,0.3822547793388366,38.72231674194336,46.0,5.033173561096191,-8565.4453125,127.30015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6672058105469,306.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.525390625,18000.0,0.0,0.0,0.1904667913913726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934545874595642,0.2934592366218567,-4.650916253012838e-06,0.0,0.0001932995801325,0.0,0.0,13.289395332336426,0.0,0.0,0.0,0.3074436485767364,4.0,0.0,1.0
393480,293.1825256347656,297.1499938964844,293.1499938964844,0.031338520348072,-1085.54150390625,304.1542053222656,0.6028614044189453,0.0752789750695228,0.0691210031509399,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5128154754638672,0.050000000745058,0.0485943369567394,293.322265625,297.1499938964844,293.1499938964844,0.1880448460578918,-2950.558837890625,304.1678771972656,0.914123833179474,0.2664531171321869,0.1876768618822097,293.2201843261719,297.1499938964844,293.1499938964844,0.2445530295372009,-4925.73974609375,304.1543884277344,0.9849579334259032,0.3300329446792602,0.3136367201805115,293.349609375,297.1499938964844,293.1499938964844,0.0049167787656188,-1821.7950439453125,297.7138366699219,0.5128154754638672,0.050000000745058,0.2305106073617935,291.1658935546875,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.8644104003906,291.166748046875,1.0,0.2282847911119461,0.8254649043083191,0.8254649043083191,1.0,1.0,-1.0195419788360596,0.4153080284595489,0.604233980178833,0.2293461412191391,0.0,0.0,0.3822547793388366,38.72231674194336,46.0,5.033173561096191,-8565.4453125,127.30015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6672058105469,306.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.525390625,18000.0,0.0,0.0,0.1904667913913726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934545874595642,0.2934592366218567,-4.650916253012838e-06,0.0,0.0001932995801325,0.0,0.0,13.289395332336426,0.0,0.0,0.0,0.3074436485767364,4.0,0.0,1.0
393540,293.1841125488281,297.1499938964844,293.1499938964844,0.0304728094488382,-1070.7349853515625,304.1542358398437,0.5916473865509033,0.0741335079073906,0.0681886672973632,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5062089562416077,0.050000000745058,0.0486826784908771,293.32061767578125,297.1499938964844,293.1499938964844,0.1845634579658508,-2906.9892578125,304.167724609375,0.8975784778594971,0.2624222040176391,0.1849368661642074,293.2230529785156,297.1499938964844,293.1499938964844,0.2424452155828476,-4891.4130859375,304.1564025878906,0.97215473651886,0.3276716768741607,0.3114523887634277,293.35211181640625,297.1499938964844,293.1499938964844,0.0048617883585393,-1803.4525146484373,297.6390380859375,0.5062089562416077,0.050000000745058,0.2309296727180481,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790283203125,291.1683654785156,1.0,0.2308078110218048,0.8253292441368103,0.8253292441368103,1.0,1.0,-1.0131211280822754,0.4128482043743133,0.6002728939056396,0.2267279177904129,0.0,0.0,0.3795467913150787,40.85089492797852,49.0,2.2853498458862305,-8487.556640625,129.4171905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.634521484375,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.181640625,18000.0,0.0,0.0,0.1887911856174469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903324663639068,0.2903370857238769,-4.641792202164652e-06,0.0,0.0001915990578709,0.0,0.0,13.10477352142334,0.0,0.0,0.0,0.3067003190517425,4.0,0.0,1.0
393600,293.1841125488281,297.1499938964844,293.1499938964844,0.0304728094488382,-1070.7349853515625,304.1542358398437,0.5916473865509033,0.0741335079073906,0.0681886672973632,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5062089562416077,0.050000000745058,0.0486826784908771,293.32061767578125,297.1499938964844,293.1499938964844,0.1845634579658508,-2906.9892578125,304.167724609375,0.8975784778594971,0.2624222040176391,0.1849368661642074,293.2230529785156,297.1499938964844,293.1499938964844,0.2424452155828476,-4891.4130859375,304.1564025878906,0.97215473651886,0.3276716768741607,0.3114523887634277,293.35211181640625,297.1499938964844,293.1499938964844,0.0048617883585393,-1803.4525146484373,297.6390380859375,0.5062089562416077,0.050000000745058,0.2309296727180481,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790283203125,291.1683654785156,1.0,0.2308078110218048,0.8253292441368103,0.8253292441368103,1.0,1.0,-1.0131211280822754,0.4128482043743133,0.6002728939056396,0.2267279177904129,0.0,0.0,0.3795467913150787,40.85089492797852,49.0,2.2853498458862305,-8487.556640625,129.4171905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.634521484375,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.181640625,18000.0,0.0,0.0,0.1887911856174469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903324663639068,0.2903370857238769,-4.641792202164652e-06,0.0,0.0001915990578709,0.0,0.0,13.10477352142334,0.0,0.0,0.0,0.3067003190517425,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296030398458242,-1055.3994140625,304.1542663574219,0.579784095287323,0.0729309916496276,0.0672139450907707,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997477531433105,0.050000000745058,0.0487801432609558,293.3197021484375,297.1499938964844,293.1499938964844,0.181089162826538,-2863.3330078125,304.1676025390625,0.8815895318984985,0.2582871317863464,0.1821651607751846,293.2249755859375,297.1499938964844,293.1499938964844,0.2404740005731582,-4859.5146484375,304.15753173828125,0.9578554034233092,0.3254274129867553,0.3094017505645752,293.3546447753906,297.1499938964844,293.1499938964844,0.0048075397498905,-1785.37744140625,297.56219482421875,0.4997477531433105,0.050000000745058,0.2313920110464096,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.8956604003906,291.16876220703125,1.0,0.2336413562297821,0.8252478837966919,0.8252478837966919,1.0,1.0,-1.0068347454071045,0.4105275869369507,0.596307098865509,0.2239595502614975,0.0,0.0,0.3770418763160705,43.20869445800781,52.0,1.2991750240325928,-8416.08984375,131.9275665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60308837890625,306.6098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0859375,18000.0,0.0,0.0,0.187231183052063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287615418434143,0.2876200675964355,-4.63297828900977e-06,0.0,0.0001900158531498,0.0,0.0,12.942749977111816,0.0,0.0,0.0,0.3060303032398224,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296030398458242,-1055.3994140625,304.1542663574219,0.579784095287323,0.0729309916496276,0.0672139450907707,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997477531433105,0.050000000745058,0.0487801432609558,293.3197021484375,297.1499938964844,293.1499938964844,0.181089162826538,-2863.3330078125,304.1676025390625,0.8815895318984985,0.2582871317863464,0.1821651607751846,293.2249755859375,297.1499938964844,293.1499938964844,0.2404740005731582,-4859.5146484375,304.15753173828125,0.9578554034233092,0.3254274129867553,0.3094017505645752,293.3546447753906,297.1499938964844,293.1499938964844,0.0048075397498905,-1785.37744140625,297.56219482421875,0.4997477531433105,0.050000000745058,0.2313920110464096,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.8956604003906,291.16876220703125,1.0,0.2336413562297821,0.8252478837966919,0.8252478837966919,1.0,1.0,-1.0068347454071045,0.4105275869369507,0.596307098865509,0.2239595502614975,0.0,0.0,0.3770418763160705,43.20869445800781,52.0,1.2991750240325928,-8416.08984375,131.9275665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60308837890625,306.6098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0859375,18000.0,0.0,0.0,0.187231183052063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287615418434143,0.2876200675964355,-4.63297828900977e-06,0.0,0.0001900158531498,0.0,0.0,12.942749977111816,0.0,0.0,0.0,0.3060303032398224,4.0,0.0,1.0
393780,293.1875305175781,297.1499938964844,293.1499938964844,0.0283180885016918,-1039.433837890625,304.1549987792969,0.5675672888755798,0.0716679319739341,0.0661926567554473,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935231804847717,0.050000000745058,0.0488851517438888,293.3201599121094,297.1499938964844,293.1499938964844,0.1774215102195739,-2816.978515625,304.1678466796875,0.8657747507095337,0.2538969814777374,0.1792194992303848,293.225830078125,297.1499938964844,293.1499938964844,0.2386443167924881,-4830.01953125,304.1580505371094,0.9426857233047484,0.3233531415462494,0.3075234591960907,293.35723876953125,297.1499938964844,293.1499938964844,0.004753494169563,-1767.2603759765625,297.4844665527344,0.4935231804847717,0.050000000745058,0.2318901270627975,291.16925048828125,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.9165344238281,291.1692810058594,1.0,0.236696109175682,0.8251665830612183,0.8251665830612183,1.0,1.0,-1.0005425214767456,0.4082695245742798,0.5922729969024658,0.2210326939821243,0.0,0.0,0.3744325935840606,45.7546501159668,55.0,0.8472310304641724,-8344.095703125,134.7198944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2890625,18000.0,0.0,0.0,0.1857736557722091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848208248615265,0.2848254442214966,-4.62430352854426e-06,0.0,0.0001885366509668,0.0,0.0,12.778045654296877,0.0,0.0,0.0,0.3053523898124695,4.0,0.0,1.0
393840,293.1875305175781,297.1499938964844,293.1499938964844,0.0283180885016918,-1039.433837890625,304.1549987792969,0.5675672888755798,0.0716679319739341,0.0661926567554473,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935231804847717,0.050000000745058,0.0488851517438888,293.3201599121094,297.1499938964844,293.1499938964844,0.1774215102195739,-2816.978515625,304.1678466796875,0.8657747507095337,0.2538969814777374,0.1792194992303848,293.225830078125,297.1499938964844,293.1499938964844,0.2386443167924881,-4830.01953125,304.1580505371094,0.9426857233047484,0.3233531415462494,0.3075234591960907,293.35723876953125,297.1499938964844,293.1499938964844,0.004753494169563,-1767.2603759765625,297.4844665527344,0.4935231804847717,0.050000000745058,0.2318901270627975,291.16925048828125,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.9165344238281,291.1692810058594,1.0,0.236696109175682,0.8251665830612183,0.8251665830612183,1.0,1.0,-1.0005425214767456,0.4082695245742798,0.5922729969024658,0.2210326939821243,0.0,0.0,0.3744325935840606,45.7546501159668,55.0,0.8472310304641724,-8344.095703125,134.7198944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2890625,18000.0,0.0,0.0,0.1857736557722091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848208248615265,0.2848254442214966,-4.62430352854426e-06,0.0,0.0001885366509668,0.0,0.0,12.778045654296877,0.0,0.0,0.0,0.3053523898124695,4.0,0.0,1.0
393900,293.1884460449219,297.1499938964844,293.1499938964844,0.0279534291476011,-1031.04736328125,304.1547546386719,0.5614176988601685,0.0710141360759735,0.0656636357307434,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4904931187629699,0.050000000745058,0.0489400066435337,293.3205261230469,297.1499938964844,293.1499938964844,0.1755560785531997,-2793.320068359375,304.1679992675781,0.8581094145774841,0.2516699135303497,0.1777144372463226,293.22613525390625,297.1499938964844,293.1499938964844,0.2377566248178482,-4815.7265625,304.158203125,0.9349725246429444,0.3223304748535156,0.3066135942935943,293.3585510253906,297.1499938964844,293.1499938964844,0.0047263670712709,-1758.13623046875,297.4451599121094,0.4904931187629699,0.050000000745058,0.2321503311395645,291.16943359375,291.1499938964844,266.9083251953125,265.4359436035156,282.9017028808594,293.9276733398437,291.1694641113281,1.0,0.2382845431566238,0.8251259326934814,0.8251259326934814,1.0,1.0,-0.9973869919776917,0.407157301902771,0.5902296900749207,0.2195172905921936,0.0,0.0,0.3731178045272827,47.08618927001953,55.0,0.6768621802330017,-8308.419921875,136.1977081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56036376953125,306.5543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.287109375,18000.0,0.0,0.0,0.185074970126152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834153175354004,0.2834199368953705,-4.619952051143628e-06,0.0,0.0001878275652416,0.0,0.0,12.695589065551758,0.0,0.0,0.0,0.3050130009651184,4.0,0.0,1.0
393960,293.1893615722656,297.1499938964844,293.1499938964844,0.0275922380387783,-1022.530029296875,304.154541015625,0.5552948117256165,0.0703466311097145,0.0651234313845634,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4875019490718841,0.050000000745058,0.0489961504936218,293.3209228515625,297.1499938964844,293.1499938964844,0.1736837774515152,-2769.52099609375,304.1681213378906,0.8506689071655273,0.2494308203458786,0.176200658082962,293.2264404296875,297.1499938964844,293.1499938964844,0.2368708699941635,-4801.46142578125,304.1583251953125,0.9273061752319336,0.3213063478469848,0.3057062029838562,293.35986328125,297.1499938964844,293.1499938964844,0.0046991533599793,-1748.9576416015625,297.4055480957031,0.4875019490718841,0.050000000745058,0.2324166446924209,291.16961669921875,291.1499938964844,266.9266662597656,265.451416015625,282.9109191894531,293.9391174316406,291.1696472167969,1.0,0.2399014979600906,0.8250932693481445,0.8250932693481445,1.0,1.0,-0.9942195415496826,0.4060519933700561,0.5881675481796265,0.2179725766181945,0.0,0.0,0.3717921078205108,48.44985580444336,58.0,0.603037416934967,-8273.017578125,137.71591186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480651855469,306.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.271484375,18000.0,0.0,0.0,0.1843912899494171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820075750350952,0.2820121943950653,-4.615612851921469e-06,0.0,0.0001871337299235,0.0,0.0,12.613283157348633,0.0,0.0,0.0,0.3046741485595703,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.0267671141773462,-1005.1653442382812,304.1544189453125,0.5432693362236023,0.0689713731408119,0.0640095621347427,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815551340579986,0.050000000745058,0.0491115003824234,293.3207397460937,297.1499938964844,293.1499938964844,0.1700096428394317,-2722.68994140625,304.1681823730469,0.8366066217422485,0.2451321929693222,0.1732233464717865,293.22705078125,297.1499938964844,293.1499938964844,0.2350954562425613,-4772.85009765625,304.15850830078125,0.912622570991516,0.3192449510097503,0.3038851916790008,293.3625793457031,297.1499938964844,293.1499938964844,0.0046442244201898,-1730.3604736328125,297.32550048828125,0.4815551340579986,0.050000000745058,0.232963815331459,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266662597656,293.959228515625,291.1698608398437,1.0,0.243197351694107,0.8250280022621155,0.8250280022621155,1.0,1.0,-0.9879181981086732,0.4038870334625244,0.5840311646461487,0.2148220092058181,0.0,0.0,0.3691153526306152,51.254180908203125,46.0,0.1174052134156227,-8203.8544921875,140.85633850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267639160156,306.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2421875,18000.0,0.0,0.0,0.1830579936504364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791761457920074,0.2791807651519775,-4.6069553718552925e-06,0.0,0.0001857805909821,0.0,0.0,12.448620796203612,0.0,0.0,0.0,0.3039964437484741,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0267671141773462,-1005.1653442382812,304.1544189453125,0.5432693362236023,0.0689713731408119,0.0640095621347427,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815551340579986,0.050000000745058,0.0491115003824234,293.3207397460937,297.1499938964844,293.1499938964844,0.1700096428394317,-2722.68994140625,304.1681823730469,0.8366066217422485,0.2451321929693222,0.1732233464717865,293.22705078125,297.1499938964844,293.1499938964844,0.2350954562425613,-4772.85009765625,304.15850830078125,0.912622570991516,0.3192449510097503,0.3038851916790008,293.3625793457031,297.1499938964844,293.1499938964844,0.0046442244201898,-1730.3604736328125,297.32550048828125,0.4815551340579986,0.050000000745058,0.232963815331459,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266662597656,293.959228515625,291.1698608398437,1.0,0.243197351694107,0.8250280022621155,0.8250280022621155,1.0,1.0,-0.9879181981086732,0.4038870334625244,0.5840311646461487,0.2148220092058181,0.0,0.0,0.3691153526306152,51.254180908203125,46.0,0.1174052134156227,-8203.8544921875,140.85633850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267639160156,306.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2421875,18000.0,0.0,0.0,0.1830579936504364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791761457920074,0.2791807651519775,-4.6069553718552925e-06,0.0,0.0001857805909821,0.0,0.0,12.448620796203612,0.0,0.0,0.0,0.3039964437484741,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.0256545078009367,-985.0009155273438,304.15478515625,0.5405079126358032,0.0675766021013259,0.0627305284142494,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.482900470495224,0.050000000745058,0.0490852370858192,293.3176574707031,297.1499938964844,293.1499938964844,0.166698008775711,-2680.395751953125,304.1676330566406,0.8345779776573181,0.2414282113313675,0.1705350577831268,293.22760009765625,297.1499938964844,293.1499938964844,0.2331960499286651,-4742.15234375,304.1588439941406,0.9130920171737672,0.317182719707489,0.3019140362739563,293.3652648925781,297.1499938964844,293.1499938964844,0.0045750876888632,-1706.685546875,297.24432373046875,0.482900470495224,0.050000000745058,0.2328392416238784,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.96832275390625,291.1695861816406,1.0,0.2408599555492401,0.8249626755714417,0.8249626755714417,1.0,1.0,-0.980609655380249,0.4012651741504669,0.5793445110321045,0.2114800065755844,0.0,0.0,0.3665476739406585,50.46225738525391,34.0,0.2409117519855499,-8135.2841796875,137.69284057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096740722656,306.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.42578125,18000.0,0.0,0.0,0.181757390499115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764608263969421,0.2764654159545898,-4.59856164525263e-06,0.0,0.0001844606449594,0.0,0.0,12.291357040405272,0.0,0.0,0.0,0.303348034620285,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.0256545078009367,-985.0009155273438,304.15478515625,0.5405079126358032,0.0675766021013259,0.0627305284142494,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.482900470495224,0.050000000745058,0.0490852370858192,293.3176574707031,297.1499938964844,293.1499938964844,0.166698008775711,-2680.395751953125,304.1676330566406,0.8345779776573181,0.2414282113313675,0.1705350577831268,293.22760009765625,297.1499938964844,293.1499938964844,0.2331960499286651,-4742.15234375,304.1588439941406,0.9130920171737672,0.317182719707489,0.3019140362739563,293.3652648925781,297.1499938964844,293.1499938964844,0.0045750876888632,-1706.685546875,297.24432373046875,0.482900470495224,0.050000000745058,0.2328392416238784,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.96832275390625,291.1695861816406,1.0,0.2408599555492401,0.8249626755714417,0.8249626755714417,1.0,1.0,-0.980609655380249,0.4012651741504669,0.5793445110321045,0.2114800065755844,0.0,0.0,0.3665476739406585,50.46225738525391,34.0,0.2409117519855499,-8135.2841796875,137.69284057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096740722656,306.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.42578125,18000.0,0.0,0.0,0.181757390499115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764608263969421,0.2764654159545898,-4.59856164525263e-06,0.0,0.0001844606449594,0.0,0.0,12.291357040405272,0.0,0.0,0.0,0.303348034620285,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.024508336558938,-963.3978271484376,304.1551208496094,0.5455197095870972,0.0662090182304382,0.0613610297441482,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902574419975281,0.050000000745058,0.0489445701241493,293.3138732910156,297.1499938964844,293.1499938964844,0.1635298281908035,-2639.73779296875,304.16705322265625,0.842278242111206,0.2379492223262787,0.1679772734642028,293.2279357910156,297.1499938964844,293.1499938964844,0.2311708629131317,-4709.30810546875,304.1592712402344,0.9263780117034912,0.3151492476463318,0.2998511493206024,293.3677978515625,297.1499938964844,293.1499938964844,0.0044946200214326,-1678.731689453125,297.1637268066406,0.4902574419975281,0.050000000745058,0.2321719676256179,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.2345435917377472,0.8249125480651855,0.8249125480651855,1.0,1.0,-0.972450315952301,0.3982498347759247,0.574200451374054,0.208008125424385,0.0,0.0,0.3636406064033508,46.765567779541016,25.0,2.183602333068848,-8062.916015625,129.5524444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49774169921875,306.4541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.681640625,18000.0,0.0,0.0,0.1804638355970382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735626399517059,0.2735672295093536,-4.590175649354933e-06,0.0,0.0001831478439271,0.0,0.0,12.125869750976562,0.0,0.0,0.0,0.3026673495769501,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.024508336558938,-963.3978271484376,304.1551208496094,0.5455197095870972,0.0662090182304382,0.0613610297441482,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902574419975281,0.050000000745058,0.0489445701241493,293.3138732910156,297.1499938964844,293.1499938964844,0.1635298281908035,-2639.73779296875,304.16705322265625,0.842278242111206,0.2379492223262787,0.1679772734642028,293.2279357910156,297.1499938964844,293.1499938964844,0.2311708629131317,-4709.30810546875,304.1592712402344,0.9263780117034912,0.3151492476463318,0.2998511493206024,293.3677978515625,297.1499938964844,293.1499938964844,0.0044946200214326,-1678.731689453125,297.1637268066406,0.4902574419975281,0.050000000745058,0.2321719676256179,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.2345435917377472,0.8249125480651855,0.8249125480651855,1.0,1.0,-0.972450315952301,0.3982498347759247,0.574200451374054,0.208008125424385,0.0,0.0,0.3636406064033508,46.765567779541016,25.0,2.183602333068848,-8062.916015625,129.5524444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49774169921875,306.4541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.681640625,18000.0,0.0,0.0,0.1804638355970382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735626399517059,0.2735672295093536,-4.590175649354933e-06,0.0,0.0001831478439271,0.0,0.0,12.125869750976562,0.0,0.0,0.0,0.3026673495769501,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.023373806849122,-941.4082641601562,304.1553039550781,0.555566132068634,0.0648682415485382,0.059970311820507,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013817548751831,0.050000000745058,0.048754759132862,293.3100280761719,297.1499938964844,293.1499938964844,0.1604320853948593,-2599.792236328125,304.1665344238281,0.8564305305480957,0.2345742136240005,0.1654711961746215,293.22808837890625,297.1499938964844,293.1499938964844,0.2291118800640106,-4675.87109375,304.1596069335937,0.9479103684425354,0.3131445050239563,0.2977671921253204,293.3701171875,297.1499938964844,293.1499938964844,0.0044098454527556,-1649.03759765625,297.0832214355469,0.5013817548751831,0.050000000745058,0.2312715947628021,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.9786682128906,291.1737060546875,1.0,0.2263046950101852,0.8248623609542847,0.8248623609542847,1.0,1.0,-0.9639631509780884,0.3950766026973724,0.5688865780830383,0.2045179456472396,0.0,0.0,0.3603548109531402,41.82308197021485,25.0,2.963350534439087,-7986.15380859375,119.41798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4926452636719,306.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.50390625,18000.0,0.0,0.0,0.1791362315416336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702858746051788,0.2702904641628265,-4.580900167638902e-06,0.0,0.000181800496648,0.0,0.0,11.94040298461914,0.0,0.0,0.0,0.3019075691699981,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.023373806849122,-941.4082641601562,304.1553039550781,0.555566132068634,0.0648682415485382,0.059970311820507,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013817548751831,0.050000000745058,0.048754759132862,293.3100280761719,297.1499938964844,293.1499938964844,0.1604320853948593,-2599.792236328125,304.1665344238281,0.8564305305480957,0.2345742136240005,0.1654711961746215,293.22808837890625,297.1499938964844,293.1499938964844,0.2291118800640106,-4675.87109375,304.1596069335937,0.9479103684425354,0.3131445050239563,0.2977671921253204,293.3701171875,297.1499938964844,293.1499938964844,0.0044098454527556,-1649.03759765625,297.0832214355469,0.5013817548751831,0.050000000745058,0.2312715947628021,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.9786682128906,291.1737060546875,1.0,0.2263046950101852,0.8248623609542847,0.8248623609542847,1.0,1.0,-0.9639631509780884,0.3950766026973724,0.5688865780830383,0.2045179456472396,0.0,0.0,0.3603548109531402,41.82308197021485,25.0,2.963350534439087,-7986.15380859375,119.41798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4926452636719,306.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.50390625,18000.0,0.0,0.0,0.1791362315416336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702858746051788,0.2702904641628265,-4.580900167638902e-06,0.0,0.000181800496648,0.0,0.0,11.94040298461914,0.0,0.0,0.0,0.3019075691699981,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.0228371731936931,-930.7774047851562,304.1553039550781,0.5599413514137268,0.0642021596431732,0.0592975728213787,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.506643533706665,0.050000000745058,0.0486769713461399,293.3082580566406,297.1499938964844,293.1499938964844,0.1589250117540359,-2580.30029296875,304.166259765625,0.8628756999969482,0.2328989505767822,0.1642462611198425,293.2281188964844,297.1499938964844,293.1499938964844,0.2281082719564438,-4659.5791015625,304.1596984863281,0.9571938514709472,0.3121485710144043,0.2967503070831299,293.3712158203125,297.1499938964844,293.1499938964844,0.0043693310581147,-1634.8035888671875,297.04278564453125,0.506643533706665,0.050000000745058,0.2309025973081588,291.17449951171875,291.1499938964844,267.0916748046875,265.58984375,282.9599304199219,293.9811096191406,291.1746826171875,1.0,0.2229585349559784,0.8248372673988342,0.8248372673988342,1.0,1.0,-0.9599282741546632,0.3935852646827698,0.5663430094718933,0.2028221487998962,0.0,0.0,0.3586186468601227,39.78815078735352,25.0,2.643303155899048,-7947.89892578125,115.17241668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49285888671875,306.4207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.146484375,18000.0,0.0,0.0,0.178448885679245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685472071170807,0.2685517966747284,-4.5759543354506604e-06,0.0,0.0001811029360396,0.0,0.0,11.842415809631348,0.0,0.0,0.0,0.3015060722827911,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.0223189536482095,-920.3624877929688,304.1552734375,0.563477098941803,0.0635327696800232,0.058636300265789,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5114225745201111,0.050000000745058,0.0486125908792018,293.306640625,297.1499938964844,293.1499938964844,0.1574365198612213,-2561.011962890625,304.166015625,0.8683573007583618,0.2312127351760864,0.1630274206399917,293.2281494140625,297.1499938964844,293.1499938964844,0.2271283417940139,-4643.6796875,304.1596984863281,0.9648813605308532,0.3111523389816284,0.2957479059696197,293.3722839355469,297.1499938964844,293.1499938964844,0.0043303193524479,-1621.095947265625,297.001953125,0.5114225745201111,0.050000000745058,0.2305972129106521,291.175048828125,291.1499938964844,267.1099853515625,265.6051330566406,282.9645080566406,293.9840393066406,291.1750793457031,1.0,0.219976544380188,0.8248323798179626,0.8248323798179626,1.0,1.0,-0.9560245275497437,0.3921517133712768,0.5638728141784668,0.2011670470237732,0.0,0.0,0.3568919003009796,38.09486770629883,25.0,1.7594647407531738,-7910.17138671875,111.54456329345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49462890625,306.4098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.373046875,18000.0,0.0,0.0,0.1777438223361969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667901515960693,0.2667947113513946,-4.570894361677347e-06,0.0,0.000180387389264,0.0,0.0,11.743581771850586,0.0,0.0,0.0,0.3011010587215423,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.0213206019252538,-899.8388671875,304.1551818847656,0.5687682032585144,0.0621845424175262,0.057329885661602,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200023651123047,0.050000000745058,0.0485099777579307,293.3038330078125,297.1499938964844,293.1499938964844,0.1544825881719589,-2522.608154296875,304.16558837890625,0.8772540092468262,0.2278152108192443,0.1605896800756454,293.2282409667969,297.1499938964844,293.1499938964844,0.2252080142498016,-4612.51123046875,304.15966796875,0.9769575595855712,0.3091570734977722,0.2937672138214111,293.37432861328125,297.1499938964844,293.1499938964844,0.0042550875805318,-1594.614990234375,296.91943359375,0.5200023651123047,0.050000000745058,0.2301104515790939,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.9908752441406,291.1752624511719,1.0,0.2149517983198166,0.8248226046562195,0.8248226046562195,1.0,1.0,-0.9484456181526184,0.3893705308437347,0.559075117111206,0.1979646235704422,0.0,0.0,0.3535053730010986,35.374935150146484,25.0,0.6318026185035706,-7837.31201171875,105.49529266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50164794921875,306.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.810546875,18000.0,0.0,0.0,0.1762820482254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263368010520935,0.2633725702762604,-4.560910838335985e-06,0.0,0.0001789038651622,0.0,0.0,11.551755905151367,0.0,0.0,0.0,0.3003126084804535,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.0213206019252538,-899.8388671875,304.1551818847656,0.5687682032585144,0.0621845424175262,0.057329885661602,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200023651123047,0.050000000745058,0.0485099777579307,293.3038330078125,297.1499938964844,293.1499938964844,0.1544825881719589,-2522.608154296875,304.16558837890625,0.8772540092468262,0.2278152108192443,0.1605896800756454,293.2282409667969,297.1499938964844,293.1499938964844,0.2252080142498016,-4612.51123046875,304.15966796875,0.9769575595855712,0.3091570734977722,0.2937672138214111,293.37432861328125,297.1499938964844,293.1499938964844,0.0042550875805318,-1594.614990234375,296.91943359375,0.5200023651123047,0.050000000745058,0.2301104515790939,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.9908752441406,291.1752624511719,1.0,0.2149517983198166,0.8248226046562195,0.8248226046562195,1.0,1.0,-0.9484456181526184,0.3893705308437347,0.559075117111206,0.1979646235704422,0.0,0.0,0.3535053730010986,35.374935150146484,25.0,0.6318026185035706,-7837.31201171875,105.49529266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50164794921875,306.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.810546875,18000.0,0.0,0.0,0.1762820482254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263368010520935,0.2633725702762604,-4.560910838335985e-06,0.0,0.0001789038651622,0.0,0.0,11.551755905151367,0.0,0.0,0.0,0.3003126084804535,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203752182424068,-879.7772216796875,304.155029296875,0.5720194578170776,0.0608546733856201,0.0560517646372318,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272805690765381,0.050000000745058,0.048433743417263,293.30145263671875,297.1499938964844,293.1499938964844,0.1515516340732574,-2484.33056640625,304.165283203125,0.8836256265640259,0.224400445818901,0.1581548601388931,293.228271484375,297.1499938964844,293.1499938964844,0.2233218699693679,-4581.85791015625,304.1595764160156,0.985560417175293,0.3071671426296234,0.2918133437633514,293.37628173828125,297.1499938964844,293.1499938964844,0.0041826530359685,-1569.0186767578125,296.83642578125,0.5272805690765381,0.050000000745058,0.2297488152980804,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.9934387207031,291.1750793457031,1.0,0.2109130471944809,0.8248127698898315,0.8248127698898315,1.0,1.0,-0.94111829996109,0.38666832447052,0.5544499158859253,0.1949219107627868,0.0,0.0,0.3501415550708771,33.32898712158203,25.0,-0.3837727606296539,-7767.2880859375,100.6656723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,306.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.294921875,18000.0,0.0,0.0,0.174760416150093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600118219852447,0.26001638174057,-4.55125382359256e-06,0.0,0.0001773596013663,0.0,0.0,11.36519718170166,0.0,0.0,0.0,0.29954594373703,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203752182424068,-879.7772216796875,304.155029296875,0.5720194578170776,0.0608546733856201,0.0560517646372318,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272805690765381,0.050000000745058,0.048433743417263,293.30145263671875,297.1499938964844,293.1499938964844,0.1515516340732574,-2484.33056640625,304.165283203125,0.8836256265640259,0.224400445818901,0.1581548601388931,293.228271484375,297.1499938964844,293.1499938964844,0.2233218699693679,-4581.85791015625,304.1595764160156,0.985560417175293,0.3071671426296234,0.2918133437633514,293.37628173828125,297.1499938964844,293.1499938964844,0.0041826530359685,-1569.0186767578125,296.83642578125,0.5272805690765381,0.050000000745058,0.2297488152980804,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.9934387207031,291.1750793457031,1.0,0.2109130471944809,0.8248127698898315,0.8248127698898315,1.0,1.0,-0.94111829996109,0.38666832447052,0.5544499158859253,0.1949219107627868,0.0,0.0,0.3501415550708771,33.32898712158203,25.0,-0.3837727606296539,-7767.2880859375,100.6656723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,306.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.294921875,18000.0,0.0,0.0,0.174760416150093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600118219852447,0.26001638174057,-4.55125382359256e-06,0.0,0.0001773596013663,0.0,0.0,11.36519718170166,0.0,0.0,0.0,0.29954594373703,4.0,0.0,1.0
394860,293.1978454589844,297.1499938964844,293.1499938964844,0.0195348784327507,-861.3966674804688,304.1547546386719,0.573901891708374,0.0596369579434394,0.0548742488026618,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333361625671387,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486819833517074,-2446.716064453125,304.1649780273437,0.8878563046455383,0.22100730240345,0.1557420641183853,293.22808837890625,297.1499938964844,293.1499938964844,0.2215189188718795,-4552.564453125,304.1593933105469,0.9916669130325316,0.3052220642566681,0.2899110913276672,293.3778381347656,297.1499938964844,293.1499938964844,0.0041133034974336,-1544.497802734375,296.7528076171875,0.5333361625671387,0.050000000745058,0.2294770330190658,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.98486328125,293.9863586425781,291.1731872558594,1.0,0.2076293230056762,0.8248122930526733,0.8248122930526733,1.0,1.0,-0.9341306686401368,0.3840769529342651,0.5500537157058716,0.1920772045850753,0.0,0.0,0.3471027910709381,31.76993179321289,25.0,-2.3671979904174805,-7702.89111328125,96.74651336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5209655761719,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.53515625,18000.0,0.0,0.0,0.1731980741024017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569112181663513,0.2569157779216766,-4.542150236375164e-06,0.0,0.0001757740392349,0.0,0.0,11.193511009216309,0.0,0.0,0.0,0.2988398969173431,4.0,0.0,1.0
394920,293.1978454589844,297.1499938964844,293.1499938964844,0.0195348784327507,-861.3966674804688,304.1547546386719,0.573901891708374,0.0596369579434394,0.0548742488026618,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333361625671387,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486819833517074,-2446.716064453125,304.1649780273437,0.8878563046455383,0.22100730240345,0.1557420641183853,293.22808837890625,297.1499938964844,293.1499938964844,0.2215189188718795,-4552.564453125,304.1593933105469,0.9916669130325316,0.3052220642566681,0.2899110913276672,293.3778381347656,297.1499938964844,293.1499938964844,0.0041133034974336,-1544.497802734375,296.7528076171875,0.5333361625671387,0.050000000745058,0.2294770330190658,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.98486328125,293.9863586425781,291.1731872558594,1.0,0.2076293230056762,0.8248122930526733,0.8248122930526733,1.0,1.0,-0.9341306686401368,0.3840769529342651,0.5500537157058716,0.1920772045850753,0.0,0.0,0.3471027910709381,31.76993179321289,25.0,-2.3671979904174805,-7702.89111328125,96.74651336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5209655761719,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.53515625,18000.0,0.0,0.0,0.1731980741024017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569112181663513,0.2569157779216766,-4.542150236375164e-06,0.0,0.0001757740392349,0.0,0.0,11.193511009216309,0.0,0.0,0.0,0.2988398969173431,4.0,0.0,1.0
394980,293.1973876953125,297.1499938964844,293.1499938964844,0.0187964215874671,-844.7576904296875,304.1543884277344,0.5747858285903931,0.0585167817771434,0.0538067668676376,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382968783378601,0.050000000745058,0.0483330078423023,293.29718017578125,297.1499938964844,293.1499938964844,0.1458691954612732,-2409.69384765625,304.1646728515625,0.8903136253356934,0.2176503986120224,0.1533634066581726,293.2276611328125,297.1499938964844,293.1499938964844,0.2197857648134231,-4524.37548828125,304.1591491699219,0.9959803223609924,0.3033298552036285,0.2880732417106628,293.37896728515625,297.1499938964844,293.1499938964844,0.0040460643358528,-1520.6378173828125,296.6695556640625,0.5382968783378601,0.050000000745058,0.2292709797620773,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.17108154296875,1.0,0.2049280703067779,0.8248118162155151,0.8248118162155151,1.0,1.0,-0.9274889826774596,0.381588876247406,0.5459000468254089,0.1894533038139343,0.0,0.0,0.3444067537784576,30.56950759887696,25.0,-2.6675126552581787,-7644.25830078125,93.5142059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278015136719,306.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.1716309040784835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542132139205932,0.2542177438735962,-4.534189429250546e-06,0.0,0.0001741835440043,0.0,0.0,11.044882774353027,0.0,0.0,0.0,0.2982263565063476,4.0,0.0,1.0
395040,293.1973876953125,297.1499938964844,293.1499938964844,0.0187964215874671,-844.7576904296875,304.1543884277344,0.5747858285903931,0.0585167817771434,0.0538067668676376,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382968783378601,0.050000000745058,0.0483330078423023,293.29718017578125,297.1499938964844,293.1499938964844,0.1458691954612732,-2409.69384765625,304.1646728515625,0.8903136253356934,0.2176503986120224,0.1533634066581726,293.2276611328125,297.1499938964844,293.1499938964844,0.2197857648134231,-4524.37548828125,304.1591491699219,0.9959803223609924,0.3033298552036285,0.2880732417106628,293.37896728515625,297.1499938964844,293.1499938964844,0.0040460643358528,-1520.6378173828125,296.6695556640625,0.5382968783378601,0.050000000745058,0.2292709797620773,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.17108154296875,1.0,0.2049280703067779,0.8248118162155151,0.8248118162155151,1.0,1.0,-0.9274889826774596,0.381588876247406,0.5459000468254089,0.1894533038139343,0.0,0.0,0.3444067537784576,30.56950759887696,25.0,-2.6675126552581787,-7644.25830078125,93.5142059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278015136719,306.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.1716309040784835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542132139205932,0.2542177438735962,-4.534189429250546e-06,0.0,0.0001741835440043,0.0,0.0,11.044882774353027,0.0,0.0,0.0,0.2982263565063476,4.0,0.0,1.0
