time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184542685747146,-836.8749389648438,304.1542358398437,0.5748830437660217,0.0579814240336418,0.0533020719885826,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5404069423675537,0.050000000745058,0.04831537976861,293.296142578125,297.1499938964844,293.1499938964844,0.1444790512323379,-2391.333251953125,304.1645202636719,0.8909683227539062,0.2159865349531173,0.1521870195865631,293.2273864746094,297.1499938964844,293.1499938964844,0.2189339846372604,-4510.50341796875,304.1590270996094,0.9976137280464172,0.3024004101753235,0.2871751189231872,293.37939453125,297.1499938964844,293.1499938964844,0.0040130987763404,-1508.8870849609375,296.6282958984375,0.5404069423675537,0.050000000745058,0.2291873544454574,291.1705627441406,291.1499938964844,267.2749938964844,265.74176025390625,282.9892272949219,293.97247314453125,291.1703491210937,1.0,0.2037537395954132,0.8248115181922913,0.8248115181922913,1.0,1.0,-0.9242706894874572,0.3803681135177612,0.543902575969696,0.1882262527942657,0.0,0.0,0.3431196808815002,30.075592041015625,25.0,-2.3653454780578613,-7615.8876953125,92.10082244873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,306.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.78125,18000.0,0.0,0.0,0.1708559989929199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529523968696594,0.2529569268226623,-4.530563273874577e-06,0.0,0.0001733971148496,0.0,0.0,10.975913047790527,0.0,0.0,0.0,0.2979421615600586,4.0,0.0,1.0
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181265585124492,-829.21484375,304.154052734375,0.5747277140617371,0.0574589259922504,0.0528124272823333,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5422540903091431,0.050000000745058,0.0483003333210945,293.2951354980469,297.1499938964844,293.1499938964844,0.1431004852056503,-2373.083984375,304.1643981933594,0.8912320733070374,0.2143357247114181,0.15102019906044,293.22705078125,297.1499938964844,293.1499938964844,0.2180078625679016,-4495.35595703125,304.1590881347656,0.9988412857055664,0.3014858365058899,0.2861971855163574,293.3797607421875,297.1499938964844,293.1499938964844,0.0039805411361157,-1497.246337890625,296.5872802734375,0.5422540903091431,0.050000000745058,0.2291159778833389,291.1699523925781,291.1499938964844,267.2933349609375,265.7568359375,282.9916076660156,293.96795654296875,291.1697998046875,1.0,0.2026783525943756,0.8248188495635986,0.8248188495635986,1.0,1.0,-0.9210024476051332,0.3791060447692871,0.541896402835846,0.1870429366827011,0.0,0.0,0.341853529214859,29.64774513244629,25.0,-1.8576065301895144,-7587.3515625,90.79004669189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53009033203125,306.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3046875,18000.0,0.0,0.0,0.1700907498598098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517257034778595,0.2517302334308624,-4.527092187345261e-06,0.0,0.0001726204936858,0.0,0.0,10.909106254577637,0.0,0.0,0.0,0.2976672947406769,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175053849816322,-814.370849609375,304.1537475585937,0.5736401081085205,0.0564437396824359,0.0518690980970859,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451534986495972,0.050000000745058,0.0482774041593074,293.2929077148437,297.1499938964844,293.1499938964844,0.140391394495964,-2337.093017578125,304.16412353515625,0.8906488418579102,0.2111104875802993,0.1487354785203933,293.2257385253906,297.1499938964844,293.1499938964844,0.2155616730451584,-4454.88232421875,304.16015625,0.9990000128746032,0.2997978627681732,0.2835963368415832,293.3802795410156,297.1499938964844,293.1499938964844,0.0039162030443549,-1474.0970458984375,296.50634765625,0.5451534986495972,0.050000000745058,0.2290072292089462,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007496505975723,0.8248333930969238,0.8248333930969238,1.0,1.0,-0.9138597846031188,0.3762415647506714,0.5376182198524475,0.1847410500049591,0.0,0.0,0.3391930162906647,28.971132278442383,25.0,0.4519224762916565,-7526.9072265625,88.35363006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5285949707031,306.3119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1685874015092849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249248132109642,0.2492526471614837,-4.520351467363071e-06,0.0,0.0001710947835817,0.0,0.0,10.775267601013184,0.0,0.0,0.0,0.2971179187297821,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175053849816322,-814.370849609375,304.1537475585937,0.5736401081085205,0.0564437396824359,0.0518690980970859,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451534986495972,0.050000000745058,0.0482774041593074,293.2929077148437,297.1499938964844,293.1499938964844,0.140391394495964,-2337.093017578125,304.16412353515625,0.8906488418579102,0.2111104875802993,0.1487354785203933,293.2257385253906,297.1499938964844,293.1499938964844,0.2155616730451584,-4454.88232421875,304.16015625,0.9990000128746032,0.2997978627681732,0.2835963368415832,293.3802795410156,297.1499938964844,293.1499938964844,0.0039162030443549,-1474.0970458984375,296.50634765625,0.5451534986495972,0.050000000745058,0.2290072292089462,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007496505975723,0.8248333930969238,0.8248333930969238,1.0,1.0,-0.9138597846031188,0.3762415647506714,0.5376182198524475,0.1847410500049591,0.0,0.0,0.3391930162906647,28.971132278442383,25.0,0.4519224762916565,-7526.9072265625,88.35363006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5285949707031,306.3119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1685874015092849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249248132109642,0.2492526471614837,-4.520351467363071e-06,0.0,0.0001710947835817,0.0,0.0,10.775267601013184,0.0,0.0,0.0,0.2971179187297821,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169233307242393,-800.0617065429688,304.1534729003906,0.5719184279441833,0.0554623678326606,0.0509634725749492,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473870038986206,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.1377682834863662,-2302.093505859375,304.1637878417969,0.8891928195953369,0.2079788893461227,0.1465253382921219,293.2236022949219,297.1499938964844,293.1499938964844,0.2130007445812225,-4412.5859375,304.1610107421875,0.9990000128746032,0.2983093857765198,0.2809148132801056,293.380615234375,297.1499938964844,293.1499938964844,0.0038528076838701,-1451.1458740234375,296.4264831542969,0.5473870038986206,0.050000000745058,0.2289260327816009,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990760117769241,0.824847936630249,0.824847936630249,1.0,1.0,-0.9067760705947876,0.3733266294002533,0.5334494709968567,0.182662546634674,0.0,0.0,0.336257129907608,28.44713020324707,25.0,1.1948931217193604,-7462.7412109375,86.19786071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255432128906,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.1671098321676254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465348988771438,0.2465394139289856,-4.513266048888909e-06,0.0,0.0001695952378213,0.0,0.0,10.630091667175291,0.0,0.0,0.0,0.2965257465839386,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169233307242393,-800.0617065429688,304.1534729003906,0.5719184279441833,0.0554623678326606,0.0509634725749492,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473870038986206,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.1377682834863662,-2302.093505859375,304.1637878417969,0.8891928195953369,0.2079788893461227,0.1465253382921219,293.2236022949219,297.1499938964844,293.1499938964844,0.2130007445812225,-4412.5859375,304.1610107421875,0.9990000128746032,0.2983093857765198,0.2809148132801056,293.380615234375,297.1499938964844,293.1499938964844,0.0038528076838701,-1451.1458740234375,296.4264831542969,0.5473870038986206,0.050000000745058,0.2289260327816009,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990760117769241,0.824847936630249,0.824847936630249,1.0,1.0,-0.9067760705947876,0.3733266294002533,0.5334494709968567,0.182662546634674,0.0,0.0,0.336257129907608,28.44713020324707,25.0,1.1948931217193604,-7462.7412109375,86.19786071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255432128906,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.1671098321676254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465348988771438,0.2465394139289856,-4.513266048888909e-06,0.0,0.0001695952378213,0.0,0.0,10.630091667175291,0.0,0.0,0.0,0.2965257465839386,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163769647479057,-786.2799072265625,304.1532287597656,0.5698469281196594,0.054509662091732,0.0500875487923622,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492404699325562,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352217644453048,-2267.989013671875,304.1634216308594,0.8872279524803162,0.2049032896757125,0.1443614810705185,293.22137451171875,297.1499938964844,293.1499938964844,0.2107442170381546,-4375.39404296875,304.1610717773437,0.9990000128746032,0.2968977689743042,0.2785517871379852,293.3807678222656,297.1499938964844,293.1499938964844,0.0037903748452663,-1428.510009765625,296.3464050292969,0.5492404699325562,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.1976088583469391,0.8248851895332336,0.8248851895332336,1.0,1.0,-0.9001956582069397,0.3705635070800781,0.5296322107315063,0.1808905899524688,0.0,0.0,0.3333304226398468,28.015504837036133,25.0,0.4677805006504059,-7399.17529296875,84.30421447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.1656482517719268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437893748283386,0.2437938898801803,-4.505937795329373e-06,0.0,0.0001681119174463,0.0,0.0,10.48359489440918,0.0,0.0,0.0,0.2959275245666504,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163769647479057,-786.2799072265625,304.1532287597656,0.5698469281196594,0.054509662091732,0.0500875487923622,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492404699325562,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352217644453048,-2267.989013671875,304.1634216308594,0.8872279524803162,0.2049032896757125,0.1443614810705185,293.22137451171875,297.1499938964844,293.1499938964844,0.2107442170381546,-4375.39404296875,304.1610717773437,0.9990000128746032,0.2968977689743042,0.2785517871379852,293.3807678222656,297.1499938964844,293.1499938964844,0.0037903748452663,-1428.510009765625,296.3464050292969,0.5492404699325562,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.1976088583469391,0.8248851895332336,0.8248851895332336,1.0,1.0,-0.9001956582069397,0.3705635070800781,0.5296322107315063,0.1808905899524688,0.0,0.0,0.3333304226398468,28.015504837036133,25.0,0.4677805006504059,-7399.17529296875,84.30421447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.1656482517719268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437893748283386,0.2437938898801803,-4.505937795329373e-06,0.0,0.0001681119174463,0.0,0.0,10.48359489440918,0.0,0.0,0.0,0.2959275245666504,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.0158615540713071,-772.9417114257812,304.15301513671875,0.5675164461135864,0.0535826086997985,0.0492377653717994,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508058667182922,0.050000000745058,0.048234935849905,293.2857971191406,297.1499938964844,293.1499938964844,0.1327343732118606,-2234.544189453125,304.1631164550781,0.8848742246627808,0.2018767446279525,0.1422336548566818,293.219482421875,297.1499938964844,293.1499938964844,0.2088364660739898,-4344.0478515625,304.1605529785156,0.9990000128746032,0.2954738736152649,0.2765624821186065,293.3808288574219,297.1499938964844,293.1499938964844,0.0037285471335053,-1406.0413818359375,296.2662658691406,0.5508058667182922,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.9201354980469,291.1714782714844,1.0,0.1963184028863906,0.8249223828315735,0.8249223828315735,1.0,1.0,-0.8941550254821777,0.367959588766098,0.5261954069137573,0.1794461458921432,0.0,0.0,0.3304695188999176,27.65481758117676,25.0,-0.1105502694845199,-7337.67431640625,82.6401138305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1642072051763534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411292940378189,0.2411337941884994,-4.498808266362175e-06,0.0,0.000166649435414,0.0,0.0,10.342323303222656,0.0,0.0,0.0,0.2953495383262634,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.0158615540713071,-772.9417114257812,304.15301513671875,0.5675164461135864,0.0535826086997985,0.0492377653717994,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508058667182922,0.050000000745058,0.048234935849905,293.2857971191406,297.1499938964844,293.1499938964844,0.1327343732118606,-2234.544189453125,304.1631164550781,0.8848742246627808,0.2018767446279525,0.1422336548566818,293.219482421875,297.1499938964844,293.1499938964844,0.2088364660739898,-4344.0478515625,304.1605529785156,0.9990000128746032,0.2954738736152649,0.2765624821186065,293.3808288574219,297.1499938964844,293.1499938964844,0.0037285471335053,-1406.0413818359375,296.2662658691406,0.5508058667182922,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.9201354980469,291.1714782714844,1.0,0.1963184028863906,0.8249223828315735,0.8249223828315735,1.0,1.0,-0.8941550254821777,0.367959588766098,0.5261954069137573,0.1794461458921432,0.0,0.0,0.3304695188999176,27.65481758117676,25.0,-0.1105502694845199,-7337.67431640625,82.6401138305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1642072051763534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411292940378189,0.2411337941884994,-4.498808266362175e-06,0.0,0.000166649435414,0.0,0.0,10.342323303222656,0.0,0.0,0.0,0.2953495383262634,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156141985207796,-766.4157104492188,304.1529235839844,0.5662669539451599,0.0531280897557735,0.0488217920064926,294.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5514941811561584,0.050000000745058,0.0482299514114856,293.2846069335937,297.1499938964844,293.1499938964844,0.1315129697322845,-2218.071044921875,304.1629333496094,0.8835777640342712,0.2003875970840454,0.1411850750446319,293.2187194824219,297.1499938964844,293.1499938964844,0.2079964876174926,-4330.26904296875,304.1601867675781,0.9990000128746032,0.2947441935539245,0.2756901383399963,293.380859375,297.1499938964844,293.1499938964844,0.0036978258285671,-1394.850830078125,296.2262268066406,0.5514941811561584,0.050000000745058,0.2287821173667907,291.17138671875,291.1499938964844,267.4583435058594,265.89166259765625,283.033447265625,293.9154052734375,291.1713256835937,1.0,0.1957315653562545,0.8249409794807434,0.8249409794807434,1.0,1.0,-0.8913158178329468,0.3667048215866089,0.5246109962463379,0.1788490265607834,0.0,0.0,0.3290574848651886,27.497461318969727,25.0,-0.2426528185606002,-7307.5517578125,81.88280487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.515869140625,306.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.552734375,18000.0,0.0,0.0,0.1634968072175979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398287802934646,0.2398332804441452,-4.495350367506035e-06,0.0,0.0001659284753259,0.0,0.0,10.273576736450195,0.0,0.0,0.0,0.2950684130191803,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153738334774971,-759.9934692382812,304.15283203125,0.5649825930595398,0.0526828132569789,0.0484123602509498,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5521360039710999,0.050000000745058,0.0482253357768058,293.2832946777344,297.1499938964844,293.1499938964844,0.1303158849477768,-2201.896484375,304.16278076171875,0.8822446465492249,0.1989408433437347,0.1401555389165878,293.2180480957031,297.1499938964844,293.1499938964844,0.2072131633758545,-4317.42431640625,304.1597595214844,0.9990000128746032,0.2940053343772888,0.2748775780200958,293.3808288574219,297.1499938964844,293.1499938964844,0.0036672474816441,-1383.695068359375,296.18621826171875,0.5521360039710999,0.050000000745058,0.228760227560997,291.1712341308594,291.1499938964844,267.4766540527344,265.9065246582031,283.041015625,293.9102478027344,291.1711730957031,1.0,0.1951761543750763,0.8249695301055908,0.8249695301055908,1.0,1.0,-0.8885816931724548,0.3654734194278717,0.5231082439422607,0.1783365905284881,0.0,0.0,0.3276559710502624,27.351930618286133,25.0,-0.3868640661239624,-7277.87353515625,81.16633605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5132751464844,306.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.326171875,18000.0,0.0,0.0,0.1627934128046035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385438531637191,0.2385483384132385,-4.491952495300211e-06,0.0,0.0001652146165724,0.0,0.0,10.20586109161377,0.0,0.0,0.0,0.2947916388511657,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149221941828727,-747.7081909179688,304.1526184082031,0.5624058246612549,0.0518316105008125,0.0476277247071266,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.553300678730011,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280512660741806,-2171.232177734375,304.16229248046875,0.8796037435531616,0.1961904913187027,0.1382009088993072,293.2169494628906,297.1499938964844,293.1499938964844,0.2057989984750747,-4294.24462890625,304.1588439941406,0.9990000128746032,0.2925088703632355,0.2734048068523407,293.3807373046875,297.1499938964844,293.1499938964844,0.0036065955646336,-1361.5347900390625,296.1061706542969,0.553300678730011,0.050000000745058,0.228720873594284,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567626953125,293.8975524902344,291.1704406738281,1.0,0.1941579729318618,0.8250266313552856,0.8250266313552856,1.0,1.0,-0.8834691047668457,0.363092690706253,0.5203763842582703,0.177581325173378,0.0,0.0,0.3249501883983612,27.09250259399414,25.0,-0.9800109267234802,-7220.4423828125,79.8553695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1614132076501846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360574454069137,0.2360619306564331,-4.485375029616989e-06,0.0,0.0001638138928683,0.0,0.0,10.07529067993164,0.0,0.0,0.0,0.294258177280426,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149221941828727,-747.7081909179688,304.1526184082031,0.5624058246612549,0.0518316105008125,0.0476277247071266,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.553300678730011,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280512660741806,-2171.232177734375,304.16229248046875,0.8796037435531616,0.1961904913187027,0.1382009088993072,293.2169494628906,297.1499938964844,293.1499938964844,0.2057989984750747,-4294.24462890625,304.1588439941406,0.9990000128746032,0.2925088703632355,0.2734048068523407,293.3807373046875,297.1499938964844,293.1499938964844,0.0036065955646336,-1361.5347900390625,296.1061706542969,0.553300678730011,0.050000000745058,0.228720873594284,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567626953125,293.8975524902344,291.1704406738281,1.0,0.1941579729318618,0.8250266313552856,0.8250266313552856,1.0,1.0,-0.8834691047668457,0.363092690706253,0.5203763842582703,0.177581325173378,0.0,0.0,0.3249501883983612,27.09250259399414,25.0,-0.9800109267234802,-7220.4423828125,79.8553695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1614132076501846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360574454069137,0.2360619306564331,-4.485375029616989e-06,0.0,0.0001638138928683,0.0,0.0,10.07529067993164,0.0,0.0,0.0,0.294258177280426,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.014504169113934,-736.0640258789062,304.1524658203125,0.5598129034042358,0.0510204322636127,0.0468839332461357,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543150901794434,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258986741304397,-2141.977783203125,304.1617736816406,0.8769112229347229,0.1935479491949081,0.1363362222909927,293.21612548828125,297.1499938964844,293.1499938964844,0.2045680731534958,-4274.0673828125,304.157958984375,0.9990000128746032,0.2909813523292541,0.2721230983734131,293.3805236816406,297.1499938964844,293.1499938964844,0.0035464612301439,-1339.4969482421875,296.0264587402344,0.5543150901794434,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8854064941406,291.1697998046875,1.0,0.1932501792907714,0.8250836730003357,0.8250836730003357,1.0,1.0,-0.8787509202957153,0.3607754409313202,0.5179754495620728,0.1771931201219558,0.0,0.0,0.3223592936992645,26.872344970703125,25.0,-0.7748358249664307,-7165.13037109375,78.68524932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4995422363281,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.1600769162178039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337150424718856,0.233719527721405,-4.47921456725453e-06,0.0,0.0001624577125767,0.0,0.0,9.952920913696287,0.0,0.0,0.0,0.2937579154968261,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.014504169113934,-736.0640258789062,304.1524658203125,0.5598129034042358,0.0510204322636127,0.0468839332461357,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543150901794434,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258986741304397,-2141.977783203125,304.1617736816406,0.8769112229347229,0.1935479491949081,0.1363362222909927,293.21612548828125,297.1499938964844,293.1499938964844,0.2045680731534958,-4274.0673828125,304.157958984375,0.9990000128746032,0.2909813523292541,0.2721230983734131,293.3805236816406,297.1499938964844,293.1499938964844,0.0035464612301439,-1339.4969482421875,296.0264587402344,0.5543150901794434,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8854064941406,291.1697998046875,1.0,0.1932501792907714,0.8250836730003357,0.8250836730003357,1.0,1.0,-0.8787509202957153,0.3607754409313202,0.5179754495620728,0.1771931201219558,0.0,0.0,0.3223592936992645,26.872344970703125,25.0,-0.7748358249664307,-7165.13037109375,78.68524932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4995422363281,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.1600769162178039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337150424718856,0.233719527721405,-4.47921456725453e-06,0.0,0.0001624577125767,0.0,0.0,9.952920913696287,0.0,0.0,0.0,0.2937579154968261,4.0,0.0,1.0
396060,293.1888427734375,297.1499938964844,293.1499938964844,0.0141092268750071,-724.7964477539062,304.1522827148437,0.557166576385498,0.0502354390919208,0.0461668111383914,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.555201530456543,0.050000000745058,0.0482037179172039,293.2738342285156,297.1499938964844,293.1499938964844,0.1238094940781593,-2113.4638671875,304.1613464355469,0.8741284608840942,0.1909723728895187,0.1345259100198745,293.215576171875,297.1499938964844,293.1499938964844,0.2034797817468643,-4256.2041015625,304.1571350097656,0.9990000128746032,0.2894166111946106,0.2710032165050506,293.3802490234375,297.1499938964844,293.1499938964844,0.0034867075737565,-1317.4986572265625,295.9474182128906,0.555201530456543,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8751220703125,291.169921875,1.0,0.1924316883087158,0.8251451849937439,0.8251451849937439,1.0,1.0,-0.8743308782577515,0.3584879040718078,0.5158429741859436,0.1771281063556671,0.0,0.0,0.3197163045406341,26.68501853942871,25.0,0.1158130764961242,-7109.63037109375,77.62643432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1587855666875839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313881367444992,0.2313926070928573,-4.473282842809567e-06,0.0,0.0001611471525393,0.0,0.0,9.832290649414062,0.0,0.0,0.0,0.2932661175727844,4.0,0.0,1.0
396120,293.1888427734375,297.1499938964844,293.1499938964844,0.0141092268750071,-724.7964477539062,304.1522827148437,0.557166576385498,0.0502354390919208,0.0461668111383914,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.555201530456543,0.050000000745058,0.0482037179172039,293.2738342285156,297.1499938964844,293.1499938964844,0.1238094940781593,-2113.4638671875,304.1613464355469,0.8741284608840942,0.1909723728895187,0.1345259100198745,293.215576171875,297.1499938964844,293.1499938964844,0.2034797817468643,-4256.2041015625,304.1571350097656,0.9990000128746032,0.2894166111946106,0.2710032165050506,293.3802490234375,297.1499938964844,293.1499938964844,0.0034867075737565,-1317.4986572265625,295.9474182128906,0.555201530456543,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8751220703125,291.169921875,1.0,0.1924316883087158,0.8251451849937439,0.8251451849937439,1.0,1.0,-0.8743308782577515,0.3584879040718078,0.5158429741859436,0.1771281063556671,0.0,0.0,0.3197163045406341,26.68501853942871,25.0,0.1158130764961242,-7109.63037109375,77.62643432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1587855666875839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313881367444992,0.2313926070928573,-4.473282842809567e-06,0.0,0.0001611471525393,0.0,0.0,9.832290649414062,0.0,0.0,0.0,0.2932661175727844,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638634234666,-717.8858032226562,304.1442565917969,0.5560386180877686,0.050000000745058,0.0457677841186523,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560490489006042,0.050000000745058,0.0481978617608547,293.27105712890625,297.1499938964844,293.1499938964844,0.1217389479279518,-2085.07666015625,304.1610107421875,0.8712900280952454,0.1883989572525024,0.1327294409275055,293.2152709960937,297.1499938964844,293.1499938964844,0.2024343907833099,-4238.9580078125,304.1565246582031,0.9990000128746032,0.2878170013427734,0.2699323892593384,293.37994384765625,297.1499938964844,293.1499938964844,0.0034271269105374,-1295.47216796875,295.8690490722656,0.5560490489006042,0.050000000745058,0.2286299020051956,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680419921875,291.17071533203125,1.0,0.1916934698820114,0.8252066969871521,0.8252066969871521,1.0,1.0,-0.8703701496124268,0.3563245236873626,0.5140455961227417,0.1773581355810165,0.0,0.0,0.3169232904911041,26.51479148864746,25.0,0.8936425447463989,-7053.083984375,76.68144989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.20703125,18000.0,0.0,0.0,0.157531589269638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228972241282463,0.2289767116308212,-4.467295184440445e-06,0.0,0.0001598745438968,0.0,0.0,9.707955360412598,0.0,0.0,0.0,0.2927609086036682,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638634234666,-717.8858032226562,304.1442565917969,0.5560386180877686,0.050000000745058,0.0457677841186523,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560490489006042,0.050000000745058,0.0481978617608547,293.27105712890625,297.1499938964844,293.1499938964844,0.1217389479279518,-2085.07666015625,304.1610107421875,0.8712900280952454,0.1883989572525024,0.1327294409275055,293.2152709960937,297.1499938964844,293.1499938964844,0.2024343907833099,-4238.9580078125,304.1565246582031,0.9990000128746032,0.2878170013427734,0.2699323892593384,293.37994384765625,297.1499938964844,293.1499938964844,0.0034271269105374,-1295.47216796875,295.8690490722656,0.5560490489006042,0.050000000745058,0.2286299020051956,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680419921875,291.17071533203125,1.0,0.1916934698820114,0.8252066969871521,0.8252066969871521,1.0,1.0,-0.8703701496124268,0.3563245236873626,0.5140455961227417,0.1773581355810165,0.0,0.0,0.3169232904911041,26.51479148864746,25.0,0.8936425447463989,-7053.083984375,76.68144989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.20703125,18000.0,0.0,0.0,0.157531589269638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228972241282463,0.2289767116308212,-4.467295184440445e-06,0.0,0.0001598745438968,0.0,0.0,9.707955360412598,0.0,0.0,0.0,0.2927609086036682,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138474656268954,-717.52490234375,304.1376342773437,0.5564740300178528,0.050000000745058,0.045766782015562,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5564755201339722,0.050000000745058,0.0481949336826801,293.2698974609375,297.1499938964844,293.1499938964844,0.1206985861063003,-2070.76708984375,304.1609191894531,0.869843602180481,0.1870971918106079,0.1318229436874389,293.21514892578125,297.1499938964844,293.1499938964844,0.2019118517637252,-4230.310546875,304.1562805175781,0.9990000128746032,0.287014752626419,0.2693933248519897,293.3797912597656,297.1499938964844,293.1499938964844,0.0033974356483668,-1284.47607421875,295.8299255371094,0.5564755201339722,0.050000000745058,0.2286160141229629,291.1709899902344,291.1499938964844,267.6514892578125,266.0483703613281,283.1451721191406,293.8665466308594,291.1710510253906,1.0,0.1913553178310394,0.8252374529838562,0.8252374529838562,1.0,1.0,-0.8686139583587646,0.3553134500980377,0.5133004784584045,0.1775912046432495,0.0,0.0,0.3154856860637665,26.43348503112793,25.0,0.9639710783958436,-7024.517578125,76.25602722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774169921875,306.1064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.376953125,18000.0,0.0,0.0,0.1569158285856247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277272343635559,0.227731704711914,-4.464226549316663e-06,0.0,0.0001592496264493,0.0,0.0,9.644132614135742,0.0,0.0,0.0,0.2925020456314087,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138272447511553,-717.07470703125,304.1306457519531,0.5568702220916748,0.050000000745058,0.0457644946873188,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5568702816963196,0.050000000745058,0.0481922328472137,293.2688293457031,297.1499938964844,293.1499938964844,0.1196529194712638,-2056.35302734375,304.16082763671875,0.8683336973190308,0.1857876032590866,0.1309101432561874,293.2150573730469,297.1499938964844,293.1499938964844,0.2014251500368118,-4222.259765625,304.1560363769531,0.9990000128746032,0.2862070202827453,0.2688941657543182,293.379638671875,297.1499938964844,293.1499938964844,0.0033677869942039,-1273.4793701171875,295.7908020019531,0.5568702816963196,0.050000000745058,0.2286031991243362,291.17138671875,291.1499938964844,267.6739807128906,266.0668029785156,283.1634216308594,293.8660888671875,291.1715087890625,1.0,0.1910342723131179,0.8252754807472229,0.8252754807472229,1.0,1.0,-0.8668980002403259,0.3542998433113098,0.5125981569290161,0.1778849959373474,0.0,0.0,0.3140167891979217,26.35943984985352,25.0,1.225321888923645,-6995.60791015625,75.84966278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,306.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.51171875,18000.0,0.0,0.0,0.1563052237033844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264682650566101,0.2264727354049682,-4.461129719857127e-06,0.0,0.0001586299185873,0.0,0.0,9.579755783081056,0.0,0.0,0.0,0.2922407984733581,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.0137849543243646,-716.1168823242188,304.1160888671875,0.5575776100158691,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5575776100158691,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175464615225792,-2027.2177734375,304.1607360839844,0.86515212059021,0.1831473410129547,0.1290698945522308,293.21502685546875,297.1499938964844,293.1499938964844,0.2005283385515213,-4207.4111328125,304.155517578125,0.9990000128746032,0.2845637500286102,0.2679873704910278,293.37939453125,297.1499938964844,293.1499938964844,0.0033085427712649,-1251.44140625,295.712890625,0.5575776100158691,0.050000000745058,0.2285803705453872,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.86724853515625,291.17303466796875,1.0,0.1904360949993133,0.8253514766693115,0.8253514766693115,1.0,1.0,-0.8635626435279846,0.3522539734840393,0.5113086700439453,0.1786452829837799,0.0,0.0,0.3108909726142883,26.23030471801757,25.0,2.063257932662964,-6935.90234375,75.08519744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.1550907790660858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238402962684631,0.2238447368144989,-4.454792360775173e-06,0.0,0.0001573974150232,0.0,0.0,9.446110725402832,0.0,0.0,0.0,0.2916993200778961,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.0137849543243646,-716.1168823242188,304.1160888671875,0.5575776100158691,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5575776100158691,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175464615225792,-2027.2177734375,304.1607360839844,0.86515212059021,0.1831473410129547,0.1290698945522308,293.21502685546875,297.1499938964844,293.1499938964844,0.2005283385515213,-4207.4111328125,304.155517578125,0.9990000128746032,0.2845637500286102,0.2679873704910278,293.37939453125,297.1499938964844,293.1499938964844,0.0033085427712649,-1251.44140625,295.712890625,0.5575776100158691,0.050000000745058,0.2285803705453872,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.86724853515625,291.17303466796875,1.0,0.1904360949993133,0.8253514766693115,0.8253514766693115,1.0,1.0,-0.8635626435279846,0.3522539734840393,0.5113086700439453,0.1786452829837799,0.0,0.0,0.3108909726142883,26.23030471801757,25.0,2.063257932662964,-6935.90234375,75.08519744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.1550907790660858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238402962684631,0.2238447368144989,-4.454792360775173e-06,0.0,0.0001573974150232,0.0,0.0,9.446110725402832,0.0,0.0,0.0,0.2916993200778961,4.0,0.0,1.0
396540,293.1888427734375,297.1499938964844,293.1499938964844,0.0137416468933224,-715.1231689453125,304.1011047363281,0.5581731200218201,0.050000000745058,0.0457561127841472,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581731200218201,0.050000000745058,0.0481833927333354,293.2655639648437,297.1499938964844,293.1499938964844,0.1154220476746559,-1997.70654296875,304.16070556640625,0.8617550134658813,0.1804782152175903,0.1272096186876297,293.2152099609375,297.1499938964844,293.1499938964844,0.1996955275535583,-4193.587890625,304.1550598144531,0.9990000128746032,0.2828786969184875,0.2671544551849365,293.37921142578125,297.1499938964844,293.1499938964844,0.0032493788748979,-1229.3641357421875,295.6352844238281,0.5581731200218201,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702392578125,291.17498779296875,1.0,0.1898891031742096,0.8254274725914001,0.8254274725914001,1.0,1.0,-0.860298216342926,0.3501600921154022,0.5101381540298462,0.179616704583168,0.0,0.0,0.3074645698070526,26.125736236572266,25.0,2.6374192237854004,-6872.86865234375,74.37349700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1538672745227813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209960222244262,0.2210004776716232,-4.448069830687018e-06,0.0,0.0001561557292006,0.0,0.0,9.30245876312256,0.0,0.0,0.0,0.2911189496517181,4.0,0.0,1.0
396600,293.1888427734375,297.1499938964844,293.1499938964844,0.0137416468933224,-715.1231689453125,304.1011047363281,0.5581731200218201,0.050000000745058,0.0457561127841472,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581731200218201,0.050000000745058,0.0481833927333354,293.2655639648437,297.1499938964844,293.1499938964844,0.1154220476746559,-1997.70654296875,304.16070556640625,0.8617550134658813,0.1804782152175903,0.1272096186876297,293.2152099609375,297.1499938964844,293.1499938964844,0.1996955275535583,-4193.587890625,304.1550598144531,0.9990000128746032,0.2828786969184875,0.2671544551849365,293.37921142578125,297.1499938964844,293.1499938964844,0.0032493788748979,-1229.3641357421875,295.6352844238281,0.5581731200218201,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702392578125,291.17498779296875,1.0,0.1898891031742096,0.8254274725914001,0.8254274725914001,1.0,1.0,-0.860298216342926,0.3501600921154022,0.5101381540298462,0.179616704583168,0.0,0.0,0.3074645698070526,26.125736236572266,25.0,2.6374192237854004,-6872.86865234375,74.37349700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1538672745227813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209960222244262,0.2210004776716232,-4.448069830687018e-06,0.0,0.0001561557292006,0.0,0.0,9.30245876312256,0.0,0.0,0.0,0.2911189496517181,4.0,0.0,1.0
396660,293.1890563964844,297.1499938964844,293.1499938964844,0.013702368363738,-714.2271118164062,304.0869140625,0.5586531162261963,0.050000000745058,0.0457530468702316,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586531162261963,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133066266775131,-1968.21044921875,304.16064453125,0.8581797480583191,0.1778177618980407,0.1253454834222793,293.2153625488281,297.1499938964844,293.1499938964844,0.1988548040390014,-4179.583984375,304.15478515625,0.9990000128746032,0.2811973690986633,0.2662972211837768,293.37890625,297.1499938964844,293.1499938964844,0.0031908000819385,-1207.4827880859375,295.557861328125,0.5586531162261963,0.050000000745058,0.2285459488630294,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646850585937,291.1763610839844,1.0,0.1893809735774994,0.8255106210708618,0.8255106210708618,1.0,1.0,-0.8570061922073364,0.3479794263839721,0.5090267658233643,0.1807670444250106,0.0,0.0,0.3038393557071686,26.044713973999023,25.0,1.7323193550109863,-6808.45654296875,73.69573211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69921875,18000.0,0.0,0.0,0.1526133418083191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179803401231765,0.2179847955703735,-4.440946213435382e-06,0.0,0.000154883149662,0.0,0.0,9.150962829589844,0.0,0.0,0.0,0.2905076444149017,4.0,0.0,1.0
396720,293.1890563964844,297.1499938964844,293.1499938964844,0.013702368363738,-714.2271118164062,304.0869140625,0.5586531162261963,0.050000000745058,0.0457530468702316,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586531162261963,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133066266775131,-1968.21044921875,304.16064453125,0.8581797480583191,0.1778177618980407,0.1253454834222793,293.2153625488281,297.1499938964844,293.1499938964844,0.1988548040390014,-4179.583984375,304.15478515625,0.9990000128746032,0.2811973690986633,0.2662972211837768,293.37890625,297.1499938964844,293.1499938964844,0.0031908000819385,-1207.4827880859375,295.557861328125,0.5586531162261963,0.050000000745058,0.2285459488630294,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646850585937,291.1763610839844,1.0,0.1893809735774994,0.8255106210708618,0.8255106210708618,1.0,1.0,-0.8570061922073364,0.3479794263839721,0.5090267658233643,0.1807670444250106,0.0,0.0,0.3038393557071686,26.044713973999023,25.0,1.7323193550109863,-6808.45654296875,73.69573211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69921875,18000.0,0.0,0.0,0.1526133418083191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179803401231765,0.2179847955703735,-4.440946213435382e-06,0.0,0.000154883149662,0.0,0.0,9.150962829589844,0.0,0.0,0.0,0.2905076444149017,4.0,0.0,1.0
396780,293.1884155273437,297.1499938964844,293.1499938964844,0.0136717800050973,-713.5556640625,304.07501220703125,0.5590113997459412,0.050000000745058,0.0457507669925689,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590113997459412,0.050000000745058,0.0481777600944042,293.26275634765625,297.1499938964844,293.1499938964844,0.1112563014030456,-1939.5360107421875,304.1605224609375,0.8545228838920593,0.1752244383096695,0.1235209256410598,293.21502685546875,297.1499938964844,293.1499938964844,0.1979149281978607,-4163.861328125,304.1547546386719,0.9988443851470948,0.2796086370944977,0.2652963101863861,293.3781433105469,297.1499938964844,293.1499938964844,0.0031337132677435,-1186.180419921875,295.4808349609375,0.5590113997459412,0.050000000745058,0.2285345494747162,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.8493347167969,291.1764221191406,1.0,0.1889010518789291,0.8255937695503235,0.8255937695503235,1.0,1.0,-0.853596031665802,0.3456792533397674,0.5079167485237122,0.1820567101240158,0.0,0.0,0.3002945184707641,25.98665809631348,25.0,0.3910297453403473,-6745.447265625,73.03547668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.1513195037841797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150145471096038,0.2150189727544784,-4.4337934923532885e-06,0.0,0.0001535700575914,0.0,0.0,9.002487182617188,0.0,0.0,0.0,0.2899072468280792,4.0,0.0,1.0
396840,293.1884155273437,297.1499938964844,293.1499938964844,0.0136717800050973,-713.5556640625,304.07501220703125,0.5590113997459412,0.050000000745058,0.0457507669925689,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590113997459412,0.050000000745058,0.0481777600944042,293.26275634765625,297.1499938964844,293.1499938964844,0.1112563014030456,-1939.5360107421875,304.1605224609375,0.8545228838920593,0.1752244383096695,0.1235209256410598,293.21502685546875,297.1499938964844,293.1499938964844,0.1979149281978607,-4163.861328125,304.1547546386719,0.9988443851470948,0.2796086370944977,0.2652963101863861,293.3781433105469,297.1499938964844,293.1499938964844,0.0031337132677435,-1186.180419921875,295.4808349609375,0.5590113997459412,0.050000000745058,0.2285345494747162,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.8493347167969,291.1764221191406,1.0,0.1889010518789291,0.8255937695503235,0.8255937695503235,1.0,1.0,-0.853596031665802,0.3456792533397674,0.5079167485237122,0.1820567101240158,0.0,0.0,0.3002945184707641,25.98665809631348,25.0,0.3910297453403473,-6745.447265625,73.03547668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.1513195037841797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150145471096038,0.2150189727544784,-4.4337934923532885e-06,0.0,0.0001535700575914,0.0,0.0,9.002487182617188,0.0,0.0,0.0,0.2899072468280792,4.0,0.0,1.0
