time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136591168120503,-713.278564453125,304.0700378417969,0.5591437816619873,0.050000000745058,0.0457499250769615,294.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5591437816619873,0.050000000745058,0.0481768772006034,293.2619323730469,297.1499938964844,293.1499938964844,0.1102573201060295,-1925.5272216796875,304.1604309082031,0.8526780009269714,0.1739575713872909,0.1226293444633483,293.214599609375,297.1499938964844,293.1499938964844,0.1973753869533538,-4154.79345703125,304.1548767089844,0.9984645247459412,0.2788685858249664,0.2647152841091156,293.3775939941406,297.1499938964844,293.1499938964844,0.0031056760344654,-1175.7064208984375,295.4429016113281,0.5591437816619873,0.050000000745058,0.2285303622484207,291.1764221191406,291.1499938964844,267.9040832519531,266.25701904296875,283.35211181640625,293.839599609375,291.1764221191406,1.0,0.1886685192584991,0.8256353139877319,0.8256353139877319,1.0,1.0,-0.8518220782279968,0.3444769382476806,0.5073451399803162,0.1827397644519806,0.0,0.0,0.2985341846942901,25.96592140197754,25.0,0.2665908634662628,-6714.40234375,72.70729064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693298339844,305.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.064453125,18000.0,0.0,0.0,0.1506580412387848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135691195726394,0.213573545217514,-4.430326953297481e-06,0.0,0.00015289876319,0.0,0.0,8.930451393127441,0.0,0.0,0.0,0.289615660905838,4.0,0.0,1.0
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136478208005428,-713.028076171875,304.0655822753906,0.5592523217201233,0.050000000745058,0.0457492358982563,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5592523217201233,0.050000000745058,0.0481761507689952,293.2610778808594,297.1499938964844,293.1499938964844,0.109273687005043,-1911.706787109375,304.1603088378906,0.8508310914039612,0.1727093011140823,0.1217510253190994,293.2139892578125,297.1499938964844,293.1499938964844,0.1967917382717132,-4144.96630859375,304.1550598144531,0.99801367521286,0.2781686782836914,0.2640874087810516,293.3768920898437,297.1499938964844,293.1499938964844,0.0030780113302171,-1165.3577880859375,295.4054870605469,0.5592523217201233,0.050000000745058,0.2285269200801849,291.1765441894531,291.1499938964844,267.9322509765625,266.2803955078125,283.3722839355469,293.8290405273437,291.17657470703125,1.0,0.1884393393993377,0.8256890177726746,0.8256890177726746,1.0,1.0,-0.8500087857246399,0.3432463109493255,0.5067625045776367,0.1834429055452346,0.0,0.0,0.2967534959316253,25.94936752319336,25.0,0.3549020290374756,-6683.24853515625,72.37964630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47216796875,305.9444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.951171875,18000.0,0.0,0.0,0.1499878168106079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121242582798004,0.212128683924675,-4.426909526955569e-06,0.0,0.0001522185630165,0.0,0.0,8.858724594116211,0.0,0.0,0.0,0.2893257737159729,4.0,0.0,1.0
397020,293.1849365234375,297.1499938964844,293.1499938964844,0.0136291058734059,-712.6072387695312,304.0583190917969,0.5594651103019714,0.050000000745058,0.0457478873431682,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594651103019714,0.050000000745058,0.0481747314333915,293.2593078613281,297.1499938964844,293.1499938964844,0.1073495000600814,-1884.5941162109373,304.1600952148437,0.8472037315368652,0.1702587008476257,0.1200292184948921,293.2123718261719,297.1499938964844,293.1499938964844,0.1956275999546051,-4125.37451171875,304.1553039550781,0.9971031546592712,0.276878297328949,0.2628404796123504,293.37518310546875,297.1499938964844,293.1499938964844,0.0030235801823437,-1144.9678955078125,295.3319702148437,0.5594651103019714,0.050000000745058,0.2285201698541641,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.8064270019531,291.17694091796875,1.0,0.187991514801979,0.825796365737915,0.825796365737915,1.0,1.0,-0.8464345335960388,0.3407860696315765,0.5056484341621399,0.1849111020565033,0.0,0.0,0.2931353747844696,25.91861724853516,25.0,0.3281625807285309,-6620.14599609375,71.73960876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.896484375,18000.0,0.0,0.0,0.1486207693815231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092145085334777,0.2092189192771911,-4.420125605975045e-06,0.0,0.0001508311834186,0.0,0.0,8.71502685546875,0.0,0.0,0.0,0.2887463569641113,4.0,0.0,1.0
397080,293.1849365234375,297.1499938964844,293.1499938964844,0.0136291058734059,-712.6072387695312,304.0583190917969,0.5594651103019714,0.050000000745058,0.0457478873431682,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594651103019714,0.050000000745058,0.0481747314333915,293.2593078613281,297.1499938964844,293.1499938964844,0.1073495000600814,-1884.5941162109373,304.1600952148437,0.8472037315368652,0.1702587008476257,0.1200292184948921,293.2123718261719,297.1499938964844,293.1499938964844,0.1956275999546051,-4125.37451171875,304.1553039550781,0.9971031546592712,0.276878297328949,0.2628404796123504,293.37518310546875,297.1499938964844,293.1499938964844,0.0030235801823437,-1144.9678955078125,295.3319702148437,0.5594651103019714,0.050000000745058,0.2285201698541641,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.8064270019531,291.17694091796875,1.0,0.187991514801979,0.825796365737915,0.825796365737915,1.0,1.0,-0.8464345335960388,0.3407860696315765,0.5056484341621399,0.1849111020565033,0.0,0.0,0.2931353747844696,25.91861724853516,25.0,0.3281625807285309,-6620.14599609375,71.73960876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.896484375,18000.0,0.0,0.0,0.1486207693815231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092145085334777,0.2092189192771911,-4.420125605975045e-06,0.0,0.0001508311834186,0.0,0.0,8.71502685546875,0.0,0.0,0.0,0.2887463569641113,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.0136155541986227,-712.3016967773438,304.05303955078125,0.5597015619277954,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5597015619277954,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054722443222999,-1858.04345703125,304.15985107421875,0.8436718583106995,0.1678525507450103,0.1183415278792381,293.2104187011719,297.1499938964844,293.1499938964844,0.1945594996213913,-4107.43359375,304.1553039550781,0.9963012337684632,0.2756948471069336,0.2616999447345733,293.3730773925781,297.1499938964844,293.1499938964844,0.0029707152862101,-1125.1439208984375,295.2599792480469,0.5597015619277954,0.050000000745058,0.228512704372406,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.78350830078125,291.17724609375,1.0,0.1875594556331634,0.8259037733078003,0.8259037733078003,1.0,1.0,-0.8430277705192566,0.3383898138999939,0.5046380162239075,0.1864333301782608,0.0,0.0,0.2895186245441437,25.88616180419922,25.0,0.9177907705307008,-6561.638671875,71.12881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.630859375,18000.0,0.0,0.0,0.1472212821245193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063363194465637,0.2063407301902771,-4.413443548401119e-06,0.0,0.0001494108873885,0.0,0.0,8.5736722946167,0.0,0.0,0.0,0.2881767451763153,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.0136155541986227,-712.3016967773438,304.05303955078125,0.5597015619277954,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5597015619277954,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054722443222999,-1858.04345703125,304.15985107421875,0.8436718583106995,0.1678525507450103,0.1183415278792381,293.2104187011719,297.1499938964844,293.1499938964844,0.1945594996213913,-4107.43359375,304.1553039550781,0.9963012337684632,0.2756948471069336,0.2616999447345733,293.3730773925781,297.1499938964844,293.1499938964844,0.0029707152862101,-1125.1439208984375,295.2599792480469,0.5597015619277954,0.050000000745058,0.228512704372406,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.78350830078125,291.17724609375,1.0,0.1875594556331634,0.8259037733078003,0.8259037733078003,1.0,1.0,-0.8430277705192566,0.3383898138999939,0.5046380162239075,0.1864333301782608,0.0,0.0,0.2895186245441437,25.88616180419922,25.0,0.9177907705307008,-6561.638671875,71.12881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.630859375,18000.0,0.0,0.0,0.1472212821245193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063363194465637,0.2063407301902771,-4.413443548401119e-06,0.0,0.0001494108873885,0.0,0.0,8.5736722946167,0.0,0.0,0.0,0.2881767451763153,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031284928321,-711.951416015625,304.0495910644531,0.5599387288093567,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599387288093567,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.1036081314086914,-1831.541259765625,304.15966796875,0.8401874899864197,0.1654818058013916,0.1166797429323196,293.20831298828125,297.1499938964844,293.1499938964844,0.1935206800699234,-4089.92919921875,304.1552734375,0.995563805103302,0.274592250585556,0.2606405019760132,293.3706970214844,297.1499938964844,293.1499938964844,0.0029184038285166,-1105.395751953125,295.1911926269531,0.5599387288093567,0.050000000745058,0.2285052239894867,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.7610778808594,291.18023681640625,1.0,0.1871428787708282,0.8260306715965271,0.8260306715965271,1.0,1.0,-0.8397494554519653,0.336065411567688,0.5036840438842773,0.1879429370164871,0.0,0.0,0.285401314496994,25.854284286499023,25.0,3.613793849945069,-6505.9814453125,70.54360961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.81640625,18000.0,0.0,0.0,0.1458211243152618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203241765499115,0.2032461613416671,-4.406675543577876e-06,0.0,0.0001479898928664,0.0,0.0,8.423263549804688,0.0,0.0,0.0,0.2875734865665436,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031284928321,-711.951416015625,304.0495910644531,0.5599387288093567,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599387288093567,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.1036081314086914,-1831.541259765625,304.15966796875,0.8401874899864197,0.1654818058013916,0.1166797429323196,293.20831298828125,297.1499938964844,293.1499938964844,0.1935206800699234,-4089.92919921875,304.1552734375,0.995563805103302,0.274592250585556,0.2606405019760132,293.3706970214844,297.1499938964844,293.1499938964844,0.0029184038285166,-1105.395751953125,295.1911926269531,0.5599387288093567,0.050000000745058,0.2285052239894867,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.7610778808594,291.18023681640625,1.0,0.1871428787708282,0.8260306715965271,0.8260306715965271,1.0,1.0,-0.8397494554519653,0.336065411567688,0.5036840438842773,0.1879429370164871,0.0,0.0,0.285401314496994,25.854284286499023,25.0,3.613793849945069,-6505.9814453125,70.54360961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.81640625,18000.0,0.0,0.0,0.1458211243152618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203241765499115,0.2032461613416671,-4.406675543577876e-06,0.0,0.0001479898928664,0.0,0.0,8.423263549804688,0.0,0.0,0.0,0.2875734865665436,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0135973310098052,-711.79638671875,304.0477600097656,0.5601622462272644,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601622462272644,0.050000000745058,0.0481700934469699,293.25408935546875,297.1499938964844,293.1499938964844,0.10179303586483,-1805.6632080078125,304.15948486328125,0.8367228507995605,0.1631420850753784,0.1150402501225471,293.20611572265625,297.1499938964844,293.1499938964844,0.1925752311944961,-4074.049560546875,304.15509033203125,0.9948650598526,0.2735588550567627,0.2596487998962402,293.3681335449219,297.1499938964844,293.1499938964844,0.0028671317268162,-1086.0965576171875,295.1229553222656,0.5601622462272644,0.050000000745058,0.2284981906414032,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.1805419921875,1.0,0.1867412030696869,0.8261575102806091,0.8261575102806091,1.0,1.0,-0.8365799188613892,0.3338309228420257,0.502748966217041,0.1893665641546249,0.0,0.0,0.2811014354228973,25.823848724365234,25.0,-1.2363404035568235,-6433.25634765625,69.98164367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.494384765625,305.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.45703125,18000.0,0.0,0.0,0.1444122195243835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19986392557621,0.1998683214187622,-4.399237695906777e-06,0.0,0.0001465600507799,0.0,0.0,8.25991153717041,0.0,0.0,0.0,0.2869220376014709,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0135973310098052,-711.79638671875,304.0477600097656,0.5601622462272644,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601622462272644,0.050000000745058,0.0481700934469699,293.25408935546875,297.1499938964844,293.1499938964844,0.10179303586483,-1805.6632080078125,304.15948486328125,0.8367228507995605,0.1631420850753784,0.1150402501225471,293.20611572265625,297.1499938964844,293.1499938964844,0.1925752311944961,-4074.049560546875,304.15509033203125,0.9948650598526,0.2735588550567627,0.2596487998962402,293.3681335449219,297.1499938964844,293.1499938964844,0.0028671317268162,-1086.0965576171875,295.1229553222656,0.5601622462272644,0.050000000745058,0.2284981906414032,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.1805419921875,1.0,0.1867412030696869,0.8261575102806091,0.8261575102806091,1.0,1.0,-0.8365799188613892,0.3338309228420257,0.502748966217041,0.1893665641546249,0.0,0.0,0.2811014354228973,25.823848724365234,25.0,-1.2363404035568235,-6433.25634765625,69.98164367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.494384765625,305.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.45703125,18000.0,0.0,0.0,0.1444122195243835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19986392557621,0.1998683214187622,-4.399237695906777e-06,0.0,0.0001465600507799,0.0,0.0,8.25991153717041,0.0,0.0,0.0,0.2869220376014709,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136005105450749,-711.94580078125,304.04736328125,0.5602657198905945,0.050000000745058,0.0457428358495235,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5602657198905945,0.050000000745058,0.0481694117188453,293.2532958984375,297.1499938964844,293.1499938964844,0.1009276881814003,-1793.3375244140625,304.1593322753906,0.8349922299385071,0.1619836539030075,0.1142284423112869,293.2050170898437,297.1499938964844,293.1499938964844,0.192183256149292,-4067.5546875,304.1548767089844,0.9945249557495116,0.2730658948421478,0.2591758966445923,293.36676025390625,297.1499938964844,293.1499938964844,0.0028424472548067,-1076.9400634765625,295.0868835449219,0.5602657198905945,0.050000000745058,0.2284949421882629,291.17822265625,291.1499938964844,268.20233154296875,266.5051574707031,283.5576477050781,293.729248046875,291.1771240234375,1.0,0.1865456849336624,0.8262209892272949,0.8262209892272949,1.0,1.0,-0.8350327014923096,0.3327551186084747,0.5022775530815125,0.1900231093168258,0.0,0.0,0.2794972658157348,25.809223175048828,25.0,-5.549431800842285,-6398.15625,69.70880889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981689453125,305.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.638671875,18000.0,0.0,0.0,0.1436818391084671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984409540891647,0.1984453499317169,-4.395662472234108e-06,0.0,0.000145818805322,0.0,0.0,8.190587997436523,0.0,0.0,0.0,0.2866425514221191,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0136048607528209,-712.1260375976562,304.0473327636719,0.5603622794151306,0.050000000745058,0.0457422323524951,294.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5603622794151306,0.050000000745058,0.048168770968914,293.2524719238281,297.1499938964844,293.1499938964844,0.1000715270638465,-1781.1209716796875,304.1591796875,0.8332609534263611,0.1608332991600036,0.1134221404790878,293.2038879394531,297.1499938964844,293.1499938964844,0.1918086558580398,-4061.348876953125,304.1546630859375,0.9941888451576232,0.2725878953933716,0.2587175369262695,293.3653869628906,297.1499938964844,293.1499938964844,0.0028181560337543,-1067.9327392578125,295.0507507324219,0.5603622794151306,0.050000000745058,0.2284919172525406,291.1748046875,291.1499938964844,268.23370361328125,266.5312805175781,283.57763671875,293.7193603515625,291.1739807128906,1.0,0.1863536238670349,0.8262901306152344,0.8262901306152344,1.0,1.0,-0.8335098624229431,0.3317117691040039,0.5017980933189392,0.1906312555074691,0.0,0.0,0.2781933546066284,25.794979095458984,25.0,-6.581749439239502,-6369.5390625,69.44123077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50225830078125,305.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.216796875,18000.0,0.0,0.0,0.142940267920494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973340064287185,0.1973384022712707,-4.392665232444415e-06,0.0,0.0001450661948183,0.0,0.0,8.136397361755371,0.0,0.0,0.0,0.2864193022251129,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.013610515743494,-712.3114013671875,304.0481872558594,0.5605299472808838,0.050000000745058,0.045741181820631,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605299472808838,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983461737632751,-1756.3775634765625,304.15899658203125,0.82978755235672,0.1585551649332046,0.1118258237838745,293.2016906738281,297.1499938964844,293.1499938964844,0.1910281181335449,-4048.2890625,304.1544189453125,0.9935192465782166,0.271670252084732,0.2578392922878265,293.3625183105469,297.1499938964844,293.1499938964844,0.0027697051409631,-1049.7869873046875,294.9820861816406,0.5605299472808838,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6161193847656,293.7007141113281,291.171875,1.0,0.1859792917966842,0.8264284729957581,0.8264284729957581,1.0,1.0,-0.8305312395095825,0.3297322988510132,0.5007989406585693,0.1916680634021759,0.0,0.0,0.2755129039287567,25.767702102661133,25.0,-2.9943597316741943,-6319.646484375,68.92082214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.1414720118045807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195338025689125,0.195342406630516,-4.387886292533949e-06,0.0,0.0001435761078028,0.0,0.0,8.040078163146973,0.0,0.0,0.0,0.2860261797904968,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.013610515743494,-712.3114013671875,304.0481872558594,0.5605299472808838,0.050000000745058,0.045741181820631,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605299472808838,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983461737632751,-1756.3775634765625,304.15899658203125,0.82978755235672,0.1585551649332046,0.1118258237838745,293.2016906738281,297.1499938964844,293.1499938964844,0.1910281181335449,-4048.2890625,304.1544189453125,0.9935192465782166,0.271670252084732,0.2578392922878265,293.3625183105469,297.1499938964844,293.1499938964844,0.0027697051409631,-1049.7869873046875,294.9820861816406,0.5605299472808838,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6161193847656,293.7007141113281,291.171875,1.0,0.1859792917966842,0.8264284729957581,0.8264284729957581,1.0,1.0,-0.8305312395095825,0.3297322988510132,0.5007989406585693,0.1916680634021759,0.0,0.0,0.2755129039287567,25.767702102661133,25.0,-2.9943597316741943,-6319.646484375,68.92082214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.1414720118045807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195338025689125,0.195342406630516,-4.387886292533949e-06,0.0,0.0001435761078028,0.0,0.0,8.040078163146973,0.0,0.0,0.0,0.2860261797904968,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136152021586894,-712.4058227539062,304.0500793457031,0.5606558322906494,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606558322906494,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966252014040947,-1731.5872802734375,304.15887451171875,0.8262805938720703,0.1563048660755157,0.1102495416998863,293.1995544433594,297.1499938964844,293.1499938964844,0.190243661403656,-4035.083740234375,304.1542663574219,0.992836058139801,0.2707947492599487,0.2570036947727203,293.35968017578125,297.1499938964844,293.1499938964844,0.0027217075694352,-1031.6905517578125,294.9164733886719,0.5606558322906494,0.050000000745058,0.2284827381372451,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.172119140625,1.0,0.1856173127889633,0.8265668749809265,0.8265668749809265,1.0,1.0,-0.8276301026344299,0.3279079794883728,0.4997221529483795,0.1924212127923965,0.0,0.0,0.2725646197795868,25.74237823486328,25.0,-0.5337980389595032,-6269.68212890625,68.41841125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400565057992935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931751072406768,0.1931794881820678,-4.38326969742775e-06,0.0,0.0001421395427314,0.0,0.0,7.937073707580566,0.0,0.0,0.0,0.2856152057647705,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136152021586894,-712.4058227539062,304.0500793457031,0.5606558322906494,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606558322906494,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966252014040947,-1731.5872802734375,304.15887451171875,0.8262805938720703,0.1563048660755157,0.1102495416998863,293.1995544433594,297.1499938964844,293.1499938964844,0.190243661403656,-4035.083740234375,304.1542663574219,0.992836058139801,0.2707947492599487,0.2570036947727203,293.35968017578125,297.1499938964844,293.1499938964844,0.0027217075694352,-1031.6905517578125,294.9164733886719,0.5606558322906494,0.050000000745058,0.2284827381372451,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.172119140625,1.0,0.1856173127889633,0.8265668749809265,0.8265668749809265,1.0,1.0,-0.8276301026344299,0.3279079794883728,0.4997221529483795,0.1924212127923965,0.0,0.0,0.2725646197795868,25.74237823486328,25.0,-0.5337980389595032,-6269.68212890625,68.41841125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400565057992935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931751072406768,0.1931794881820678,-4.38326969742775e-06,0.0,0.0001421395427314,0.0,0.0,7.937073707580566,0.0,0.0,0.0,0.2856152057647705,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136226620525121,-712.5799560546875,304.0527038574219,0.5607353448867798,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607353448867798,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949347466230392,-1707.1903076171875,304.1587219238281,0.8227230310440063,0.154082179069519,0.1086925566196441,293.197509765625,297.1499938964844,293.1499938964844,0.189502328634262,-4022.611572265625,304.1540832519531,0.9921249151229858,0.2699521780014038,0.2562015652656555,293.3569030761719,297.1499938964844,293.1499938964844,0.002674326300621,-1013.8388061523438,294.8512878417969,0.5607353448867798,0.050000000745058,0.2284802794456482,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.6685791015625,291.1715087890625,1.0,0.1852667331695556,0.8267107009887695,0.8267107009887695,1.0,1.0,-0.8247947096824646,0.3262440264225006,0.498550683259964,0.1928652971982956,0.0,0.0,0.2696857154369354,25.71916580200196,25.0,-1.0296685695648191,-6218.76220703125,67.9321060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.1387017667293548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910121291875839,0.1910165101289749,-4.378544872452039e-06,0.0,0.0001407646632287,0.0,0.0,7.834256649017334,0.0,0.0,0.0,0.2852048873901367,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136226620525121,-712.5799560546875,304.0527038574219,0.5607353448867798,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607353448867798,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949347466230392,-1707.1903076171875,304.1587219238281,0.8227230310440063,0.154082179069519,0.1086925566196441,293.197509765625,297.1499938964844,293.1499938964844,0.189502328634262,-4022.611572265625,304.1540832519531,0.9921249151229858,0.2699521780014038,0.2562015652656555,293.3569030761719,297.1499938964844,293.1499938964844,0.002674326300621,-1013.8388061523438,294.8512878417969,0.5607353448867798,0.050000000745058,0.2284802794456482,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.6685791015625,291.1715087890625,1.0,0.1852667331695556,0.8267107009887695,0.8267107009887695,1.0,1.0,-0.8247947096824646,0.3262440264225006,0.498550683259964,0.1928652971982956,0.0,0.0,0.2696857154369354,25.71916580200196,25.0,-1.0296685695648191,-6218.76220703125,67.9321060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.1387017667293548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910121291875839,0.1910165101289749,-4.378544872452039e-06,0.0,0.0001407646632287,0.0,0.0,7.834256649017334,0.0,0.0,0.0,0.2852048873901367,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136326253414154,-712.8327026367188,304.0558166503906,0.5607713460922241,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607713460922241,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.0932768881320953,-1683.2369384765625,304.1585998535156,0.8191087245941162,0.1518905013799667,0.1071566939353942,293.19561767578125,297.1499938964844,293.1499938964844,0.1888009905815124,-4010.8203125,304.1539001464844,0.9913816452026368,0.2691353261470794,0.2554256021976471,293.354248046875,297.1499938964844,293.1499938964844,0.0026274966076016,-996.2147827148438,294.7861022949219,0.5607713460922241,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551818847656,291.17010498046875,1.0,0.1849265694618225,0.8268545866012573,0.8268545866012573,1.0,1.0,-0.8220183253288269,0.3247280120849609,0.4972903132438659,0.1930225938558578,0.0,0.0,0.2670657634735107,25.69795608520508,25.0,-1.7504000663757324,-6170.857421875,67.46048736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1374159157276153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189044564962387,0.189048945903778,-4.374126547190826e-06,0.0,0.0001394596765749,0.0,0.0,7.740854263305664,0.0,0.0,0.0,0.2848302721977234,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136326253414154,-712.8327026367188,304.0558166503906,0.5607713460922241,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607713460922241,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.0932768881320953,-1683.2369384765625,304.1585998535156,0.8191087245941162,0.1518905013799667,0.1071566939353942,293.19561767578125,297.1499938964844,293.1499938964844,0.1888009905815124,-4010.8203125,304.1539001464844,0.9913816452026368,0.2691353261470794,0.2554256021976471,293.354248046875,297.1499938964844,293.1499938964844,0.0026274966076016,-996.2147827148438,294.7861022949219,0.5607713460922241,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551818847656,291.17010498046875,1.0,0.1849265694618225,0.8268545866012573,0.8268545866012573,1.0,1.0,-0.8220183253288269,0.3247280120849609,0.4972903132438659,0.1930225938558578,0.0,0.0,0.2670657634735107,25.69795608520508,25.0,-1.7504000663757324,-6170.857421875,67.46048736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1374159157276153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189044564962387,0.189048945903778,-4.374126547190826e-06,0.0,0.0001394596765749,0.0,0.0,7.740854263305664,0.0,0.0,0.0,0.2848302721977234,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136380949988961,-712.9718627929688,304.0575256347656,0.5607763528823853,0.050000000745058,0.0457396581768989,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5607763528823853,0.050000000745058,0.048166062682867,293.2458190917969,297.1499938964844,293.1499938964844,0.0924586951732635,-1671.4071044921875,304.15850830078125,0.8172808289527893,0.1508075445890426,0.1063976362347602,293.1947326660156,297.1499938964844,293.1499938964844,0.1884595900774002,-4005.076904296875,304.15380859375,0.9909998178482056,0.2687349915504455,0.2550457715988159,293.3529663085937,297.1499938964844,293.1499938964844,0.0026042619720101,-987.4686279296876,294.753662109375,0.5607763528823853,0.050000000745058,0.2284790575504303,291.1695861816406,291.1499938964844,268.5215759277344,266.77069091796875,283.7298889160156,293.6490783691406,291.1693420410156,1.0,0.1847601979970932,0.8269265294075012,0.8269265294075012,1.0,1.0,-0.8206512928009033,0.3240149915218353,0.496636301279068,0.1930183917284011,0.0,0.0,0.265841394662857,25.68804359436035,25.0,-1.9380385875701904,-6147.99169921875,67.2298812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843444824219,305.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.423828125,18000.0,0.0,0.0,0.1368038058280944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881332248449325,0.1881375908851623,-4.372084731585346e-06,0.0,0.0001388384698657,0.0,0.0,7.697707653045654,0.0,0.0,0.0,0.2846571505069732,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136437909677624,-713.1158447265625,304.0592956542969,0.560775637626648,0.050000000745058,0.0457396656274795,294.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.560775637626648,0.050000000745058,0.0481660701334476,293.2451171875,297.1499938964844,293.1499938964844,0.0916467607021331,-1659.663818359375,304.158447265625,0.815438449382782,0.1497328728437423,0.1056442111730575,293.19384765625,297.1499938964844,293.1499938964844,0.1881225258111953,-3999.40234375,304.1537170410156,0.9906136989593506,0.2683392763137817,0.2546703517436981,293.3517150878906,297.1499938964844,293.1499938964844,0.0025811346713453,-978.7597045898438,294.7213439941406,0.560775637626648,0.050000000745058,0.2284791022539138,291.1688232421875,291.1499938964844,268.5537109375,266.79736328125,283.7439270019531,293.6431884765625,291.1685791015625,1.0,0.1845959424972534,0.8269991874694824,0.8269991874694824,1.0,1.0,-0.8192965388298035,0.3233219683170318,0.495974600315094,0.1929813623428344,0.0,0.0,0.2646650373935699,25.67851829528809,25.0,-2.012144088745117,-6125.7119140625,67.0023422241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47735595703125,305.6603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.009765625,18000.0,0.0,0.0,0.1362122893333435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872621029615402,0.18726646900177,-4.370139777165605e-06,0.0,0.0001382381597068,0.0,0.0,7.6565399169921875,0.0,0.0,0.0,0.2844920456409454,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557696387171,-713.4120483398438,304.0631408691406,0.5607641339302063,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607641339302063,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900435149669647,-1636.4697265625,304.1582946777344,0.8117145895957947,0.1476161330938339,0.1041575968265533,293.19219970703125,297.1499938964844,293.1499938964844,0.1874594539403915,-3988.226318359375,304.1535949707031,0.989837408065796,0.2675630450248718,0.2539335787296295,293.3493347167969,297.1499938964844,293.1499938964844,0.0025351662188768,-961.4352416992188,294.6571655273437,0.5607641339302063,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6318054199219,291.1672668457031,1.0,0.1842739582061767,0.8271444439888,0.8271444439888,1.0,1.0,-0.8166288137435913,0.3219794631004333,0.4946493506431579,0.1928549706935882,0.0,0.0,0.2624355554580688,25.660415649414062,25.0,-1.8227051496505733,-6082.73583984375,66.55680084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30859375,18000.0,0.0,0.0,0.1350975632667541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185628741979599,0.1856331080198288,-4.366526809462812e-06,0.0,0.0001371068501612,0.0,0.0,7.579575061798096,0.0,0.0,0.0,0.2841836810111999,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557696387171,-713.4120483398438,304.0631408691406,0.5607641339302063,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607641339302063,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900435149669647,-1636.4697265625,304.1582946777344,0.8117145895957947,0.1476161330938339,0.1041575968265533,293.19219970703125,297.1499938964844,293.1499938964844,0.1874594539403915,-3988.226318359375,304.1535949707031,0.989837408065796,0.2675630450248718,0.2539335787296295,293.3493347167969,297.1499938964844,293.1499938964844,0.0025351662188768,-961.4352416992188,294.6571655273437,0.5607641339302063,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6318054199219,291.1672668457031,1.0,0.1842739582061767,0.8271444439888,0.8271444439888,1.0,1.0,-0.8166288137435913,0.3219794631004333,0.4946493506431579,0.1928549706935882,0.0,0.0,0.2624355554580688,25.660415649414062,25.0,-1.8227051496505733,-6082.73583984375,66.55680084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30859375,18000.0,0.0,0.0,0.1350975632667541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185628741979599,0.1856331080198288,-4.366526809462812e-06,0.0,0.0001371068501612,0.0,0.0,7.579575061798096,0.0,0.0,0.0,0.2841836810111999,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.0136693157255649,-713.7377319335938,304.0675964355469,0.5607617497444153,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607617497444153,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885104611515998,-1614.3026123046875,304.1580810546875,0.808050274848938,0.1456246525049209,0.1027384176850318,293.19061279296875,297.1499938964844,293.1499938964844,0.186817854642868,-3977.400390625,304.1534729003906,0.9890894889831544,0.2668173313140869,0.2532220184803009,293.3470153808594,297.1499938964844,293.1499938964844,0.0024895905517041,-944.2437133789062,294.5936584472656,0.5607617497444153,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.6186218261719,291.1660461425781,1.0,0.1839613616466522,0.8272896409034729,0.8272896409034729,1.0,1.0,-0.8140717148780823,0.320712685585022,0.4933590292930603,0.1926864832639694,0.0,0.0,0.2603490352630615,25.64071273803711,25.0,-1.803219199180603,-6042.00537109375,66.12850952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.1340758949518203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841117441654205,0.1841161102056503,-4.363210791780148e-06,0.0,0.0001360699825454,0.0,0.0,7.508353233337402,0.0,0.0,0.0,0.2838988900184631,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.0136693157255649,-713.7377319335938,304.0675964355469,0.5607617497444153,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607617497444153,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885104611515998,-1614.3026123046875,304.1580810546875,0.808050274848938,0.1456246525049209,0.1027384176850318,293.19061279296875,297.1499938964844,293.1499938964844,0.186817854642868,-3977.400390625,304.1534729003906,0.9890894889831544,0.2668173313140869,0.2532220184803009,293.3470153808594,297.1499938964844,293.1499938964844,0.0024895905517041,-944.2437133789062,294.5936584472656,0.5607617497444153,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.6186218261719,291.1660461425781,1.0,0.1839613616466522,0.8272896409034729,0.8272896409034729,1.0,1.0,-0.8140717148780823,0.320712685585022,0.4933590292930603,0.1926864832639694,0.0,0.0,0.2603490352630615,25.64071273803711,25.0,-1.803219199180603,-6042.00537109375,66.12850952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.1340758949518203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841117441654205,0.1841161102056503,-4.363210791780148e-06,0.0,0.0001360699825454,0.0,0.0,7.508353233337402,0.0,0.0,0.0,0.2838988900184631,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136856958270072,-714.1323852539062,304.0730285644531,0.5607889890670776,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607889890670776,0.050000000745058,0.0481660105288028,293.2394104003906,297.1499938964844,293.1499938964844,0.0870967358350753,-1593.8909912109375,304.1577453613281,0.8045785427093506,0.1437829136848449,0.1014294624328613,293.18902587890625,297.1499938964844,293.1499938964844,0.1862155497074127,-3967.24462890625,304.1533203125,0.9884076118469238,0.2661115229129791,0.252547025680542,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446286261081,-927.286865234375,294.5306091308594,0.5607889890670776,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.60302734375,291.1644897460937,1.0,0.183660551905632,0.8274384140968323,0.8274384140968323,1.0,1.0,-0.8116892576217651,0.3195432424545288,0.4921460151672363,0.1925060898065567,0.0,0.0,0.258486807346344,25.617021560668945,25.0,-2.1222939491271973,-6004.44775390625,65.72388458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1331498920917511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827477365732193,0.1827521026134491,-4.360194907349069e-06,0.0,0.000135130205308,0.0,0.0,7.44441556930542,0.0,0.0,0.0,0.2836430370807647,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136856958270072,-714.1323852539062,304.0730285644531,0.5607889890670776,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607889890670776,0.050000000745058,0.0481660105288028,293.2394104003906,297.1499938964844,293.1499938964844,0.0870967358350753,-1593.8909912109375,304.1577453613281,0.8045785427093506,0.1437829136848449,0.1014294624328613,293.18902587890625,297.1499938964844,293.1499938964844,0.1862155497074127,-3967.24462890625,304.1533203125,0.9884076118469238,0.2661115229129791,0.252547025680542,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446286261081,-927.286865234375,294.5306091308594,0.5607889890670776,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.60302734375,291.1644897460937,1.0,0.183660551905632,0.8274384140968323,0.8274384140968323,1.0,1.0,-0.8116892576217651,0.3195432424545288,0.4921460151672363,0.1925060898065567,0.0,0.0,0.258486807346344,25.617021560668945,25.0,-2.1222939491271973,-6004.44775390625,65.72388458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1331498920917511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827477365732193,0.1827521026134491,-4.360194907349069e-06,0.0,0.000135130205308,0.0,0.0,7.44441556930542,0.0,0.0,0.0,0.2836430370807647,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137043492868542,-714.5729370117188,304.0793762207031,0.5608288049697876,0.050000000745058,0.0457393713295459,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608288049697876,0.050000000745058,0.0481657572090625,293.2367858886719,297.1499938964844,293.1499938964844,0.0857659429311752,-1574.6988525390625,304.1573791503906,0.8012725710868835,0.1420481503009796,0.1001991331577301,293.1874694824219,297.1499938964844,293.1499938964844,0.1856443285942077,-3957.607177734375,304.1531677246094,0.987771213054657,0.2654414176940918,0.2519067525863647,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002478457987,-910.53857421875,294.4683837890625,0.5608288049697876,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,293.5869445800781,291.1630554199219,1.0,0.1833721101284027,0.8275871276855469,0.8275871276855469,1.0,1.0,-0.8094421625137329,0.3184474110603332,0.490994781255722,0.1923206150531768,0.0,0.0,0.2568282783031463,25.59203720092773,25.0,-1.9398366212844849,-5969.97998046875,65.3402328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.1323213726282119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815483123064041,0.1815526783466339,-4.357541001809295e-06,0.0,0.0001342893665423,0.0,0.0,7.388313770294189,0.0,0.0,0.0,0.2834182381629944,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137043492868542,-714.5729370117188,304.0793762207031,0.5608288049697876,0.050000000745058,0.0457393713295459,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608288049697876,0.050000000745058,0.0481657572090625,293.2367858886719,297.1499938964844,293.1499938964844,0.0857659429311752,-1574.6988525390625,304.1573791503906,0.8012725710868835,0.1420481503009796,0.1001991331577301,293.1874694824219,297.1499938964844,293.1499938964844,0.1856443285942077,-3957.607177734375,304.1531677246094,0.987771213054657,0.2654414176940918,0.2519067525863647,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002478457987,-910.53857421875,294.4683837890625,0.5608288049697876,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,293.5869445800781,291.1630554199219,1.0,0.1833721101284027,0.8275871276855469,0.8275871276855469,1.0,1.0,-0.8094421625137329,0.3184474110603332,0.490994781255722,0.1923206150531768,0.0,0.0,0.2568282783031463,25.59203720092773,25.0,-1.9398366212844849,-5969.97998046875,65.3402328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.1323213726282119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815483123064041,0.1815526783466339,-4.357541001809295e-06,0.0,0.0001342893665423,0.0,0.0,7.388313770294189,0.0,0.0,0.0,0.2834182381629944,4.0,0.0,1.0
