time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137143302708864,-714.8029174804688,304.0828857421875,0.5608530640602112,0.050000000745058,0.045739222317934,294.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5608530640602112,0.050000000745058,0.0481656044721603,293.2353820800781,297.1499938964844,293.1499938964844,0.0851307958364486,-1565.547119140625,304.1571960449219,0.7996936440467834,0.1412249952554702,0.0996135026216507,293.1866760253906,297.1499938964844,293.1499938964844,0.1853675097227096,-3952.931640625,304.1531066894531,0.9874688386917114,0.2651187479496002,0.2515985667705536,293.34136962890625,297.1499938964844,293.1499938964844,0.0023782451171427,-902.2275390625,294.4376525878906,0.5608530640602112,0.050000000745058,0.228476881980896,291.16265869140625,291.1499938964844,268.83721923828125,267.03173828125,283.8502502441406,293.5788269042969,291.1624755859375,1.0,0.183232694864273,0.8276615142822266,0.8276615142822266,1.0,1.0,-0.8083682060241699,0.3179244995117187,0.4904437065124511,0.1922307163476944,0.0,0.0,0.2560481131076813,25.579214096069336,25.0,-1.7303991317749023,-5953.61962890625,65.15621948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897399902344,305.5282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.056640625,18000.0,0.0,0.0,0.1319435089826584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809916049242019,0.1809959709644317,-4.356328645371832e-06,0.0,0.0001339058944722,0.0,0.0,7.362345695495605,0.0,0.0,0.0,0.2833143770694732,4.0,0.0,1.0
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137247610837221,-715.0401000976562,304.08660888671875,0.5608811974525452,0.050000000745058,0.0457390509545803,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5608811974525452,0.050000000745058,0.0481654219329357,293.2339172363281,297.1499938964844,293.1499938964844,0.0845185741782188,-1556.732421875,304.1570129394531,0.7981734275817871,0.1404353231191635,0.0990500375628471,293.1859436035156,297.1499938964844,293.1499938964844,0.1850963830947876,-3948.34912109375,304.15301513671875,0.987177848815918,0.2648040056228637,0.2512978613376617,293.3402404785156,297.1499938964844,293.1499938964844,0.0023563983850181,-893.9713134765625,294.4071960449219,0.5608811974525452,0.050000000745058,0.2284760326147079,291.1621398925781,291.1499938964844,268.8676452636719,267.0567626953125,283.8602294921875,293.57061767578125,291.1619873046875,1.0,0.183096557855606,0.8277373313903809,0.8277373313903809,1.0,1.0,-0.8073295950889587,0.3174181580543518,0.4899114370346069,0.1921461373567581,0.0,0.0,0.2552933394908905,25.566082000732425,25.0,-1.5263525247573853,-5937.7490234375,64.97760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,305.5147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84375,18000.0,0.0,0.0,0.1315885931253433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180455669760704,0.1804600208997726,-4.355172222858528e-06,0.0,0.0001335457054665,0.0,0.0,7.3373870849609375,0.0,0.0,0.0,0.2832147181034088,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.013746983371675,-715.5385131835938,304.0946960449219,0.560952365398407,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.560952365398407,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.0833713412284851,-1540.23681640625,304.1565856933594,0.7953367233276367,0.138966903090477,0.0979967266321182,293.1844482421875,297.1499938964844,293.1499938964844,0.1845714449882507,-3939.470458984375,304.15289306640625,0.9866333603858948,0.2641966640949249,0.2507175207138061,293.3379821777344,297.1499938964844,293.1499938964844,0.0023130704648792,-877.5875854492188,294.346923828125,0.560952365398407,0.050000000745058,0.2284738570451736,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.1828342378139495,0.8278889060020447,0.8278889060020447,1.0,1.0,-0.8053652048110962,0.316454529762268,0.4889106750488281,0.1920024156570434,0.0,0.0,0.2538524270057678,25.538583755493164,25.0,-1.2132421731948853,-5907.4326171875,64.63706970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1309411823749542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794375777244568,0.1794419288635254,-4.352992164058378e-06,0.0,0.0001328886573901,0.0,0.0,7.290063858032227,0.0,0.0,0.0,0.2830260097980499,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.013746983371675,-715.5385131835938,304.0946960449219,0.560952365398407,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.560952365398407,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.0833713412284851,-1540.23681640625,304.1565856933594,0.7953367233276367,0.138966903090477,0.0979967266321182,293.1844482421875,297.1499938964844,293.1499938964844,0.1845714449882507,-3939.470458984375,304.15289306640625,0.9866333603858948,0.2641966640949249,0.2507175207138061,293.3379821777344,297.1499938964844,293.1499938964844,0.0023130704648792,-877.5875854492188,294.346923828125,0.560952365398407,0.050000000745058,0.2284738570451736,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.1828342378139495,0.8278889060020447,0.8278889060020447,1.0,1.0,-0.8053652048110962,0.316454529762268,0.4889106750488281,0.1920024156570434,0.0,0.0,0.2538524270057678,25.538583755493164,25.0,-1.2132421731948853,-5907.4326171875,64.63706970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1309411823749542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794375777244568,0.1794419288635254,-4.352992164058378e-06,0.0,0.0001328886573901,0.0,0.0,7.290063858032227,0.0,0.0,0.0,0.2830260097980499,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137711185961961,-716.0731811523438,304.10357666015625,0.5610495805740356,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610495805740356,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823457911610603,-1525.5225830078125,304.1560974121094,0.7928311824798584,0.1376708596944809,0.0970581248402595,293.1829833984375,297.1499938964844,293.1499938964844,0.184070274233818,-3930.987060546875,304.1527709960937,0.9861460328102112,0.263618141412735,0.2501643896102905,293.3357238769531,297.1499938964844,293.1499938964844,0.0022702757269144,-861.397216796875,294.2875061035156,0.5610495805740356,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.182586133480072,0.8280404806137085,0.8280404806137085,1.0,1.0,-0.8035697937011719,0.3155589401721954,0.4880108535289764,0.1919097602367401,0.0,0.0,0.2525006234645843,25.508878707885746,25.0,-1.0488324165344238,-5879.1005859375,64.3206558227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1303698122501373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784869730472564,0.178491324186325,-4.3509671741048805e-06,0.0,0.0001323087781202,0.0,0.0,7.245970249176025,0.0,0.0,0.0,0.2828503549098968,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137711185961961,-716.0731811523438,304.10357666015625,0.5610495805740356,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610495805740356,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823457911610603,-1525.5225830078125,304.1560974121094,0.7928311824798584,0.1376708596944809,0.0970581248402595,293.1829833984375,297.1499938964844,293.1499938964844,0.184070274233818,-3930.987060546875,304.1527709960937,0.9861460328102112,0.263618141412735,0.2501643896102905,293.3357238769531,297.1499938964844,293.1499938964844,0.0022702757269144,-861.397216796875,294.2875061035156,0.5610495805740356,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.182586133480072,0.8280404806137085,0.8280404806137085,1.0,1.0,-0.8035697937011719,0.3155589401721954,0.4880108535289764,0.1919097602367401,0.0,0.0,0.2525006234645843,25.508878707885746,25.0,-1.0488324165344238,-5879.1005859375,64.3206558227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1303698122501373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784869730472564,0.178491324186325,-4.3509671741048805e-06,0.0,0.0001323087781202,0.0,0.0,7.245970249176025,0.0,0.0,0.0,0.2828503549098968,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137973017990589,-716.6487426757812,304.11328125,0.5611799359321594,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611799359321594,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814670398831367,-1512.94775390625,304.155517578125,0.7907348275184631,0.1365783661603927,0.0962564349174499,293.1815795898437,297.1499938964844,293.1499938964844,0.1835938692092895,-3922.919677734375,304.15264892578125,0.9857254028320312,0.2630681991577148,0.2496381402015686,293.3334655761719,297.1499938964844,293.1499938964844,0.0022280390840023,-845.4129638671875,294.22882080078125,0.5611799359321594,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184936523437,291.1596984863281,1.0,0.1823537945747375,0.8281938433647156,0.8281938433647156,1.0,1.0,-0.8019691705703735,0.3147367537021637,0.4872324168682098,0.1918882727622985,0.0,0.0,0.251242846250534,25.47635269165039,25.0,-1.0115050077438354,-5852.93017578125,64.03121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,305.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1298662722110748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776046901941299,0.1776090413331985,-4.349090431787772e-06,0.0,0.0001317977439612,0.0,0.0,7.205111980438232,0.0,0.0,0.0,0.2826876640319824,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137973017990589,-716.6487426757812,304.11328125,0.5611799359321594,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611799359321594,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814670398831367,-1512.94775390625,304.155517578125,0.7907348275184631,0.1365783661603927,0.0962564349174499,293.1815795898437,297.1499938964844,293.1499938964844,0.1835938692092895,-3922.919677734375,304.15264892578125,0.9857254028320312,0.2630681991577148,0.2496381402015686,293.3334655761719,297.1499938964844,293.1499938964844,0.0022280390840023,-845.4129638671875,294.22882080078125,0.5611799359321594,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184936523437,291.1596984863281,1.0,0.1823537945747375,0.8281938433647156,0.8281938433647156,1.0,1.0,-0.8019691705703735,0.3147367537021637,0.4872324168682098,0.1918882727622985,0.0,0.0,0.251242846250534,25.47635269165039,25.0,-1.0115050077438354,-5852.93017578125,64.03121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,305.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1298662722110748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776046901941299,0.1776090413331985,-4.349090431787772e-06,0.0,0.0001317977439612,0.0,0.0,7.205111980438232,0.0,0.0,0.0,0.2826876640319824,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138256326317787,-717.2681274414062,304.1238098144531,0.5613487362861633,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613487362861633,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807580575346946,-1502.8350830078125,304.1548767089844,0.7891174554824829,0.1357177793979644,0.0956118777394294,293.1802062988281,297.1499938964844,293.1499938964844,0.1831428408622741,-3915.280029296875,304.1524963378906,0.9853788614273072,0.2625467181205749,0.2491385489702224,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863647270947,-829.6387939453125,294.1709289550781,0.5613487362861633,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.4996032714844,291.158935546875,1.0,0.1821389943361282,0.8283472061157227,0.8283472061157227,1.0,1.0,-0.8005871772766113,0.3139937222003937,0.4865934252738952,0.1919539123773574,0.0,0.0,0.2500882446765899,25.440608978271484,25.0,-1.0514397621154783,-5829.10546875,63.771575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1294227838516235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767954230308532,0.1767997592687606,-4.347365120338509e-06,0.0,0.0001313476677751,0.0,0.0,7.1676836013793945,0.0,0.0,0.0,0.2825385630130768,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138256326317787,-717.2681274414062,304.1238098144531,0.5613487362861633,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613487362861633,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807580575346946,-1502.8350830078125,304.1548767089844,0.7891174554824829,0.1357177793979644,0.0956118777394294,293.1802062988281,297.1499938964844,293.1499938964844,0.1831428408622741,-3915.280029296875,304.1524963378906,0.9853788614273072,0.2625467181205749,0.2491385489702224,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863647270947,-829.6387939453125,294.1709289550781,0.5613487362861633,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.4996032714844,291.158935546875,1.0,0.1821389943361282,0.8283472061157227,0.8283472061157227,1.0,1.0,-0.8005871772766113,0.3139937222003937,0.4865934252738952,0.1919539123773574,0.0,0.0,0.2500882446765899,25.440608978271484,25.0,-1.0514397621154783,-5829.10546875,63.771575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1294227838516235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767954230308532,0.1767997592687606,-4.347365120338509e-06,0.0,0.0001313476677751,0.0,0.0,7.1676836013793945,0.0,0.0,0.0,0.2825385630130768,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.0138406231999397,-717.5947265625,304.12939453125,0.5614489316940308,0.050000000745058,0.0457355454564094,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5614489316940308,0.050000000745058,0.0481617338955402,293.2152404785156,297.1499938964844,293.1499938964844,0.0804745182394981,-1498.8040771484375,304.1545104980469,0.7885100841522217,0.1353833675384521,0.0953549519181251,293.1795349121094,297.1499938964844,293.1499938964844,0.1829269379377365,-3911.622802734375,304.1524353027344,0.985235333442688,0.2622966170310974,0.2488987296819687,293.3301086425781,297.1499938964844,293.1499938964844,0.0021657452452927,-821.8333740234375,294.1422424316406,0.5614489316940308,0.050000000745058,0.2284585237503051,291.1586608886719,291.1499938964844,269.1246032714844,267.2667236328125,283.9390869140625,293.4898986816406,291.15850830078125,1.0,0.1820387840270996,0.8284239172935486,0.8284239172935486,1.0,1.0,-0.7999857068061829,0.3136542439460754,0.4863314628601074,0.1920232623815536,0.0,0.0,0.249552920460701,25.42142868041992,25.0,-1.0886441469192505,-5818.12744140625,63.65386581420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28912353515625,305.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.35546875,18000.0,0.0,0.0,0.1292213499546051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176420047879219,0.1764243841171264,-4.346562491264194e-06,0.0,0.0001311432424699,0.0,0.0,7.150335788726807,0.0,0.0,0.0,0.2824694514274597,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.0138561716303229,-717.9327392578125,304.1351623535156,0.561559796333313,0.050000000745058,0.0457348600029945,294.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.561559796333313,0.050000000745058,0.0481610111892223,293.21240234375,297.1499938964844,293.1499938964844,0.0802405178546905,-1495.4871826171875,304.15411376953125,0.7880433797836304,0.1351154595613479,0.0951435044407844,293.1788635253906,297.1499938964844,293.1499938964844,0.1827173382043838,-3908.072021484375,304.1523742675781,0.9851117730140686,0.2620534598827362,0.2486653923988342,293.3289794921875,297.1499938964844,293.1499938964844,0.0021452701184898,-814.0823974609375,294.1137390136719,0.561559796333313,0.050000000745058,0.2284550964832306,291.1582336425781,291.1499938964844,269.1508483886719,267.2879638671875,283.94659423828125,293.4800109863281,291.1581115722656,1.0,0.1819435954093933,0.8285015821456909,0.8285015821456909,1.0,1.0,-0.7994461059570312,0.3133369982242584,0.4861090779304504,0.1921177804470062,0.0,0.0,0.2490470111370086,25.4013900756836,25.0,-1.1322500705718994,-5807.78369140625,63.54450988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811279296875,305.3974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1290321946144104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760649383068084,0.176069289445877,-4.345800789451459e-06,0.0,0.0001309512736042,0.0,0.0,7.1339311599731445,0.0,0.0,0.0,0.2824040651321411,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.0138889160007238,-718.6424560546875,304.1473693847656,0.5618136525154114,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618136525154114,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799272283911705,-1491.0789794921875,304.1532592773437,0.787548840045929,0.1347859352827072,0.0948623046278953,293.1775817871094,297.1499938964844,293.1499938964844,0.1823167204856872,-3901.28515625,304.1522521972656,0.9849244952201844,0.2615874111652374,0.248217761516571,293.32672119140625,297.1499938964844,293.1499938964844,0.0021047513000667,-798.7432250976562,294.05731201171875,0.5618136525154114,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598999023437,291.1571960449219,1.0,0.1817690283060073,0.8286569118499756,0.8286569118499756,1.0,1.0,-0.7985580563545227,0.3127722442150116,0.4857858419418335,0.1923815310001373,0.0,0.0,0.2481279075145721,25.358781814575195,25.0,-1.2316633462905884,-5789.03271484375,63.35171508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,305.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1286880671977996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754181236028671,0.1754224747419357,-4.344404260336887e-06,0.0,0.0001306020276388,0.0,0.0,7.104061603546143,0.0,0.0,0.0,0.2822849154472351,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.0138889160007238,-718.6424560546875,304.1473693847656,0.5618136525154114,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618136525154114,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799272283911705,-1491.0789794921875,304.1532592773437,0.787548840045929,0.1347859352827072,0.0948623046278953,293.1775817871094,297.1499938964844,293.1499938964844,0.1823167204856872,-3901.28515625,304.1522521972656,0.9849244952201844,0.2615874111652374,0.248217761516571,293.32672119140625,297.1499938964844,293.1499938964844,0.0021047513000667,-798.7432250976562,294.05731201171875,0.5618136525154114,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598999023437,291.1571960449219,1.0,0.1817690283060073,0.8286569118499756,0.8286569118499756,1.0,1.0,-0.7985580563545227,0.3127722442150116,0.4857858419418335,0.1923815310001373,0.0,0.0,0.2481279075145721,25.358781814575195,25.0,-1.2316633462905884,-5789.03271484375,63.35171508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,305.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1286880671977996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754181236028671,0.1754224747419357,-4.344404260336887e-06,0.0,0.0001306020276388,0.0,0.0,7.104061603546143,0.0,0.0,0.0,0.2822849154472351,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141274696215987,-725.5741577148438,304.14947509765625,0.5645010471343994,0.0507081188261508,0.0461677759885787,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622909069061279,0.050000000745058,0.0481562577188015,293.19952392578125,297.1499938964844,293.1499938964844,0.079823188483715,-1489.678466796875,304.15234375,0.7878605127334595,0.1347256600856781,0.0947705879807472,293.1763000488281,297.1499938964844,293.1499938964844,0.1819424927234649,-3894.95166015625,304.1521301269531,0.9850382208824158,0.2611464858055115,0.2477929294109344,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646890625357,-783.58349609375,294.0014343261719,0.5622909069061279,0.050000000745058,0.2284325510263443,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.97442626953125,293.4405822753906,291.1559143066406,1.0,0.1816265136003494,0.8288122415542603,0.8288122415542603,1.0,1.0,-0.7984379529953003,0.3125217854976654,0.4859161972999573,0.1928631365299224,0.0,0.0,0.2473725974559784,25.288799285888672,25.0,-1.9836721420288088,-5774.3291015625,63.2384147644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1283877491950988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748692989349365,0.1748736500740051,-4.343188265920617e-06,0.0,0.0001302972377743,0.0,0.0,7.078693866729736,0.0,0.0,0.0,0.2821835279464721,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141274696215987,-725.5741577148438,304.14947509765625,0.5645010471343994,0.0507081188261508,0.0461677759885787,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622909069061279,0.050000000745058,0.0481562577188015,293.19952392578125,297.1499938964844,293.1499938964844,0.079823188483715,-1489.678466796875,304.15234375,0.7878605127334595,0.1347256600856781,0.0947705879807472,293.1763000488281,297.1499938964844,293.1499938964844,0.1819424927234649,-3894.95166015625,304.1521301269531,0.9850382208824158,0.2611464858055115,0.2477929294109344,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646890625357,-783.58349609375,294.0014343261719,0.5622909069061279,0.050000000745058,0.2284325510263443,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.97442626953125,293.4405822753906,291.1559143066406,1.0,0.1816265136003494,0.8288122415542603,0.8288122415542603,1.0,1.0,-0.7984379529953003,0.3125217854976654,0.4859161972999573,0.1928631365299224,0.0,0.0,0.2473725974559784,25.288799285888672,25.0,-1.9836721420288088,-5774.3291015625,63.2384147644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1283877491950988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748692989349365,0.1748736500740051,-4.343188265920617e-06,0.0,0.0001302972377743,0.0,0.0,7.078693866729736,0.0,0.0,0.0,0.2821835279464721,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145106529816985,-736.5588989257812,304.1490173339844,0.568569540977478,0.0514477156102657,0.0468624234199523,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628702640533447,0.050000000745058,0.0481525100767612,293.1923217773437,297.1499938964844,293.1499938964844,0.0799276977777481,-1491.27880859375,304.1513977050781,0.7888198494911194,0.1349353492259979,0.0948630198836326,293.1750793457031,297.1499938964844,293.1499938964844,0.1816042363643646,-3889.24951171875,304.1519775390625,0.985301434993744,0.2607293725013733,0.2473902255296707,293.322265625,297.1499938964844,293.1499938964844,0.002025302266702,-768.7046508789062,293.9454345703125,0.5628702640533447,0.050000000745058,0.2284147888422012,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.9885559082031,293.4238586425781,291.1537475585937,1.0,0.1815254539251327,0.8289633393287659,0.8289633393287659,1.0,1.0,-0.7988735437393188,0.3124916553497314,0.4863818883895874,0.1935190111398697,0.0,0.0,0.2469783872365951,25.20952606201172,25.0,-2.676206111907959,-5764.51513671875,63.19664764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,305.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1281396597623825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745343655347824,0.1745387017726898,-4.342295142123476e-06,0.0,0.000130045460537,0.0,0.0,7.062984466552734,0.0,0.0,0.0,0.2821190953254699,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145106529816985,-736.5588989257812,304.1490173339844,0.568569540977478,0.0514477156102657,0.0468624234199523,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628702640533447,0.050000000745058,0.0481525100767612,293.1923217773437,297.1499938964844,293.1499938964844,0.0799276977777481,-1491.27880859375,304.1513977050781,0.7888198494911194,0.1349353492259979,0.0948630198836326,293.1750793457031,297.1499938964844,293.1499938964844,0.1816042363643646,-3889.24951171875,304.1519775390625,0.985301434993744,0.2607293725013733,0.2473902255296707,293.322265625,297.1499938964844,293.1499938964844,0.002025302266702,-768.7046508789062,293.9454345703125,0.5628702640533447,0.050000000745058,0.2284147888422012,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.9885559082031,293.4238586425781,291.1537475585937,1.0,0.1815254539251327,0.8289633393287659,0.8289633393287659,1.0,1.0,-0.7988735437393188,0.3124916553497314,0.4863818883895874,0.1935190111398697,0.0,0.0,0.2469783872365951,25.20952606201172,25.0,-2.676206111907959,-5764.51513671875,63.19664764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,305.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1281396597623825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745343655347824,0.1745387017726898,-4.342295142123476e-06,0.0,0.000130045460537,0.0,0.0,7.062984466552734,0.0,0.0,0.0,0.2821190953254699,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.014869412407279,-746.6077880859375,304.1487731933594,0.572270393371582,0.0521544888615608,0.04749695956707,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5634281635284424,0.050000000745058,0.0481489226222038,293.1844482421875,297.1499938964844,293.1499938964844,0.0802600160241127,-1496.1424560546875,304.150390625,0.7903615236282349,0.1354562044143676,0.0951684117317199,293.17388916015625,297.1499938964844,293.1499938964844,0.1812750846147537,-3883.679931640625,304.1518859863281,0.98555988073349,0.2603334784507751,0.2470082938671112,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862502813339,-753.9301147460938,293.8905639648437,0.5634281635284424,0.050000000745058,0.2283977568149566,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073791503906,291.1523132324219,1.0,0.1814593821763992,0.8291143774986267,0.8291143774986267,1.0,1.0,-0.7995184659957886,0.3125453591346741,0.4869731366634369,0.1942389905452728,0.0,0.0,0.2467620819807052,25.13687896728516,25.0,-2.057126998901367,-5757.9521484375,63.19555282592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22509765625,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75,18000.0,0.0,0.0,0.1279525458812713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743659377098083,0.1743702888488769,-4.341812200436834e-06,0.0,0.0001298555725952,0.0,0.0,7.055036067962647,0.0,0.0,0.0,0.282085508108139,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.014869412407279,-746.6077880859375,304.1487731933594,0.572270393371582,0.0521544888615608,0.04749695956707,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5634281635284424,0.050000000745058,0.0481489226222038,293.1844482421875,297.1499938964844,293.1499938964844,0.0802600160241127,-1496.1424560546875,304.150390625,0.7903615236282349,0.1354562044143676,0.0951684117317199,293.17388916015625,297.1499938964844,293.1499938964844,0.1812750846147537,-3883.679931640625,304.1518859863281,0.98555988073349,0.2603334784507751,0.2470082938671112,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862502813339,-753.9301147460938,293.8905639648437,0.5634281635284424,0.050000000745058,0.2283977568149566,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073791503906,291.1523132324219,1.0,0.1814593821763992,0.8291143774986267,0.8291143774986267,1.0,1.0,-0.7995184659957886,0.3125453591346741,0.4869731366634369,0.1942389905452728,0.0,0.0,0.2467620819807052,25.13687896728516,25.0,-2.057126998901367,-5757.9521484375,63.19555282592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22509765625,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75,18000.0,0.0,0.0,0.1279525458812713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743659377098083,0.1743702888488769,-4.341812200436834e-06,0.0,0.0001298555725952,0.0,0.0,7.055036067962647,0.0,0.0,0.0,0.282085508108139,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150506440550088,-751.6058349609375,304.1486511230469,0.5740983486175537,0.0525085888803005,0.0478129796683788,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5637079477310181,0.050000000745058,0.0481471270322799,293.18035888671875,297.1499938964844,293.1499938964844,0.0805148258805275,-1499.8465576171875,304.1498718261719,0.791367769241333,0.1358303427696228,0.0954033508896827,293.17333984375,297.1499938964844,293.1499938964844,0.1811150163412094,-3880.967041015625,304.1518249511719,0.9856980443000792,0.2601436078548431,0.2468249797821045,293.3190002441406,297.1499938964844,293.1499938964844,0.0019669977482408,-746.6409301757812,293.863525390625,0.5637079477310181,0.050000000745058,0.2283892482519149,291.1518859863281,291.1499938964844,269.3643798828125,267.458984375,284.0089416503906,293.3992919921875,291.1517333984375,1.0,0.1814398020505905,0.8291898965835571,0.8291898965835571,1.0,1.0,-0.7999473810195923,0.3126212358474731,0.4873261153697967,0.1946161687374115,0.0,0.0,0.2466983646154403,25.101634979248047,25.0,-1.8546369075775144,-5755.4541015625,63.21259307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178039550781,305.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.564453125,18000.0,0.0,0.0,0.1278840005397796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743113398551941,0.1743156909942627,-4.341659860074287e-06,0.0,0.0001297860144404,0.0,0.0,7.05246639251709,0.0,0.0,0.0,0.2820748090744018,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152344414964318,-756.624755859375,304.1485595703125,0.5759198069572449,0.0528644807636737,0.0481303185224533,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5639868378639221,0.050000000745058,0.048145342618227,293.1762084960937,297.1499938964844,293.1499938964844,0.0808193534612655,-1504.2659912109375,304.1493530273437,0.7925021052360535,0.1362669169902801,0.0956837683916091,293.1727600097656,297.1499938964844,293.1499938964844,0.1809593290090561,-3878.327880859375,304.1517639160156,0.9858400821685792,0.2599588334560394,0.2466463893651962,293.31793212890625,297.1499938964844,293.1499938964844,0.0019477917812764,-739.3688354492188,293.836669921875,0.5639868378639221,0.050000000745058,0.2283807843923568,291.1513061523437,291.1499938964844,269.3863830566406,267.4764709472656,284.01531982421875,293.3913879394531,291.1511535644531,1.0,0.1814282983541488,0.8292590379714966,0.8292590379714966,1.0,1.0,-0.8004381656646729,0.3127280175685882,0.4877101182937622,0.1949965059757232,0.0,0.0,0.2466717213392257,25.06713104248047,25.0,-1.7369778156280518,-5753.5107421875,63.24002456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104187011719,305.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.1278307288885116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742793321609497,0.1742836833000183,-4.341549811215373e-06,0.0,0.0001297319395234,0.0,0.0,7.050927639007568,0.0,0.0,0.0,0.2820682227611542,4.0,0.0,1.0
400020,293.1263427734375,297.1499938964844,293.1499938964844,0.0156106073409318,-766.743408203125,304.1484069824219,0.5795434713363647,0.0535818971693515,0.0487700290977954,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5645391345024109,0.050000000745058,0.0481418259441852,293.1677551269531,297.1499938964844,293.1499938964844,0.0815650522708892,-1515.0743408203125,304.1483154296875,0.7951170802116394,0.1373147070407867,0.0963699147105217,293.1716613769531,297.1499938964844,293.1499938964844,0.1806606948375702,-3873.26513671875,304.15167236328125,0.9861320853233336,0.2596043050289154,0.246303528547287,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097784534096,-724.973388671875,293.7834777832031,0.5645391345024109,0.050000000745058,0.2283640950918197,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.02752685546875,293.3764038085937,291.1500244140625,1.0,0.1814285963773727,0.8293973803520203,0.8293973803520203,1.0,1.0,-0.8015936613082886,0.3130330741405487,0.4885606169700622,0.1957580894231796,0.0,0.0,0.2467264384031295,25.000537872314453,25.0,-1.5738381147384644,-5751.36474609375,63.32463455200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1277696341276168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174288734793663,0.1742930710315704,-4.341472049418371e-06,0.0,0.0001296699338126,0.0,0.0,7.051205635070801,0.0,0.0,0.0,0.2820681631565094,4.0,0.0,1.0
400080,293.1263427734375,297.1499938964844,293.1499938964844,0.0156106073409318,-766.743408203125,304.1484069824219,0.5795434713363647,0.0535818971693515,0.0487700290977954,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5645391345024109,0.050000000745058,0.0481418259441852,293.1677551269531,297.1499938964844,293.1499938964844,0.0815650522708892,-1515.0743408203125,304.1483154296875,0.7951170802116394,0.1373147070407867,0.0963699147105217,293.1716613769531,297.1499938964844,293.1499938964844,0.1806606948375702,-3873.26513671875,304.15167236328125,0.9861320853233336,0.2596043050289154,0.246303528547287,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097784534096,-724.973388671875,293.7834777832031,0.5645391345024109,0.050000000745058,0.2283640950918197,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.02752685546875,293.3764038085937,291.1500244140625,1.0,0.1814285963773727,0.8293973803520203,0.8293973803520203,1.0,1.0,-0.8015936613082886,0.3130330741405487,0.4885606169700622,0.1957580894231796,0.0,0.0,0.2467264384031295,25.000537872314453,25.0,-1.5738381147384644,-5751.36474609375,63.32463455200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1277696341276168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174288734793663,0.1742930710315704,-4.341472049418371e-06,0.0,0.0001296699338126,0.0,0.0,7.051205635070801,0.0,0.0,0.0,0.2820681631565094,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159983485937118,-776.9657592773438,304.1483154296875,0.5831415057182312,0.0543066300451755,0.0494165159761905,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650870203971863,0.050000000745058,0.048138353973627,293.1592102050781,297.1499938964844,293.1499938964844,0.0824913084506988,-1528.4930419921875,304.1473388671875,0.7981900572776794,0.1386024057865142,0.097222588956356,293.1706237792969,297.1499938964844,293.1499938964844,0.180378258228302,-3868.47412109375,304.1515808105469,0.9864385724067688,0.2592699229717254,0.2459798753261566,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722546519711,-710.759033203125,293.7310485839844,0.5650870203971863,0.050000000745058,0.2283476144075393,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.362548828125,291.14898681640625,1.0,0.181459754705429,0.829535722732544,0.829535722732544,1.0,1.0,-0.8029806017875671,0.3134528696537018,0.4895277023315429,0.1965380012989044,0.0,0.0,0.2469130754470825,24.93700790405273,25.0,-1.4127154350280762,-5751.4296875,63.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.1277702003717422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743905246257782,0.1743948608636856,-4.341587555245496e-06,0.0,0.0001296705158893,0.0,0.0,7.055729866027832,0.0,0.0,0.0,0.2820849418640136,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159983485937118,-776.9657592773438,304.1483154296875,0.5831415057182312,0.0543066300451755,0.0494165159761905,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650870203971863,0.050000000745058,0.048138353973627,293.1592102050781,297.1499938964844,293.1499938964844,0.0824913084506988,-1528.4930419921875,304.1473388671875,0.7981900572776794,0.1386024057865142,0.097222588956356,293.1706237792969,297.1499938964844,293.1499938964844,0.180378258228302,-3868.47412109375,304.1515808105469,0.9864385724067688,0.2592699229717254,0.2459798753261566,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722546519711,-710.759033203125,293.7310485839844,0.5650870203971863,0.050000000745058,0.2283476144075393,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.362548828125,291.14898681640625,1.0,0.181459754705429,0.829535722732544,0.829535722732544,1.0,1.0,-0.8029806017875671,0.3134528696537018,0.4895277023315429,0.1965380012989044,0.0,0.0,0.2469130754470825,24.93700790405273,25.0,-1.4127154350280762,-5751.4296875,63.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.1277702003717422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743905246257782,0.1743948608636856,-4.341587555245496e-06,0.0,0.0001296705158893,0.0,0.0,7.055729866027832,0.0,0.0,0.0,0.2820849418640136,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0163974091410636,-787.2771606445312,304.148193359375,0.5867139101028442,0.0550375990569591,0.0500688701868057,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656383633613586,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836064368486404,-1544.6551513671875,304.1463623046875,0.8017451167106628,0.1401435881853103,0.0982504040002822,293.1695861816406,297.1499938964844,293.1499938964844,0.1801113784313202,-3863.9453125,304.1515197753906,0.986768126487732,0.2589549422264099,0.2456746697425842,293.31158447265625,297.1499938964844,293.1499938964844,0.001835219329223,-696.7259521484375,293.67938232421875,0.5656383633613586,0.050000000745058,0.2283311188220977,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497619628906,291.1480712890625,1.0,0.1815207451581955,0.829664409160614,0.829664409160614,1.0,1.0,-0.8046068549156189,0.3139881193637848,0.4906187355518341,0.1973434388637542,0.0,0.0,0.2472173124551773,24.8754940032959,25.0,-1.3014217615127563,-5753.583984375,63.61230850219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1278303414583206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745735108852386,0.174577847123146,-4.34187677456066e-06,0.0,0.0001297315466217,0.0,0.0,7.063993453979492,0.0,0.0,0.0,0.2821166217327118,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163974091410636,-787.2771606445312,304.148193359375,0.5867139101028442,0.0550375990569591,0.0500688701868057,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656383633613586,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836064368486404,-1544.6551513671875,304.1463623046875,0.8017451167106628,0.1401435881853103,0.0982504040002822,293.1695861816406,297.1499938964844,293.1499938964844,0.1801113784313202,-3863.9453125,304.1515197753906,0.986768126487732,0.2589549422264099,0.2456746697425842,293.31158447265625,297.1499938964844,293.1499938964844,0.001835219329223,-696.7259521484375,293.67938232421875,0.5656383633613586,0.050000000745058,0.2283311188220977,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497619628906,291.1480712890625,1.0,0.1815207451581955,0.829664409160614,0.829664409160614,1.0,1.0,-0.8046068549156189,0.3139881193637848,0.4906187355518341,0.1973434388637542,0.0,0.0,0.2472173124551773,24.8754940032959,25.0,-1.3014217615127563,-5753.583984375,63.61230850219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1278303414583206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745735108852386,0.174577847123146,-4.34187677456066e-06,0.0,0.0001297315466217,0.0,0.0,7.063993453979492,0.0,0.0,0.0,0.2821166217327118,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168076828122138,-797.6690063476562,304.14813232421875,0.590253472328186,0.0557740963995456,0.0507262386381626,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661931037902832,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849144980311393,-1563.63037109375,304.1454162597656,0.8057787418365479,0.1419389247894287,0.099457137286663,293.1686096191406,297.1499938964844,293.1499938964844,0.1798612922430038,-3859.70166015625,304.15142822265625,0.9871204495429992,0.2586595118045807,0.2453878372907638,293.3095092773437,297.1499938964844,293.1499938964844,0.0017987078754231,-682.8899536132812,293.6283874511719,0.5661931037902832,0.050000000745058,0.228314608335495,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.33807373046875,291.1471252441406,1.0,0.1816116422414779,0.8297931551933289,0.8297931551933289,1.0,1.0,-0.806475818157196,0.3146469295024872,0.4918289184570312,0.1981610059738159,0.0,0.0,0.2476463764905929,24.815763473510746,25.0,-1.2882872819900513,-5757.9404296875,63.81583786010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1279489398002624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748394966125488,0.1748438477516174,-4.342333795648301e-06,0.0,0.0001298519055126,0.0,0.0,7.076066970825195,0.0,0.0,0.0,0.2821634411811828,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168076828122138,-797.6690063476562,304.14813232421875,0.590253472328186,0.0557740963995456,0.0507262386381626,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661931037902832,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849144980311393,-1563.63037109375,304.1454162597656,0.8057787418365479,0.1419389247894287,0.099457137286663,293.1686096191406,297.1499938964844,293.1499938964844,0.1798612922430038,-3859.70166015625,304.15142822265625,0.9871204495429992,0.2586595118045807,0.2453878372907638,293.3095092773437,297.1499938964844,293.1499938964844,0.0017987078754231,-682.8899536132812,293.6283874511719,0.5661931037902832,0.050000000745058,0.228314608335495,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.33807373046875,291.1471252441406,1.0,0.1816116422414779,0.8297931551933289,0.8297931551933289,1.0,1.0,-0.806475818157196,0.3146469295024872,0.4918289184570312,0.1981610059738159,0.0,0.0,0.2476463764905929,24.815763473510746,25.0,-1.2882872819900513,-5757.9404296875,63.81583786010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1279489398002624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748394966125488,0.1748438477516174,-4.342333795648301e-06,0.0,0.0001298519055126,0.0,0.0,7.076066970825195,0.0,0.0,0.0,0.2821634411811828,4.0,0.0,1.0
