time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.0170177668333053,-802.9119262695312,304.1480712890625,0.5920175313949585,0.056146714836359,0.0510577857494354,294.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5664748549461365,0.050000000745058,0.048129629343748,293.13702392578125,297.1499938964844,293.1499938964844,0.0856435969471931,-1574.2164306640625,304.1449279785156,0.8079566955566406,0.1429441720247268,0.1001302525401115,293.1681213378906,297.1499938964844,293.1499938964844,0.1797437369823455,-3857.7080078125,304.1513671875,0.9873098134994508,0.2585210800170898,0.2452522218227386,293.3084716796875,297.1499938964844,293.1499938964844,0.0017806349787861,-676.0414428710938,293.6031494140625,0.5664748549461365,0.050000000745058,0.2283062487840652,291.14678955078125,291.1499938964844,269.5691223144531,267.6205139160156,284.0649108886719,293.3323974609375,291.1466369628906,1.0,0.1816679835319519,0.8298574686050415,0.8298574686050415,1.0,1.0,-0.8075066804885864,0.3150268495082855,0.4924798309803009,0.1985711902379989,0.0,0.0,0.2479107975959777,24.78605842590332,25.0,-1.342661738395691,-5761.0380859375,63.93279647827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431884765625,305.27471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.638671875,18000.0,0.0,0.0,0.1280288845300674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750052273273468,0.1750095635652542,-4.34262574344757e-06,0.0,0.00012993303244,0.0,0.0,7.083604335784912,0.0,0.0,0.0,0.2821927368640899,4.0,0.0,1.0
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172325354069471,-808.219482421875,304.1480407714844,0.5937915444374084,0.0565247796475887,0.0513931885361671,294.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.566765308380127,0.050000000745058,0.048127818852663,293.13232421875,297.1499938964844,293.1499938964844,0.0864302814006805,-1585.64697265625,304.1444091796875,0.8102408051490784,0.1440303772687912,0.1008568033576011,293.1676025390625,297.1499938964844,293.1499938964844,0.1796331107616424,-3855.83544921875,304.1513366699219,0.9875165224075316,0.2583906054496765,0.2451232671737671,293.30743408203125,297.1499938964844,293.1499938964844,0.0017626961925998,-669.2449951171875,293.5780334472656,0.566765308380127,0.050000000745058,0.2282976508140564,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,284.06903076171875,293.32666015625,291.1460876464844,1.0,0.1817314177751541,0.8299162983894348,0.8299162983894348,1.0,1.0,-0.8086139559745789,0.3154461085796356,0.4931678473949432,0.1989832520484924,0.0,0.0,0.2482142001390457,24.755653381347656,25.0,-1.4966434240341189,-5764.83740234375,64.06069946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,305.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.1281216144561767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751946210861206,0.1751989722251892,-4.342961346992524e-06,0.0,0.0001300271542277,0.0,0.0,7.092222690582275,0.0,0.0,0.0,0.2822263240814209,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176785234361886,-819.0797119140625,304.14794921875,0.5973734259605408,0.0572955757379531,0.0520783476531505,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673675537109375,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881757959723472,-1611.0318603515625,304.14337158203125,0.815110445022583,0.1464079171419143,0.102468267083168,293.1665954589844,297.1499938964844,293.1499938964844,0.1794368624687194,-3852.525634765625,304.1512145996094,0.9879785776138306,0.2581523656845093,0.2448878586292266,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272869590669,-655.8359375,293.52813720703125,0.5673675537109375,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818815171718597,0.8300338387489319,0.8300338387489319,1.0,1.0,-0.8110619783401489,0.3164076805114746,0.4946542978286743,0.1998093724250793,0.0,0.0,0.2489861398935318,24.693506240844727,25.0,-1.900717735290528,-5774.955078125,64.35128784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1283489018678665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756758391857147,0.1756801903247833,-4.343807631812524e-06,0.0,0.000130257816636,0.0,0.0,7.11412239074707,0.0,0.0,0.0,0.2823115885257721,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176785234361886,-819.0797119140625,304.14794921875,0.5973734259605408,0.0572955757379531,0.0520783476531505,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673675537109375,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881757959723472,-1611.0318603515625,304.14337158203125,0.815110445022583,0.1464079171419143,0.102468267083168,293.1665954589844,297.1499938964844,293.1499938964844,0.1794368624687194,-3852.525634765625,304.1512145996094,0.9879785776138306,0.2581523656845093,0.2448878586292266,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272869590669,-655.8359375,293.52813720703125,0.5673675537109375,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818815171718597,0.8300338387489319,0.8300338387489319,1.0,1.0,-0.8110619783401489,0.3164076805114746,0.4946542978286743,0.1998093724250793,0.0,0.0,0.2489861398935318,24.693506240844727,25.0,-1.900717735290528,-5774.955078125,64.35128784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1283489018678665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756758391857147,0.1756801903247833,-4.343807631812524e-06,0.0,0.000130257816636,0.0,0.0,7.11412239074707,0.0,0.0,0.0,0.2823115885257721,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.0181409679353237,-830.11474609375,304.1478576660156,0.6009247899055481,0.0580753460526466,0.052774392068386,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679624676704407,0.050000000745058,0.0481204017996788,293.11358642578125,297.1499938964844,293.1499938964844,0.0900848284363746,-1638.8062744140625,304.1424255371094,0.8201974034309387,0.1489813178777694,0.1042307466268539,293.16558837890625,297.1499938964844,293.1499938964844,0.1792626529932022,-3849.591796875,304.1510925292969,0.9884551167488098,0.2579368650913238,0.2446759790182113,293.30322265625,297.1499938964844,293.1499938964844,0.00169245863799,-642.646240234375,293.47900390625,0.5679624676704407,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.30621337890625,291.1432800292969,1.0,0.1820612251758575,0.8301514387130737,0.8301514387130737,1.0,1.0,-0.8137329816818237,0.3175004422664642,0.4962325394153595,0.2006050944328308,0.0,0.0,0.2499596774578094,24.63394546508789,25.0,-1.86650812625885,-5788.18408203125,64.68106842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.12863489985466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763025373220443,0.1763068735599517,-4.344943135947688e-06,0.0,0.0001305480691371,0.0,0.0,7.142721176147461,0.0,0.0,0.0,0.2824230790138244,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.0181409679353237,-830.11474609375,304.1478576660156,0.6009247899055481,0.0580753460526466,0.052774392068386,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679624676704407,0.050000000745058,0.0481204017996788,293.11358642578125,297.1499938964844,293.1499938964844,0.0900848284363746,-1638.8062744140625,304.1424255371094,0.8201974034309387,0.1489813178777694,0.1042307466268539,293.16558837890625,297.1499938964844,293.1499938964844,0.1792626529932022,-3849.591796875,304.1510925292969,0.9884551167488098,0.2579368650913238,0.2446759790182113,293.30322265625,297.1499938964844,293.1499938964844,0.00169245863799,-642.646240234375,293.47900390625,0.5679624676704407,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.30621337890625,291.1432800292969,1.0,0.1820612251758575,0.8301514387130737,0.8301514387130737,1.0,1.0,-0.8137329816818237,0.3175004422664642,0.4962325394153595,0.2006050944328308,0.0,0.0,0.2499596774578094,24.63394546508789,25.0,-1.86650812625885,-5788.18408203125,64.68106842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.12863489985466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763025373220443,0.1763068735599517,-4.344943135947688e-06,0.0,0.0001305480691371,0.0,0.0,7.142721176147461,0.0,0.0,0.0,0.2824230790138244,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186171419918537,-841.2437744140625,304.1477966308594,0.604412853717804,0.0588678270578384,0.0534778758883476,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685348510742188,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921138152480125,-1668.3150634765625,304.1415710449219,0.8254225850105286,0.1517119258642196,0.1061057224869728,293.1645812988281,297.1499938964844,293.1499938964844,0.179099828004837,-3846.841064453125,304.1510009765625,0.9889227747917176,0.2577421963214874,0.2444829046726226,293.3011474609375,297.1499938964844,293.1499938964844,0.0016580945812165,-629.6220703125,293.4307861328125,0.5685348510742188,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822674572467804,0.8302530646324158,0.8302530646324158,1.0,1.0,-0.8165716528892517,0.3187049031257629,0.4978667199611664,0.2013441026210785,0.0,0.0,0.2510496377944946,24.578441619873047,25.0,-1.2400577068328855,-5803.24267578125,65.04395294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.1289788037538528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770280301570892,0.1770323812961578,-4.346324658399681e-06,0.0,0.0001308970968239,0.0,0.0,7.175971031188965,0.0,0.0,0.0,0.2825534343719482,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186171419918537,-841.2437744140625,304.1477966308594,0.604412853717804,0.0588678270578384,0.0534778758883476,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685348510742188,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921138152480125,-1668.3150634765625,304.1415710449219,0.8254225850105286,0.1517119258642196,0.1061057224869728,293.1645812988281,297.1499938964844,293.1499938964844,0.179099828004837,-3846.841064453125,304.1510009765625,0.9889227747917176,0.2577421963214874,0.2444829046726226,293.3011474609375,297.1499938964844,293.1499938964844,0.0016580945812165,-629.6220703125,293.4307861328125,0.5685348510742188,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822674572467804,0.8302530646324158,0.8302530646324158,1.0,1.0,-0.8165716528892517,0.3187049031257629,0.4978667199611664,0.2013441026210785,0.0,0.0,0.2510496377944946,24.578441619873047,25.0,-1.2400577068328855,-5803.24267578125,65.04395294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.1289788037538528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770280301570892,0.1770323812961578,-4.346324658399681e-06,0.0,0.0001308970968239,0.0,0.0,7.175971031188965,0.0,0.0,0.0,0.2825534343719482,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191183742135763,-852.713623046875,304.1476745605469,0.6079132556915283,0.0596838258206844,0.054205659776926,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690947771072388,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942570120096206,-1699.4468994140625,304.14080810546875,0.8308236598968506,0.1545893847942352,0.1080884709954261,293.1636047363281,297.1499938964844,293.1499938964844,0.1789493858814239,-3844.28857421875,304.1509094238281,0.9893999099731444,0.2575724124908447,0.2443144172430038,293.2991027832031,297.1499938964844,293.1499938964844,0.001624034019187,-616.697265625,293.3836975097656,0.5690947771072388,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824997216463089,0.8303547501564026,0.8303547501564026,1.0,1.0,-0.819598913192749,0.3200342655181885,0.4995646476745605,0.2020241618156433,0.0,0.0,0.2521406710147857,24.52545738220215,25.0,-0.7303559184074402,-5819.33251953125,65.44149780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.736328125,18000.0,0.0,0.0,0.1293774545192718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777749061584472,0.1777792572975158,-4.347828962636413e-06,0.0,0.000131301669171,0.0,0.0,7.210373878479004,0.0,0.0,0.0,0.2826893031597137,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191183742135763,-852.713623046875,304.1476745605469,0.6079132556915283,0.0596838258206844,0.054205659776926,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690947771072388,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942570120096206,-1699.4468994140625,304.14080810546875,0.8308236598968506,0.1545893847942352,0.1080884709954261,293.1636047363281,297.1499938964844,293.1499938964844,0.1789493858814239,-3844.28857421875,304.1509094238281,0.9893999099731444,0.2575724124908447,0.2443144172430038,293.2991027832031,297.1499938964844,293.1499938964844,0.001624034019187,-616.697265625,293.3836975097656,0.5690947771072388,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824997216463089,0.8303547501564026,0.8303547501564026,1.0,1.0,-0.819598913192749,0.3200342655181885,0.4995646476745605,0.2020241618156433,0.0,0.0,0.2521406710147857,24.52545738220215,25.0,-0.7303559184074402,-5819.33251953125,65.44149780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.736328125,18000.0,0.0,0.0,0.1293774545192718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777749061584472,0.1777792572975158,-4.347828962636413e-06,0.0,0.000131301669171,0.0,0.0,7.210373878479004,0.0,0.0,0.0,0.2826893031597137,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.019372247159481,-858.4374389648438,304.14764404296875,0.609614372253418,0.0600864067673683,0.0545682944357395,294.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5693592429161072,0.050000000745058,0.0481118448078632,293.0921325683594,297.1499938964844,293.1499938964844,0.0953646749258041,-1715.515869140625,304.1404724121094,0.8335649371147156,0.1560670733451843,0.1091105416417121,293.16314697265625,297.1499938964844,293.1499938964844,0.1788810193538665,-3843.1318359375,304.15087890625,0.9896249771118164,0.2574913799762726,0.2442355155944824,293.2981262207031,297.1499938964844,293.1499938964844,0.001607188838534,-610.3077392578125,293.3602600097656,0.5693592429161072,0.050000000745058,0.2282218784093856,291.1417541503906,291.1499938964844,269.733642578125,267.74755859375,284.0981140136719,293.2982788085937,291.14166259765625,1.0,0.1826248914003372,0.830405592918396,0.830405592918396,1.0,1.0,-0.8211550116539001,0.3207350075244903,0.5004199743270874,0.2023319154977798,0.0,0.0,0.2527208030223846,24.50117874145508,25.0,-0.8453080058097839,-5827.9150390625,65.6507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,305.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.63671875,18000.0,0.0,0.0,0.1295952796936035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781614571809768,0.1781657934188842,-4.34859703091206e-06,0.0,0.0001315227418672,0.0,0.0,7.228178977966309,0.0,0.0,0.0,0.2827597558498382,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196252781897783,-864.0872802734375,304.1476135253906,0.6112624406814575,0.0604823864996433,0.0549257919192314,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5696092844009399,0.050000000745058,0.0481103248894214,293.0882873535156,297.1499938964844,293.1499938964844,0.0964908972382545,-1731.833740234375,304.1401672363281,0.8363200426101685,0.1575639843940735,0.1101474687457084,293.1627197265625,297.1499938964844,293.1499938964844,0.1788154244422912,-3842.023193359375,304.1508483886719,0.9898341298103333,0.257411241531372,0.2441579699516296,293.2971496582031,297.1499938964844,293.1499938964844,0.0015904043102636,-603.9430541992188,293.3368835449219,0.5696092844009399,0.050000000745058,0.2282146662473678,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,284.0999755859375,293.2973022460937,291.1412353515625,1.0,0.182755246758461,0.8304486870765686,0.8304486870765686,1.0,1.0,-0.8227249979972839,0.3214538991451263,0.5012710690498352,0.2026126086711883,0.0,0.0,0.2533372044563293,24.47876739501953,25.0,-0.9800822734832764,-5837.0712890625,65.86536407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0656433105469,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.462890625,18000.0,0.0,0.0,0.1298242360353469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785719841718673,0.1785763353109359,-4.349398750491673e-06,0.0,0.0001317550922976,0.0,0.0,7.2470784187316895,0.0,0.0,0.0,0.2828343212604522,4.0,0.0,1.0
401220,293.1212463378906,297.1499938964844,293.1499938964844,0.0201253127306699,-875.0946044921875,304.1475830078125,0.6143432259559631,0.0612514466047287,0.0556217581033706,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700637102127075,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987866520881652,-1765.0123291015625,304.1396179199219,0.8418514728546143,0.1605996489524841,0.1122545078396797,293.16192626953125,297.1499938964844,293.1499938964844,0.1786866635084152,-3839.84521484375,304.1507873535156,0.9901986122131348,0.2572505176067352,0.2440038174390792,293.2952880859375,297.1499938964844,293.1499938964844,0.0015570414252579,-591.2928466796875,293.2902526855469,0.5700637102127075,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830292642116546,0.8305349946022034,0.8305349946022034,1.0,1.0,-0.8258851170539856,0.3229394555091858,0.5029456615447998,0.2030849158763885,0.0,0.0,0.2546617984771728,24.439584732055664,25.0,-1.140502691268921,-5857.00048828125,66.30740356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1303134858608245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179462268948555,0.1794666200876236,-4.351137249614112e-06,0.0,0.0001322516181971,0.0,0.0,7.288107395172119,0.0,0.0,0.0,0.2829959988594055,4.0,0.0,1.0
401280,293.1212463378906,297.1499938964844,293.1499938964844,0.0201253127306699,-875.0946044921875,304.1475830078125,0.6143432259559631,0.0612514466047287,0.0556217581033706,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700637102127075,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987866520881652,-1765.0123291015625,304.1396179199219,0.8418514728546143,0.1605996489524841,0.1122545078396797,293.16192626953125,297.1499938964844,293.1499938964844,0.1786866635084152,-3839.84521484375,304.1507873535156,0.9901986122131348,0.2572505176067352,0.2440038174390792,293.2952880859375,297.1499938964844,293.1499938964844,0.0015570414252579,-591.2928466796875,293.2902526855469,0.5700637102127075,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830292642116546,0.8305349946022034,0.8305349946022034,1.0,1.0,-0.8258851170539856,0.3229394555091858,0.5029456615447998,0.2030849158763885,0.0,0.0,0.2546617984771728,24.439584732055664,25.0,-1.140502691268921,-5857.00048828125,66.30740356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1303134858608245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179462268948555,0.1794666200876236,-4.351137249614112e-06,0.0,0.0001322516181971,0.0,0.0,7.288107395172119,0.0,0.0,0.0,0.2829959988594055,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206128489226102,-885.6338500976562,304.1475830078125,0.6171327233314514,0.0619853362441062,0.056287694722414,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704522132873535,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011263877153396,-1798.6744384765625,304.1391906738281,0.8473804593086243,0.1636705547571182,0.1143912002444267,293.1612548828125,297.1499938964844,293.1499938964844,0.1785566508769989,-3837.6396484375,304.1507263183594,0.9904823899269104,0.257085770368576,0.2438473403453827,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238772612065,-578.7174072265625,293.243896484375,0.5704522132873535,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.293701171875,291.1395263671875,1.0,0.1833183467388153,0.8306212425231934,0.8306212425231934,1.0,1.0,-0.829044759273529,0.3244792222976684,0.5045655369758606,0.2034262716770172,0.0,0.0,0.2561022341251373,24.40812492370605,25.0,-1.185684323310852,-5878.9111328125,66.76265716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1308437287807464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804390400648117,0.1804433912038803,-4.353062195150415e-06,0.0,0.0001327897480223,0.0,0.0,7.333220481872559,0.0,0.0,0.0,0.2831739783287048,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206128489226102,-885.6338500976562,304.1475830078125,0.6171327233314514,0.0619853362441062,0.056287694722414,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704522132873535,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011263877153396,-1798.6744384765625,304.1391906738281,0.8473804593086243,0.1636705547571182,0.1143912002444267,293.1612548828125,297.1499938964844,293.1499938964844,0.1785566508769989,-3837.6396484375,304.1507263183594,0.9904823899269104,0.257085770368576,0.2438473403453827,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238772612065,-578.7174072265625,293.243896484375,0.5704522132873535,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.293701171875,291.1395263671875,1.0,0.1833183467388153,0.8306212425231934,0.8306212425231934,1.0,1.0,-0.829044759273529,0.3244792222976684,0.5045655369758606,0.2034262716770172,0.0,0.0,0.2561022341251373,24.40812492370605,25.0,-1.185684323310852,-5878.9111328125,66.76265716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1308437287807464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804390400648117,0.1804433912038803,-4.353062195150415e-06,0.0,0.0001327897480223,0.0,0.0,7.333220481872559,0.0,0.0,0.0,0.2831739783287048,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.0210825502872467,-895.6167602539062,304.1476135253906,0.6196520328521729,0.0626785233616828,0.0569183267652988,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707702040672302,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034926176071167,-1832.5399169921875,304.13885498046875,0.8528644442558289,0.1667530387639999,0.1165402978658676,293.16070556640625,297.1499938964844,293.1499938964844,0.1784207075834274,-3835.326171875,304.1507263183594,0.990676760673523,0.2569132149219513,0.2436847388744354,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908341690897,-566.1858520507812,293.1977233886719,0.5707702040672302,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836191713809967,0.8306929469108582,0.8306929469108582,1.0,1.0,-0.8321725130081177,0.3260608911514282,0.5061116218566895,0.2036227434873581,0.0,0.0,0.2576508224010467,24.384492874145508,25.0,-1.1100250482559204,-5902.669921875,67.2264175415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.294921875,18000.0,0.0,0.0,0.1314141750335693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814995259046554,0.1815038919448852,-4.355174041847931e-06,0.0,0.0001333686814177,0.0,0.0,7.382317543029785,0.0,0.0,0.0,0.2833679318428039,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.0210825502872467,-895.6167602539062,304.1476135253906,0.6196520328521729,0.0626785233616828,0.0569183267652988,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707702040672302,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034926176071167,-1832.5399169921875,304.13885498046875,0.8528644442558289,0.1667530387639999,0.1165402978658676,293.16070556640625,297.1499938964844,293.1499938964844,0.1784207075834274,-3835.326171875,304.1507263183594,0.990676760673523,0.2569132149219513,0.2436847388744354,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908341690897,-566.1858520507812,293.1977233886719,0.5707702040672302,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836191713809967,0.8306929469108582,0.8306929469108582,1.0,1.0,-0.8321725130081177,0.3260608911514282,0.5061116218566895,0.2036227434873581,0.0,0.0,0.2576508224010467,24.384492874145508,25.0,-1.1100250482559204,-5902.669921875,67.2264175415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.294921875,18000.0,0.0,0.0,0.1314141750335693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814995259046554,0.1815038919448852,-4.355174041847931e-06,0.0,0.0001333686814177,0.0,0.0,7.382317543029785,0.0,0.0,0.0,0.2833679318428039,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.0215313807129859,-905.0075073242188,304.14764404296875,0.6219261288642883,0.0633290559053421,0.0575115531682968,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710189342498779,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058687046170234,-1866.37060546875,304.1386108398437,0.8582669496536255,0.1698274463415146,0.1186870336532592,293.1602478027344,297.1499938964844,293.1499938964844,0.1782758384943008,-3832.8525390625,304.1507263183594,0.99078106880188,0.2567304074764251,0.2435134351253509,293.2906494140625,297.1499938964844,293.1499938964844,0.00145783519838,-553.6683349609375,293.1517028808594,0.5710189342498779,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.1839278936386108,0.830764651298523,0.830764651298523,1.0,1.0,-0.8352450132369995,0.3276766538619995,0.507568359375,0.2036652266979217,0.0,0.0,0.2592886686325073,24.36804580688477,25.0,-1.0003349781036377,-5928.02001953125,67.69405364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.1320214718580246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826315373182296,0.1826359033584594,-4.357452780823223e-06,0.0,0.0001339849986834,0.0,0.0,7.434861660003662,0.0,0.0,0.0,0.2835758626461029,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.0215313807129859,-905.0075073242188,304.14764404296875,0.6219261288642883,0.0633290559053421,0.0575115531682968,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710189342498779,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058687046170234,-1866.37060546875,304.1386108398437,0.8582669496536255,0.1698274463415146,0.1186870336532592,293.1602478027344,297.1499938964844,293.1499938964844,0.1782758384943008,-3832.8525390625,304.1507263183594,0.99078106880188,0.2567304074764251,0.2435134351253509,293.2906494140625,297.1499938964844,293.1499938964844,0.00145783519838,-553.6683349609375,293.1517028808594,0.5710189342498779,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.1839278936386108,0.830764651298523,0.830764651298523,1.0,1.0,-0.8352450132369995,0.3276766538619995,0.507568359375,0.2036652266979217,0.0,0.0,0.2592886686325073,24.36804580688477,25.0,-1.0003349781036377,-5928.02001953125,67.69405364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.1320214718580246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826315373182296,0.1826359033584594,-4.357452780823223e-06,0.0,0.0001339849986834,0.0,0.0,7.434861660003662,0.0,0.0,0.0,0.2835758626461029,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.0217471197247505,-909.4720458984376,304.1476745605469,0.6229767203330994,0.0636380836367607,0.0577935725450515,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5711178183555603,0.050000000745058,0.0481012128293514,293.0615539550781,297.1499938964844,293.1499938964844,0.1070566475391388,-1883.219970703125,304.1385192871094,0.8609281182289124,0.1713573336601257,0.1197561249136924,293.1600952148437,297.1499938964844,293.1499938964844,0.1781995892524719,-3831.548583984375,304.1507263183594,0.9907994866371156,0.2566346824169159,0.2434239387512207,293.2900085449219,297.1499938964844,293.1499938964844,0.0014413363533094,-547.4089965820312,293.1286926269531,0.5711178183555603,0.050000000745058,0.2281714379787445,291.13775634765625,291.1499938964844,269.8480529785156,267.832275390625,284.0920715332031,293.2902526855469,291.1376953125,1.0,0.1840842366218567,0.8308005332946777,0.8308005332946777,1.0,1.0,-0.8367550373077393,0.3284952938556671,0.5082597732543945,0.2036264240741729,0.0,0.0,0.2601388394832611,24.36233139038086,25.0,-0.9373656511306764,-5941.25390625,67.92818450927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,305.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.1323381811380386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832227557897567,0.1832271069288253,-4.358651040092809e-06,0.0,0.0001343064359389,0.0,0.0,7.462356090545654,0.0,0.0,0.0,0.2836847603321075,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219592712819576,-913.831298828125,304.1477355957031,0.6239877343177795,0.0639445483684539,0.0580692999064922,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5712038278579712,0.050000000745058,0.0481006950139999,293.0594787597656,297.1499938964844,293.1499938964844,0.1082444563508033,-1900.0247802734373,304.1384582519531,0.863568127155304,0.1728869974613189,0.1208230480551719,293.159912109375,297.1499938964844,293.1499938964844,0.1781206727027893,-3830.1962890625,304.1507263183594,0.9908014535903932,0.2565391063690185,0.2433330416679382,293.2894287109375,297.1499938964844,293.1499938964844,0.0014248362276703,-541.1471557617188,293.10577392578125,0.5712038278579712,0.050000000745058,0.2281689941883087,291.13751220703125,291.1499938964844,269.8563537597656,267.8381042480469,284.0895690917969,293.2915954589844,291.1374816894531,1.0,0.1842415332794189,0.8308277130126953,0.8308277130126953,1.0,1.0,-0.8382537364959717,0.3293232917785644,0.5089304447174072,0.2035484462976455,0.0,0.0,0.2609989643096924,24.35771751403809,25.0,-0.6560016870498657,-5954.51953125,68.16268920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,305.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.677734375,18000.0,0.0,0.0,0.1326628178358078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838274449110031,0.1838317960500717,-4.359885679150466e-06,0.0,0.0001346358912996,0.0,0.0,7.49052095413208,0.0,0.0,0.0,0.2837963700294494,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223841872066259,-922.470703125,304.14776611328125,0.6259635090827942,0.0645531192421913,0.058617815375328,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713538527488708,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106246784329414,-1933.5733642578125,304.1383361816406,0.8688170313835144,0.1759439408779144,0.1229569613933563,293.1596069335937,297.1499938964844,293.1499938964844,0.177957996726036,-3827.400146484375,304.1507568359375,0.990782618522644,0.2563506960868835,0.2431538999080658,293.28839111328125,297.1499938964844,293.1499938964844,0.0013917385367676,-528.5773315429688,293.0602111816406,0.5713538527488708,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.2956848144531,291.1374816894531,1.0,0.1845589131116867,0.8308820724487305,0.8308820724487305,1.0,1.0,-0.8412518501281738,0.3310233950614929,0.5102284550666809,0.2032850086688995,0.0,0.0,0.2626771628856659,24.34970664978028,25.0,-0.1523623466491699,-5981.390625,68.63540649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1333318948745727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850289553403854,0.1850333213806152,-4.362402250990272e-06,0.0,0.0001353149273199,0.0,0.0,7.546674728393555,0.0,0.0,0.0,0.2840195894241333,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223841872066259,-922.470703125,304.14776611328125,0.6259635090827942,0.0645531192421913,0.058617815375328,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713538527488708,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106246784329414,-1933.5733642578125,304.1383361816406,0.8688170313835144,0.1759439408779144,0.1229569613933563,293.1596069335937,297.1499938964844,293.1499938964844,0.177957996726036,-3827.400146484375,304.1507568359375,0.990782618522644,0.2563506960868835,0.2431538999080658,293.28839111328125,297.1499938964844,293.1499938964844,0.0013917385367676,-528.5773315429688,293.0602111816406,0.5713538527488708,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.2956848144531,291.1374816894531,1.0,0.1845589131116867,0.8308820724487305,0.8308820724487305,1.0,1.0,-0.8412518501281738,0.3310233950614929,0.5102284550666809,0.2032850086688995,0.0,0.0,0.2626771628856659,24.34970664978028,25.0,-0.1523623466491699,-5981.390625,68.63540649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1333318948745727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850289553403854,0.1850333213806152,-4.362402250990272e-06,0.0,0.0001353149273199,0.0,0.0,7.546674728393555,0.0,0.0,0.0,0.2840195894241333,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0228005144745111,-930.8316040039062,304.1478271484375,0.6278185844421387,0.0651357918977737,0.0591478385031223,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714558959007263,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130022257566452,-1966.9271240234373,304.1382751464844,0.8739597201347351,0.1789735108613968,0.1250764429569244,293.15936279296875,297.1499938964844,293.1499938964844,0.1777967810630798,-3824.634765625,304.1507873535156,0.9907068610191344,0.2561590373516083,0.2429737150669098,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585736742243,-515.9852905273438,293.01446533203125,0.5714558959007263,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.300537109375,291.1372375488281,1.0,0.1848786324262619,0.8309364914894104,0.8309364914894104,1.0,1.0,-0.8442111611366272,0.3327777087688446,0.5114334225654602,0.202837586402893,0.0,0.0,0.2643793821334839,24.34499740600586,25.0,-0.3553117513656616,-6008.93798828125,69.10906219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340218335390091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862349808216095,0.1862393468618393,-4.364924734545639e-06,0.0,0.000136015121825,0.0,0.0,7.603147983551025,0.0,0.0,0.0,0.2842444777488708,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0228005144745111,-930.8316040039062,304.1478271484375,0.6278185844421387,0.0651357918977737,0.0591478385031223,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714558959007263,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130022257566452,-1966.9271240234373,304.1382751464844,0.8739597201347351,0.1789735108613968,0.1250764429569244,293.15936279296875,297.1499938964844,293.1499938964844,0.1777967810630798,-3824.634765625,304.1507873535156,0.9907068610191344,0.2561590373516083,0.2429737150669098,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585736742243,-515.9852905273438,293.01446533203125,0.5714558959007263,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.300537109375,291.1372375488281,1.0,0.1848786324262619,0.8309364914894104,0.8309364914894104,1.0,1.0,-0.8442111611366272,0.3327777087688446,0.5114334225654602,0.202837586402893,0.0,0.0,0.2643793821334839,24.34499740600586,25.0,-0.3553117513656616,-6008.93798828125,69.10906219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340218335390091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862349808216095,0.1862393468618393,-4.364924734545639e-06,0.0,0.000136015121825,0.0,0.0,7.603147983551025,0.0,0.0,0.0,0.2842444777488708,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.023199051618576,-938.7471923828124,304.1478881835937,0.6294964551925659,0.0656820759177208,0.0596475899219512,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714834928512573,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153643205761909,-1999.9146728515625,304.13824462890625,0.8789209723472595,0.1819594204425811,0.1271680444478988,293.1591796875,297.1499938964844,293.1499938964844,0.1776366233825683,-3821.8955078125,304.1507873535156,0.9905380606651306,0.2559595108032226,0.2427875995635986,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252715580165,-503.3486633300781,292.9681701660156,0.5714834928512573,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063659667969,291.1365966796875,1.0,0.1851985305547714,0.8309791088104248,0.8309791088104248,1.0,1.0,-0.8470965623855591,0.3346225917339325,0.5124739408493042,0.202067881822586,0.0,0.0,0.2661890685558319,24.34454727172852,25.0,-0.8710345029830933,-6038.39892578125,69.57928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347290128469467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18751260638237,0.1875169724225998,-4.367554538475815e-06,0.0,0.0001367328222841,0.0,0.0,7.663026332855225,0.0,0.0,0.0,0.2844824194908142,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.023199051618576,-938.7471923828124,304.1478881835937,0.6294964551925659,0.0656820759177208,0.0596475899219512,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714834928512573,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153643205761909,-1999.9146728515625,304.13824462890625,0.8789209723472595,0.1819594204425811,0.1271680444478988,293.1591796875,297.1499938964844,293.1499938964844,0.1776366233825683,-3821.8955078125,304.1507873535156,0.9905380606651306,0.2559595108032226,0.2427875995635986,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252715580165,-503.3486633300781,292.9681701660156,0.5714834928512573,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063659667969,291.1365966796875,1.0,0.1851985305547714,0.8309791088104248,0.8309791088104248,1.0,1.0,-0.8470965623855591,0.3346225917339325,0.5124739408493042,0.202067881822586,0.0,0.0,0.2661890685558319,24.34454727172852,25.0,-0.8710345029830933,-6038.39892578125,69.57928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347290128469467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18751260638237,0.1875169724225998,-4.367554538475815e-06,0.0,0.0001367328222841,0.0,0.0,7.663026332855225,0.0,0.0,0.0,0.2844824194908142,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235729049891233,-946.0996704101562,304.1479797363281,0.630961537361145,0.0661823078989982,0.0601091980934143,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714207887649536,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1177008301019668,-2032.4017333984373,304.1382751464844,0.8836491703987122,0.1848867982625961,0.1292223781347274,293.1590881347656,297.1499938964844,293.1499938964844,0.1774746626615524,-3819.13330078125,304.1507873535156,0.9902523756027222,0.2557468116283417,0.2425911277532577,293.2863464355469,297.1499938964844,293.1499938964844,0.0012918059946969,-490.6580810546875,292.9211730957031,0.5714207887649536,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134765625,291.1354675292969,1.0,0.1855163872241974,0.831021785736084,0.831021785736084,1.0,1.0,-0.8498826622962952,0.3365817666053772,0.513300895690918,0.2008849084377288,0.0,0.0,0.2681709229946136,24.348722457885746,25.0,-1.5264958143234253,-6070.49658203125,70.04232788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354552209377288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889091581106186,0.1889135390520095,-4.370397618913557e-06,0.0,0.0001374698331346,0.0,0.0,7.728573799133301,0.0,0.0,0.0,0.2847425639629364,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235729049891233,-946.0996704101562,304.1479797363281,0.630961537361145,0.0661823078989982,0.0601091980934143,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714207887649536,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1177008301019668,-2032.4017333984373,304.1382751464844,0.8836491703987122,0.1848867982625961,0.1292223781347274,293.1590881347656,297.1499938964844,293.1499938964844,0.1774746626615524,-3819.13330078125,304.1507873535156,0.9902523756027222,0.2557468116283417,0.2425911277532577,293.2863464355469,297.1499938964844,293.1499938964844,0.0012918059946969,-490.6580810546875,292.9211730957031,0.5714207887649536,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134765625,291.1354675292969,1.0,0.1855163872241974,0.831021785736084,0.831021785736084,1.0,1.0,-0.8498826622962952,0.3365817666053772,0.513300895690918,0.2008849084377288,0.0,0.0,0.2681709229946136,24.348722457885746,25.0,-1.5264958143234253,-6070.49658203125,70.04232788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354552209377288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889091581106186,0.1889135390520095,-4.370397618913557e-06,0.0,0.0001374698331346,0.0,0.0,7.728573799133301,0.0,0.0,0.0,0.2847425639629364,4.0,0.0,1.0
