time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237461403012275,-949.483642578125,304.14801025390625,0.6315945982933044,0.0664094686508178,0.060320671647787,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5713509321212769,0.050000000745058,0.0480998083949089,293.04736328125,297.1499938964844,293.1499938964844,0.1188526824116706,-2048.364501953125,304.1383056640625,0.8859041333198547,0.1863203942775726,0.1302298754453659,293.1590881347656,297.1499938964844,293.1499938964844,0.1773902475833892,-3817.694580078125,304.1507873535156,0.9900571703910828,0.2556326687335968,0.2424864768981933,293.2861633300781,297.1499938964844,293.1499938964844,0.001274956157431,-484.2705383300781,292.8973693847656,0.5713509321212769,0.050000000745058,0.2281647771596908,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.0373840332031,293.3176574707031,291.134765625,1.0,0.1856735795736313,0.8310431241989136,0.8310431241989136,1.0,1.0,-0.851222813129425,0.3375989496707916,0.5136238932609558,0.200130209326744,0.0,0.0,0.2692477107048034,24.35298156738281,25.0,-1.7477525472640991,-6087.73779296875,70.26914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,305.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28125,18000.0,0.0,0.0,0.1358284205198288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896715611219406,0.1896759271621704,-4.371946033643326e-06,0.0,0.0001378485903842,0.0,0.0,7.764413356781006,0.0,0.0,0.0,0.2848847210407257,4.0,0.0,1.0
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239095464348793,-952.6616821289062,304.1480712890625,0.6321626305580139,0.0666214376688003,0.0605190023779869,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5712575316429138,0.050000000745058,0.0481003671884536,293.0468139648437,297.1499938964844,293.1499938964844,0.1199919134378433,-2064.1181640625,304.13836669921875,0.8880870938301086,0.1877335011959076,0.1312237679958343,293.1590881347656,297.1499938964844,293.1499938964844,0.1773015558719635,-3816.18115234375,304.1508178710937,0.9898285269737244,0.2555128037929535,0.242376908659935,293.2860717773437,297.1499938964844,293.1499938964844,0.0012579865287989,-477.8372802734375,292.8734130859375,0.5712575316429138,0.050000000745058,0.2281674295663833,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,284.0267639160156,293.3222351074219,291.1340637207031,1.0,0.1858292520046234,0.8310544490814209,0.8310544490814209,1.0,1.0,-0.8525258898735046,0.3386349081993103,0.5138909816741943,0.1992777287960052,0.0,0.0,0.2703709900379181,24.358612060546875,25.0,-1.849395632743836,-6105.65771484375,70.49238586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.904296875,18000.0,0.0,0.0,0.1362091451883316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904731690883636,0.1904775500297546,-4.373580395622412e-06,0.0,0.0001382349728373,0.0,0.0,7.802158355712891,0.0,0.0,0.0,0.2850345075130462,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242035575211048,-958.3455200195312,304.1482238769531,0.6330962777137756,0.066996730864048,0.0608731359243392,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710023641586304,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222234368324279,-2094.87451171875,304.1385192871094,0.8922220468521118,0.1904869526624679,0.1331637799739837,293.15924072265625,297.1499938964844,293.1499938964844,0.1771076917648315,-3812.8642578125,304.15087890625,0.9892699122428894,0.2552535831928253,0.2421405464410781,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237480841577,-464.8547058105469,292.8250732421875,0.5710023641586304,0.050000000745058,0.2281747013330459,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.33258056640625,291.1327514648437,1.0,0.1861345767974853,0.8310770988464355,0.8310770988464355,1.0,1.0,-0.8550058603286743,0.3407451212406158,0.5142607092857361,0.1973084062337875,0.0,0.0,0.2727406620979309,24.374141693115234,25.0,-1.8091120719909668,-6143.18115234375,70.92571258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.1369973719120025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921827644109726,0.1921871453523636,-4.377108325570589e-06,0.0,0.0001390349207213,0.0,0.0,7.88289737701416,0.0,0.0,0.0,0.2853552997112274,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242035575211048,-958.3455200195312,304.1482238769531,0.6330962777137756,0.066996730864048,0.0608731359243392,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710023641586304,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222234368324279,-2094.87451171875,304.1385192871094,0.8922220468521118,0.1904869526624679,0.1331637799739837,293.15924072265625,297.1499938964844,293.1499938964844,0.1771076917648315,-3812.8642578125,304.15087890625,0.9892699122428894,0.2552535831928253,0.2421405464410781,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237480841577,-464.8547058105469,292.8250732421875,0.5710023641586304,0.050000000745058,0.2281747013330459,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.33258056640625,291.1327514648437,1.0,0.1861345767974853,0.8310770988464355,0.8310770988464355,1.0,1.0,-0.8550058603286743,0.3407451212406158,0.5142607092857361,0.1973084062337875,0.0,0.0,0.2727406620979309,24.374141693115234,25.0,-1.8091120719909668,-6143.18115234375,70.92571258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.1369973719120025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921827644109726,0.1921871453523636,-4.377108325570589e-06,0.0,0.0001390349207213,0.0,0.0,7.88289737701416,0.0,0.0,0.0,0.2853552997112274,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244495663791894,-963.0654907226562,304.1484069824219,0.6337608695030212,0.0673048943281173,0.0611672364175319,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706681609153748,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243773400783538,-2124.432373046875,304.1387634277344,0.8960400819778442,0.1931312680244445,0.135029450058937,293.1595153808594,297.1499938964844,293.1499938964844,0.1768858730792999,-3809.0556640625,304.15093994140625,0.9885848164558412,0.2549655437469482,0.2418779730796814,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889562010765,-451.65576171875,292.7762451171875,0.5706681609153748,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.3443298339844,291.1317749023437,1.0,0.186429426074028,0.831099808216095,0.831099808216095,1.0,1.0,-0.857296347618103,0.3428571820259094,0.5144391655921936,0.195079892873764,0.0,0.0,0.2752352654933929,24.395362854003903,25.0,-1.3875820636749268,-6182.29638671875,71.33773040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1378267854452133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940132677555084,0.1940176486968994,-4.380954123917036e-06,0.0,0.0001398766617057,0.0,0.0,7.969725608825684,0.0,0.0,0.0,0.2857010662555694,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244495663791894,-963.0654907226562,304.1484069824219,0.6337608695030212,0.0673048943281173,0.0611672364175319,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706681609153748,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243773400783538,-2124.432373046875,304.1387634277344,0.8960400819778442,0.1931312680244445,0.135029450058937,293.1595153808594,297.1499938964844,293.1499938964844,0.1768858730792999,-3809.0556640625,304.15093994140625,0.9885848164558412,0.2549655437469482,0.2418779730796814,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889562010765,-451.65576171875,292.7762451171875,0.5706681609153748,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.3443298339844,291.1317749023437,1.0,0.186429426074028,0.831099808216095,0.831099808216095,1.0,1.0,-0.857296347618103,0.3428571820259094,0.5144391655921936,0.195079892873764,0.0,0.0,0.2752352654933929,24.395362854003903,25.0,-1.3875820636749268,-6182.29638671875,71.33773040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1378267854452133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940132677555084,0.1940176486968994,-4.380954123917036e-06,0.0,0.0001398766617057,0.0,0.0,7.969725608825684,0.0,0.0,0.0,0.2857010662555694,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.024649491533637,-966.873779296875,304.1485900878906,0.6341968178749084,0.0675531104207038,0.0614056885242462,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702833533287048,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264508962631225,-2152.7685546875,304.1390380859375,0.8995828628540039,0.195673182606697,0.1368218809366226,293.1598815917969,297.1499938964844,293.1499938964844,0.176633208990097,-3804.702392578125,304.15106201171875,0.9878050684928894,0.2546508610248565,0.2415897697210312,293.28680419921875,297.1499938964844,293.1499938964844,0.001153559773229,-438.2179870605469,292.7270202636719,0.5702833533287048,0.050000000745058,0.2281952649354934,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867117136716842,0.831105649471283,0.831105649471283,1.0,1.0,-0.8594034910202026,0.3449191749095917,0.5144842863082886,0.1927247792482376,0.0,0.0,0.2777701020240783,24.42082405090332,25.0,-0.7315459251403809,-6221.9345703125,71.72698211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1386983692646026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959082782268524,0.1959126591682434,-4.385026386444224e-06,0.0,0.0001407612144248,0.0,0.0,8.060057640075684,0.0,0.0,0.0,0.2860617339611053,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.024649491533637,-966.873779296875,304.1485900878906,0.6341968178749084,0.0675531104207038,0.0614056885242462,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702833533287048,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264508962631225,-2152.7685546875,304.1390380859375,0.8995828628540039,0.195673182606697,0.1368218809366226,293.1598815917969,297.1499938964844,293.1499938964844,0.176633208990097,-3804.702392578125,304.15106201171875,0.9878050684928894,0.2546508610248565,0.2415897697210312,293.28680419921875,297.1499938964844,293.1499938964844,0.001153559773229,-438.2179870605469,292.7270202636719,0.5702833533287048,0.050000000745058,0.2281952649354934,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867117136716842,0.831105649471283,0.831105649471283,1.0,1.0,-0.8594034910202026,0.3449191749095917,0.5144842863082886,0.1927247792482376,0.0,0.0,0.2777701020240783,24.42082405090332,25.0,-0.7315459251403809,-6221.9345703125,71.72698211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1386983692646026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959082782268524,0.1959126591682434,-4.385026386444224e-06,0.0,0.0001407612144248,0.0,0.0,8.060057640075684,0.0,0.0,0.0,0.2860617339611053,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248107835650444,-969.9255981445312,304.1488037109375,0.6344671845436096,0.0677539408206939,0.0615984536707401,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698814392089844,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284509152173996,-2179.99267578125,304.1393737792969,0.9029152393341064,0.1981227397918701,0.1385484635829925,293.1602783203125,297.1499938964844,293.1499938964844,0.1763536036014557,-3799.87451171875,304.1511535644531,0.986974000930786,0.254315584897995,0.2412805408239364,293.2875366210937,297.1499938964844,293.1499938964844,0.0011175840627402,-424.55181884765625,292.6774597167969,0.5698814392089844,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.92156982421875,293.36944580078125,291.1312866210937,1.0,0.1869803965091705,0.8311115503311157,0.8311115503311157,1.0,1.0,-0.861352264881134,0.3468890786170959,0.5144632458686829,0.1903837472200393,0.0,0.0,0.280276894569397,24.448450088500977,25.0,-0.0463753193616867,-6261.23486328125,72.09430694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1396075189113617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978136003017425,0.1978179961442947,-4.3892059693462215e-06,0.0,0.0001416838931618,0.0,0.0,8.151330947875977,0.0,0.0,0.0,0.2864271998405456,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248107835650444,-969.9255981445312,304.1488037109375,0.6344671845436096,0.0677539408206939,0.0615984536707401,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698814392089844,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284509152173996,-2179.99267578125,304.1393737792969,0.9029152393341064,0.1981227397918701,0.1385484635829925,293.1602783203125,297.1499938964844,293.1499938964844,0.1763536036014557,-3799.87451171875,304.1511535644531,0.986974000930786,0.254315584897995,0.2412805408239364,293.2875366210937,297.1499938964844,293.1499938964844,0.0011175840627402,-424.55181884765625,292.6774597167969,0.5698814392089844,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.92156982421875,293.36944580078125,291.1312866210937,1.0,0.1869803965091705,0.8311115503311157,0.8311115503311157,1.0,1.0,-0.861352264881134,0.3468890786170959,0.5144632458686829,0.1903837472200393,0.0,0.0,0.280276894569397,24.448450088500977,25.0,-0.0463753193616867,-6261.23486328125,72.09430694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1396075189113617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978136003017425,0.1978179961442947,-4.3892059693462215e-06,0.0,0.0001416838931618,0.0,0.0,8.151330947875977,0.0,0.0,0.0,0.2864271998405456,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248799994587898,-971.2286987304688,304.1488952636719,0.6345613598823547,0.0678411722183227,0.0616815760731697,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5696833729743958,0.050000000745058,0.0481098741292953,293.04791259765625,297.1499938964844,293.1499938964844,0.1294230073690414,-2193.187255859375,304.1395263671875,0.9045363068580629,0.1993118822574615,0.1393870711326599,293.1604919433594,297.1499938964844,293.1499938964844,0.1762056201696396,-3797.31640625,304.1512145996094,0.9865524768829346,0.2541426718235016,0.2411201745271682,293.2879638671875,297.1499938964844,293.1499938964844,0.0010993924224749,-417.6385192871094,292.6525573730469,0.5696833729743958,0.050000000745058,0.2282125353813171,291.13140869140625,291.1499938964844,269.88702392578125,267.8432312011719,283.9078063964844,293.3755798339844,291.1314697265625,1.0,0.1871094107627868,0.8311144709587097,0.8311144709587097,1.0,1.0,-0.862274169921875,0.347826212644577,0.5144479274749756,0.1892607510089874,0.0,0.0,0.2814998626708984,24.462553024291992,25.0,0.2884051203727722,-6280.529296875,72.27003479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,305.3823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.279296875,18000.0,0.0,0.0,0.1400734484195709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987547278404235,0.1987591236829757,-4.391301899886457e-06,0.0,0.0001421567430952,0.0,0.0,8.196581840515137,0.0,0.0,0.0,0.2866086959838867,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.024943770840764,-972.4255981445312,304.14898681640625,0.6346406936645508,0.0679225996136665,0.061758529394865,294.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5694915056228638,0.050000000745058,0.0481110401451587,293.048583984375,297.1499938964844,293.1499938964844,0.1303762793540954,-2206.1025390625,304.1396789550781,0.9061508178710938,0.2004769891500473,0.1402090936899185,293.16070556640625,297.1499938964844,293.1499938964844,0.1760536134243011,-3794.687744140625,304.1512756347656,0.9861339330673218,0.2539679408073425,0.2409574687480926,293.2884216308594,297.1499938964844,293.1499938964844,0.0010810922831296,-410.6823120117188,292.62762451171875,0.5694915056228638,0.050000000745058,0.22821806371212,291.1316833496094,291.1499938964844,269.8812561035156,267.8373718261719,283.894287109375,293.38153076171875,291.1317749023437,1.0,0.1872349828481674,0.8311103582382202,0.8311103582382202,1.0,1.0,-0.8631657361984253,0.3487253487110138,0.5144403576850891,0.1881898045539856,0.0,0.0,0.282692551612854,24.476621627807617,25.0,0.6161811947822571,-6299.47412109375,72.4408950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,305.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.37890625,18000.0,0.0,0.0,0.1405445039272308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996801495552063,0.1996845453977584,-4.393382823764114e-06,0.0,0.0001426348026143,0.0,0.0,8.24118709564209,0.0,0.0,0.0,0.2867878675460815,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250611025840044,-974.6181640625,304.14910888671875,0.6347882151603699,0.0680763646960258,0.0619013346731662,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691366791725159,0.050000000745058,0.0481132045388221,293.05010986328125,297.1499938964844,293.1499938964844,0.1322243213653564,-2231.073974609375,304.1400451660156,0.90935480594635,0.2027324736118316,0.1418019831180572,293.1611022949219,297.1499938964844,293.1499938964844,0.175741821527481,-3789.292724609375,304.1513671875,0.98532372713089,0.253617912530899,0.2406295835971832,293.28936767578125,297.1499938964844,293.1499938964844,0.0010442696511745,-396.68115234375,292.57769775390625,0.5691366791725159,0.050000000745058,0.2282283306121826,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,293.3927001953125,291.1327209472656,1.0,0.1874762624502182,0.8311021327972412,0.8311021327972412,1.0,1.0,-0.8648698925971985,0.3503960072994232,0.5144739151000977,0.1862585842609405,0.0,0.0,0.2849611639976501,24.504188537597656,25.0,1.2454376220703125,-6336.03515625,72.76924133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1414939016103744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014623135328292,0.2014667093753814,-4.39744871982839e-06,0.0,0.0001435983140254,0.0,0.0,8.32739543914795,0.0,0.0,0.0,0.2871347367763519,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250611025840044,-974.6181640625,304.14910888671875,0.6347882151603699,0.0680763646960258,0.0619013346731662,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691366791725159,0.050000000745058,0.0481132045388221,293.05010986328125,297.1499938964844,293.1499938964844,0.1322243213653564,-2231.073974609375,304.1400451660156,0.90935480594635,0.2027324736118316,0.1418019831180572,293.1611022949219,297.1499938964844,293.1499938964844,0.175741821527481,-3789.292724609375,304.1513671875,0.98532372713089,0.253617912530899,0.2406295835971832,293.28936767578125,297.1499938964844,293.1499938964844,0.0010442696511745,-396.68115234375,292.57769775390625,0.5691366791725159,0.050000000745058,0.2282283306121826,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,293.3927001953125,291.1327209472656,1.0,0.1874762624502182,0.8311021327972412,0.8311021327972412,1.0,1.0,-0.8648698925971985,0.3503960072994232,0.5144739151000977,0.1862585842609405,0.0,0.0,0.2849611639976501,24.504188537597656,25.0,1.2454376220703125,-6336.03515625,72.76924133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1414939016103744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014623135328292,0.2014667093753814,-4.39744871982839e-06,0.0,0.0001435983140254,0.0,0.0,8.32739543914795,0.0,0.0,0.0,0.2871347367763519,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251746159046888,-976.7291870117188,304.14923095703125,0.6349725127220154,0.068231388926506,0.0620410218834877,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688357353210449,0.050000000745058,0.0481150448322296,293.052001953125,297.1499938964844,293.1499938964844,0.1339884251356125,-2254.828369140625,304.1404113769531,0.9125147461891174,0.2048816978931427,0.1433216482400894,293.1614074707031,297.1499938964844,293.1499938964844,0.1754270493984222,-3783.843994140625,304.15142822265625,0.9845779538154602,0.2532753646373749,0.2403058558702469,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071318829432,-382.55572509765625,292.5278015136719,0.5688357353210449,0.050000000745058,0.2282370626926422,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.1877049505710601,0.8310939073562622,0.8310939073562622,1.0,1.0,-0.8664852976799011,0.3518723547458648,0.5146129131317139,0.1846918910741806,0.0,0.0,0.2870342433452606,24.530288696289062,25.0,1.7424678802490234,-6370.009765625,73.08133697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.302734375,18000.0,0.0,0.0,0.1424386352300644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031172960996627,0.2031216919422149,-4.401302703627152e-06,0.0,0.000144557110616,0.0,0.0,8.407838821411133,0.0,0.0,0.0,0.2874592840671539,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251746159046888,-976.7291870117188,304.14923095703125,0.6349725127220154,0.068231388926506,0.0620410218834877,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688357353210449,0.050000000745058,0.0481150448322296,293.052001953125,297.1499938964844,293.1499938964844,0.1339884251356125,-2254.828369140625,304.1404113769531,0.9125147461891174,0.2048816978931427,0.1433216482400894,293.1614074707031,297.1499938964844,293.1499938964844,0.1754270493984222,-3783.843994140625,304.15142822265625,0.9845779538154602,0.2532753646373749,0.2403058558702469,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071318829432,-382.55572509765625,292.5278015136719,0.5688357353210449,0.050000000745058,0.2282370626926422,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.1877049505710601,0.8310939073562622,0.8310939073562622,1.0,1.0,-0.8664852976799011,0.3518723547458648,0.5146129131317139,0.1846918910741806,0.0,0.0,0.2870342433452606,24.530288696289062,25.0,1.7424678802490234,-6370.009765625,73.08133697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.302734375,18000.0,0.0,0.0,0.1424386352300644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031172960996627,0.2031216919422149,-4.401302703627152e-06,0.0,0.000144557110616,0.0,0.0,8.407838821411133,0.0,0.0,0.0,0.2874592840671539,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252981651574373,-979.0237426757812,304.1492614746094,0.6352455019950867,0.0684045478701591,0.0621929876506328,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685912370681763,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.1356662511825561,-2277.34912109375,304.14080810546875,0.915604531764984,0.2069190740585327,0.1447637230157852,293.1615600585937,297.1499938964844,293.1499938964844,0.1751236468553543,-3778.59716796875,304.1514587402344,0.9839138388633728,0.2529519498348236,0.2399970293045044,293.29119873046875,297.1499938964844,293.1499938964844,0.0009699797374196,-368.4251098632813,292.4778747558594,0.5685912370681763,0.050000000745058,0.2282441556453704,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.4108581542969,291.1353759765625,1.0,0.1879220902919769,0.8310856223106384,0.8310856223106384,1.0,1.0,-0.8680378794670105,0.3531833291053772,0.5148544907569885,0.1834534704685211,0.0,0.0,0.2889171540737152,24.55390167236328,25.0,1.9337109327316284,-6402.2685546875,73.37995147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1433577537536621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046313434839248,0.204635739326477,-4.404870651342208e-06,0.0,0.0001454898883821,0.0,0.0,8.481718063354492,0.0,0.0,0.0,0.2877579033374786,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252981651574373,-979.0237426757812,304.1492614746094,0.6352455019950867,0.0684045478701591,0.0621929876506328,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685912370681763,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.1356662511825561,-2277.34912109375,304.14080810546875,0.915604531764984,0.2069190740585327,0.1447637230157852,293.1615600585937,297.1499938964844,293.1499938964844,0.1751236468553543,-3778.59716796875,304.1514587402344,0.9839138388633728,0.2529519498348236,0.2399970293045044,293.29119873046875,297.1499938964844,293.1499938964844,0.0009699797374196,-368.4251098632813,292.4778747558594,0.5685912370681763,0.050000000745058,0.2282441556453704,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.4108581542969,291.1353759765625,1.0,0.1879220902919769,0.8310856223106384,0.8310856223106384,1.0,1.0,-0.8680378794670105,0.3531833291053772,0.5148544907569885,0.1834534704685211,0.0,0.0,0.2889171540737152,24.55390167236328,25.0,1.9337109327316284,-6402.2685546875,73.37995147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1433577537536621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046313434839248,0.204635739326477,-4.404870651342208e-06,0.0,0.0001454898883821,0.0,0.0,8.481718063354492,0.0,0.0,0.0,0.2877579033374786,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254386197775602,-981.62255859375,304.1492919921875,0.6356287598609924,0.0686033964157104,0.0623667314648628,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683929324150085,0.050000000745058,0.0481177568435668,293.05670166015625,297.1499938964844,293.1499938964844,0.1372483223676681,-2298.513427734375,304.1412353515625,0.9185855388641356,0.2088382989168167,0.1461246162652969,293.1615905761719,297.1499938964844,293.1499938964844,0.1748334169387817,-3773.573486328125,304.1514587402344,0.9833301901817322,0.2526547908782959,0.2397113293409347,293.2919616699219,297.1499938964844,293.1499938964844,0.0009327926090918,-354.27655029296875,292.4283447265625,0.5683929324150085,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4179077148437,291.1372375488281,1.0,0.1881292015314102,0.8310773968696594,0.8310773968696594,1.0,1.0,-0.8695449829101562,0.3543760180473327,0.5151689648628235,0.1824495196342468,0.0,0.0,0.2905427813529968,24.57477760314941,25.0,2.6330208778381348,-6434.8798828125,73.66757202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241638183594,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1442412883043289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059783637523651,0.2059827744960785,-4.408125732879853e-06,0.0,0.0001463865628466,0.0,0.0,8.547765731811523,0.0,0.0,0.0,0.2880253493785858,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254386197775602,-981.62255859375,304.1492919921875,0.6356287598609924,0.0686033964157104,0.0623667314648628,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683929324150085,0.050000000745058,0.0481177568435668,293.05670166015625,297.1499938964844,293.1499938964844,0.1372483223676681,-2298.513427734375,304.1412353515625,0.9185855388641356,0.2088382989168167,0.1461246162652969,293.1615905761719,297.1499938964844,293.1499938964844,0.1748334169387817,-3773.573486328125,304.1514587402344,0.9833301901817322,0.2526547908782959,0.2397113293409347,293.2919616699219,297.1499938964844,293.1499938964844,0.0009327926090918,-354.27655029296875,292.4283447265625,0.5683929324150085,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4179077148437,291.1372375488281,1.0,0.1881292015314102,0.8310773968696594,0.8310773968696594,1.0,1.0,-0.8695449829101562,0.3543760180473327,0.5151689648628235,0.1824495196342468,0.0,0.0,0.2905427813529968,24.57477760314941,25.0,2.6330208778381348,-6434.8798828125,73.66757202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241638183594,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1442412883043289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059783637523651,0.2059827744960785,-4.408125732879853e-06,0.0,0.0001463865628466,0.0,0.0,8.547765731811523,0.0,0.0,0.0,0.2880253493785858,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255160704255104,-983.05126953125,304.1492614746094,0.6358641982078552,0.068713255226612,0.0624628067016601,294.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5683101415634155,0.050000000745058,0.0481182672083377,293.0580444335937,297.1499938964844,293.1499938964844,0.1379998922348022,-2308.5419921875,304.1414489746094,0.9200239181518556,0.2097505778074264,0.1467719972133636,293.1615295410156,297.1499938964844,293.1499938964844,0.1746944785118103,-3771.166015625,304.1514587402344,0.9830697178840636,0.2525175213813782,0.2395787835121154,293.29229736328125,297.1499938964844,293.1499938964844,0.0009142142371274,-347.2062683105469,292.40380859375,0.5683101415634155,0.050000000745058,0.2282523363828659,291.1380310058594,291.1499938964844,269.7923583984375,267.7606506347656,283.7911071777344,293.42108154296875,291.1383361816406,1.0,0.1882292032241821,0.8310732841491699,0.8310732841491699,1.0,1.0,-0.8702816367149353,0.3549286425113678,0.5153529644012451,0.1820341646671295,0.0,0.0,0.2912239730358124,24.58429908752441,25.0,2.824883460998535,-6450.24169921875,73.80741119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264831542969,305.46246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.302734375,18000.0,0.0,0.0,0.144667163491249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065549194812774,0.2065593302249908,-4.409572738950374e-06,0.0,0.0001468187838327,0.0,0.0,8.57618522644043,0.0,0.0,0.0,0.2881410121917724,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.025599030777812,-984.5819091796876,304.1492614746094,0.636127769947052,0.0688299015164375,0.0625648871064186,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5682374835014343,0.050000000745058,0.0481187142431736,293.0594787597656,297.1499938964844,293.1499938964844,0.138729065656662,-2318.26025390625,304.1416931152344,0.9214277267456056,0.2106331586837768,0.1473984718322754,293.1614685058594,297.1499938964844,293.1499938964844,0.174563318490982,-3768.89697265625,304.15142822265625,0.9828295111656188,0.2523877620697021,0.2394531667232513,293.2925720214844,297.1499938964844,293.1499938964844,0.0008956578676588,-340.1463317871094,292.3792419433594,0.5682374835014343,0.050000000745058,0.2282544523477554,291.1390380859375,291.1499938964844,269.7785339355469,267.7509155273437,283.781005859375,293.4241027832031,291.1393127441406,1.0,0.1883271187543869,0.8310692310333252,0.8310692310333252,1.0,1.0,-0.8710082769393921,0.3554539382457733,0.5155543088912964,0.1816740036010742,0.0,0.0,0.2918466329574585,24.593280792236328,25.0,2.694915294647217,-6464.7841796875,73.94493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,305.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.826171875,18000.0,0.0,0.0,0.145080417394638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070757895708084,0.2070802003145218,-4.410885139805032e-06,0.0,0.0001472381700295,0.0,0.0,8.601896286010742,0.0,0.0,0.0,0.2882459163665771,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257864072918891,-988.0430297851562,304.1492004394531,0.6367554068565369,0.0690932497382164,0.0627914816141128,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681248903274536,0.050000000745058,0.0481194034218788,293.0625,297.1499938964844,293.1499938964844,0.1401274353265762,-2336.87060546875,304.1421203613281,0.9241397976875304,0.2123162448406219,0.1485917270183563,293.1611633300781,297.1499938964844,293.1499938964844,0.1743317991495132,-3764.907958984375,304.1513366699219,0.9824167490005492,0.2521559298038482,0.2392254769802093,293.2930603027344,297.1499938964844,293.1499938964844,0.0008586405892856,-326.07208251953125,292.3297119140625,0.5681248903274536,0.050000000745058,0.228257730603218,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.42840576171875,291.1405639648437,1.0,0.1885173916816711,0.8310611844062805,0.8310611844062805,1.0,1.0,-0.872443675994873,0.3564302921295166,0.5160133838653564,0.1811158210039138,0.0,0.0,0.2930140495300293,24.609254837036133,25.0,1.7518261671066284,-6492.5224609375,74.21446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1458628475666046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080276310443878,0.2080320417881012,-4.413216629473027e-06,0.0,0.0001480322534916,0.0,0.0,8.64881706237793,0.0,0.0,0.0,0.2884369194507599,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257864072918891,-988.0430297851562,304.1492004394531,0.6367554068565369,0.0690932497382164,0.0627914816141128,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681248903274536,0.050000000745058,0.0481194034218788,293.0625,297.1499938964844,293.1499938964844,0.1401274353265762,-2336.87060546875,304.1421203613281,0.9241397976875304,0.2123162448406219,0.1485917270183563,293.1611633300781,297.1499938964844,293.1499938964844,0.1743317991495132,-3764.907958984375,304.1513366699219,0.9824167490005492,0.2521559298038482,0.2392254769802093,293.2930603027344,297.1499938964844,293.1499938964844,0.0008586405892856,-326.07208251953125,292.3297119140625,0.5681248903274536,0.050000000745058,0.228257730603218,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.42840576171875,291.1405639648437,1.0,0.1885173916816711,0.8310611844062805,0.8310611844062805,1.0,1.0,-0.872443675994873,0.3564302921295166,0.5160133838653564,0.1811158210039138,0.0,0.0,0.2930140495300293,24.609254837036133,25.0,1.7518261671066284,-6492.5224609375,74.21446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1458628475666046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080276310443878,0.2080320417881012,-4.413216629473027e-06,0.0,0.0001480322534916,0.0,0.0,8.64881706237793,0.0,0.0,0.0,0.2884369194507599,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260316878557205,-992.5786743164062,304.1490478515625,0.6376473307609558,0.069438524544239,0.0630809441208839,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680831074714661,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414708197116851,-2354.729248046875,304.1425170898437,0.9268098473548888,0.2139222025871276,0.1497240513563156,293.1606140136719,297.1499938964844,293.1499938964844,0.1741624772548675,-3762.027099609375,304.15118408203125,0.9821510910987854,0.2519837617874145,0.2390473037958145,293.2932434082031,297.1499938964844,293.1499938964844,0.000822244444862,-312.2490539550781,292.2797241210937,0.5680831074714661,0.050000000745058,0.2282589375972747,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388916015625,293.4280700683594,291.1405944824219,1.0,0.1887029260396957,0.8310530781745911,0.8310530781745911,1.0,1.0,-0.8739379048347473,0.3573517501354217,0.5165861248970032,0.1807727664709091,0.0,0.0,0.2942345738410949,24.61886978149414,25.0,0.2384337037801742,-6520.9169921875,74.48530578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1465834528207779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089811861515045,0.2089855968952179,-4.415402599988738e-06,0.0,0.0001487635745434,0.0,0.0,8.695619583129883,0.0,0.0,0.0,0.2886259853839874,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260316878557205,-992.5786743164062,304.1490478515625,0.6376473307609558,0.069438524544239,0.0630809441208839,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680831074714661,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414708197116851,-2354.729248046875,304.1425170898437,0.9268098473548888,0.2139222025871276,0.1497240513563156,293.1606140136719,297.1499938964844,293.1499938964844,0.1741624772548675,-3762.027099609375,304.15118408203125,0.9821510910987854,0.2519837617874145,0.2390473037958145,293.2932434082031,297.1499938964844,293.1499938964844,0.000822244444862,-312.2490539550781,292.2797241210937,0.5680831074714661,0.050000000745058,0.2282589375972747,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388916015625,293.4280700683594,291.1405944824219,1.0,0.1887029260396957,0.8310530781745911,0.8310530781745911,1.0,1.0,-0.8739379048347473,0.3573517501354217,0.5165861248970032,0.1807727664709091,0.0,0.0,0.2942345738410949,24.61886978149414,25.0,0.2384337037801742,-6520.9169921875,74.48530578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1465834528207779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089811861515045,0.2089855968952179,-4.415402599988738e-06,0.0,0.0001487635745434,0.0,0.0,8.695619583129883,0.0,0.0,0.0,0.2886259853839874,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263449009507894,-998.3460693359376,304.1488342285156,0.638849675655365,0.0698640346527099,0.0634463801980018,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681158900260925,0.050000000745058,0.0481194518506526,293.0685119628906,297.1499938964844,293.1499938964844,0.1427620351314544,-2371.8681640625,304.1428527832031,0.9294639229774476,0.2154519408941269,0.1508048325777053,293.1598205566406,297.1499938964844,293.1499938964844,0.1740571111440658,-3760.266845703125,304.1509704589844,0.9820539355278016,0.2518773972988128,0.2389314472675323,293.2931213378906,297.1499938964844,293.1499938964844,0.0007864866638556,-298.67437744140625,292.23004150390625,0.5681158900260925,0.050000000745058,0.2282579690217971,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.1888873279094696,0.8310452103614807,0.8310452103614807,1.0,1.0,-0.8755330443382263,0.358246386051178,0.5172866582870483,0.1806305646896362,0.0,0.0,0.2955633997917175,24.62153434753418,25.0,-0.3512694239616394,-6551.42236328125,74.7638931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.147251695394516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100299000740051,0.2100343108177185,-4.417741365614347e-06,0.0,0.0001494417520007,0.0,0.0,8.747060775756836,0.0,0.0,0.0,0.2888325154781341,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263449009507894,-998.3460693359376,304.1488342285156,0.638849675655365,0.0698640346527099,0.0634463801980018,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681158900260925,0.050000000745058,0.0481194518506526,293.0685119628906,297.1499938964844,293.1499938964844,0.1427620351314544,-2371.8681640625,304.1428527832031,0.9294639229774476,0.2154519408941269,0.1508048325777053,293.1598205566406,297.1499938964844,293.1499938964844,0.1740571111440658,-3760.266845703125,304.1509704589844,0.9820539355278016,0.2518773972988128,0.2389314472675323,293.2931213378906,297.1499938964844,293.1499938964844,0.0007864866638556,-298.67437744140625,292.23004150390625,0.5681158900260925,0.050000000745058,0.2282579690217971,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.1888873279094696,0.8310452103614807,0.8310452103614807,1.0,1.0,-0.8755330443382263,0.358246386051178,0.5172866582870483,0.1806305646896362,0.0,0.0,0.2955633997917175,24.62153434753418,25.0,-0.3512694239616394,-6551.42236328125,74.7638931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.147251695394516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100299000740051,0.2100343108177185,-4.417741365614347e-06,0.0,0.0001494417520007,0.0,0.0,8.747060775756836,0.0,0.0,0.0,0.2888325154781341,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267170537263155,-1004.9606323242188,304.14862060546875,0.6402732133865356,0.0703469365835189,0.0638679787516594,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681936144828796,0.050000000745058,0.0481189712882041,293.07159423828125,297.1499938964844,293.1499938964844,0.1439791321754455,-2387.984130859375,304.1431884765625,0.932025671005249,0.2168878018856048,0.1518228501081466,293.1588439941406,297.1499938964844,293.1499938964844,0.1739986985921859,-3759.312255859375,304.1507263183594,0.9820799231529236,0.2518272399902344,0.2388708293437957,293.292724609375,297.1499938964844,293.1499938964844,0.0007512693409807,-285.3022766113281,292.1813049316406,0.5681936144828796,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890722215175628,0.8310373425483704,0.8310373425483704,1.0,1.0,-0.8771847486495972,0.3591044545173645,0.5180802941322327,0.1806553453207016,0.0,0.0,0.2969063520431518,24.620887756347656,25.0,-0.2737359702587127,-6582.2138671875,75.04806518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478826105594635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111134976148605,0.2111179232597351,-4.420226105139591e-06,0.0,0.0001500820508226,0.0,0.0,8.800444602966309,0.0,0.0,0.0,0.289047360420227,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267170537263155,-1004.9606323242188,304.14862060546875,0.6402732133865356,0.0703469365835189,0.0638679787516594,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681936144828796,0.050000000745058,0.0481189712882041,293.07159423828125,297.1499938964844,293.1499938964844,0.1439791321754455,-2387.984130859375,304.1431884765625,0.932025671005249,0.2168878018856048,0.1518228501081466,293.1588439941406,297.1499938964844,293.1499938964844,0.1739986985921859,-3759.312255859375,304.1507263183594,0.9820799231529236,0.2518272399902344,0.2388708293437957,293.292724609375,297.1499938964844,293.1499938964844,0.0007512693409807,-285.3022766113281,292.1813049316406,0.5681936144828796,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890722215175628,0.8310373425483704,0.8310373425483704,1.0,1.0,-0.8771847486495972,0.3591044545173645,0.5180802941322327,0.1806553453207016,0.0,0.0,0.2969063520431518,24.620887756347656,25.0,-0.2737359702587127,-6582.2138671875,75.04806518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478826105594635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111134976148605,0.2111179232597351,-4.420226105139591e-06,0.0,0.0001500820508226,0.0,0.0,8.800444602966309,0.0,0.0,0.0,0.289047360420227,4.0,0.0,1.0
