time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269213523715734,-1008.548095703125,304.14849853515625,0.6410461068153381,0.0706052109599113,0.0640950053930282,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5682419538497925,0.050000000745058,0.0481186732649803,293.0731811523437,297.1499938964844,293.1499938964844,0.1445571333169937,-2395.625,304.14337158203125,0.9332517385482788,0.2175661325454712,0.1523049473762512,293.1582946777344,297.1499938964844,293.1499938964844,0.173986330628395,-3759.12548828125,304.150634765625,0.9821264743804932,0.25182044506073,0.2388585358858108,293.2924499511719,297.1499938964844,293.1499938964844,0.0007338345749303,-278.6824035644531,292.1571960449219,0.5682419538497925,0.050000000745058,0.2282542735338211,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.68634033203125,293.4245300292969,291.139892578125,1.0,0.1891649663448333,0.8310334086418152,0.8310334086418152,1.0,1.0,-0.8780189752578735,0.3595172166824341,0.5185017585754395,0.1807199269533157,0.0,0.0,0.2975863814353943,24.620180130004883,25.0,-0.4557609260082245,-6596.18212890625,75.19132232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.787109375,18000.0,0.0,0.0,0.1481865346431732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116596400737762,0.2116640508174896,-4.421489393280353e-06,0.0,0.0001503904932178,0.0,0.0,8.827408790588379,0.0,0.0,0.0,0.2891561686992645,4.0,0.0,1.0
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271050855517387,-1012.2836303710938,304.1484375,0.6418501734733582,0.0708723664283752,0.0643305554986,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5682939887046814,0.050000000745058,0.0481183528900146,293.0747985839844,297.1499938964844,293.1499938964844,0.1451184153556823,-2403.041748046875,304.1435546875,0.9344369769096376,0.2182184606790542,0.1527690887451172,293.1577453613281,297.1499938964844,293.1499938964844,0.1739880591630935,-3759.1884765625,304.1505126953125,0.9821898341178894,0.2518241107463836,0.2388564348220825,293.2921142578125,297.1499938964844,293.1499938964844,0.0007164637790992,-272.0899658203125,292.13299560546875,0.5682939887046814,0.050000000745058,0.2282527387142181,291.1395568847656,291.1499938964844,269.6067810058594,267.6473999023437,283.6766052246094,293.42431640625,291.139404296875,1.0,0.1892578601837158,0.831027090549469,0.831027090549469,1.0,1.0,-0.878853976726532,0.3599187433719635,0.5189352631568909,0.1808135360479354,0.0,0.0,0.2983193397521972,24.619497299194336,25.0,-1.0953346490859983,-6609.41455078125,75.3349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.980224609375,305.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58203125,18000.0,0.0,0.0,0.1484820395708084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122302204370498,0.2122346460819244,-4.422777237778064e-06,0.0,0.0001506903936387,0.0,0.0,8.855547904968262,0.0,0.0,0.0,0.2892696559429168,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274489764124155,-1020.1873779296876,304.1483764648437,0.6435377597808838,0.0714306458830833,0.0648241937160492,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684038400650024,0.050000000745058,0.04811767116189,293.0781555175781,297.1499938964844,293.1499938964844,0.1461855322122573,-2417.130126953125,304.1439208984375,0.9366719126701356,0.2194417268037796,0.1536412388086319,293.1566162109375,297.1499938964844,293.1499938964844,0.1740288138389587,-3759.9697265625,304.1502685546875,0.9823578000068665,0.251860648393631,0.2388806194067001,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821696879342,-259.0813293457031,292.084228515625,0.5684038400650024,0.050000000745058,0.2282495200634002,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244689941406,291.1378173828125,1.0,0.1894439309835434,0.8310145139694214,0.8310145139694214,1.0,1.0,-0.8805175423622131,0.360689640045166,0.5198279023170471,0.1810734570026397,0.0,0.0,0.3000206351280212,24.618629455566406,25.0,-1.9288471937179563,-6636.859375,75.6224594116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98956298828125,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1490481197834015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213549792766571,0.2135542184114456,-4.425646238814807e-06,0.0,0.0001512648887,0.0,0.0,8.92051887512207,0.0,0.0,0.0,0.2895302772521972,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274489764124155,-1020.1873779296876,304.1483764648437,0.6435377597808838,0.0714306458830833,0.0648241937160492,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684038400650024,0.050000000745058,0.04811767116189,293.0781555175781,297.1499938964844,293.1499938964844,0.1461855322122573,-2417.130126953125,304.1439208984375,0.9366719126701356,0.2194417268037796,0.1536412388086319,293.1566162109375,297.1499938964844,293.1499938964844,0.1740288138389587,-3759.9697265625,304.1502685546875,0.9823578000068665,0.251860648393631,0.2388806194067001,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821696879342,-259.0813293457031,292.084228515625,0.5684038400650024,0.050000000745058,0.2282495200634002,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244689941406,291.1378173828125,1.0,0.1894439309835434,0.8310145139694214,0.8310145139694214,1.0,1.0,-0.8805175423622131,0.360689640045166,0.5198279023170471,0.1810734570026397,0.0,0.0,0.3000206351280212,24.618629455566406,25.0,-1.9288471937179563,-6636.859375,75.6224594116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98956298828125,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1490481197834015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213549792766571,0.2135542184114456,-4.425646238814807e-06,0.0,0.0001512648887,0.0,0.0,8.92051887512207,0.0,0.0,0.0,0.2895302772521972,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276541337370872,-1025.1151123046875,304.1483764648437,0.6445963382720947,0.0717800632119178,0.0651339143514633,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5684710144996643,0.050000000745058,0.0481172576546669,293.0802307128906,297.1499938964844,293.1499938964844,0.1467787325382232,-2424.944580078125,304.1441650390625,0.9379170536994934,0.2201206982135772,0.1541261225938797,293.1559143066406,297.1499938964844,293.1499938964844,0.1740665435791015,-3760.65869140625,304.150146484375,0.9824811220169068,0.2519006729125976,0.2389127612113952,293.2909240722656,297.1499938964844,293.1499938964844,0.0006617780891247,-251.3436279296875,292.0553894042969,0.5684710144996643,0.050000000745058,0.2282475531101226,291.1372375488281,291.1499938964844,269.5417785644531,267.6123962402344,283.6469116210937,293.4249267578125,291.1371154785156,1.0,0.1895555704832077,0.8310069441795349,0.8310069441795349,1.0,1.0,-0.8815069198608398,0.361132800579071,0.5203741192817688,0.1812669485807418,0.0,0.0,0.3011180162429809,24.618616104125977,25.0,-1.675511360168457,-6654.08935546875,75.79458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945678710937,305.5765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0625,18000.0,0.0,0.0,0.1493764519691467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144350260496139,0.2144394516944885,-4.427619387570303e-06,0.0,0.0001515980984549,0.0,0.0,8.96428394317627,0.0,0.0,0.0,0.2897057235240936,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.02779539860785,-1028.4620361328125,304.1483459472656,0.6453171968460083,0.0720178261399269,0.0653449445962905,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5685157775878906,0.050000000745058,0.0481169819831848,293.0816650390625,297.1499938964844,293.1499938964844,0.1471556723117828,-2429.90234375,304.1443176269531,0.9387102723121644,0.2205526381731033,0.1544349789619445,293.1554260253906,297.1499938964844,293.1499938964844,0.1740952283143997,-3761.1748046875,304.15008544921875,0.9825704097747804,0.251933604478836,0.2389402836561203,293.29058837890625,297.1499938964844,293.1499938964844,0.0006482352036982,-246.2031707763672,292.036376953125,0.5685157775878906,0.050000000745058,0.2282462418079376,291.13690185546875,291.1499938964844,269.5249938964844,267.6035461425781,283.6397399902344,293.42535400390625,291.13677978515625,1.0,0.1896299123764038,0.8310019373893738,0.8310019373893738,1.0,1.0,-0.8821620345115662,0.3614211678504944,0.5207408666610718,0.181407943367958,0.0,0.0,0.3018558621406555,24.61882781982422,25.0,-1.4294652938842771,-6665.44189453125,75.90904998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975280761719,305.5876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.1495929360389709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150377482175827,0.2150421887636184,-4.42899772679084e-06,0.0,0.0001518178032711,0.0,0.0,8.994189262390137,0.0,0.0,0.0,0.2898260056972503,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281674452126026,-1037.068359375,304.1482849121094,0.6471708416938782,0.0726294592022895,0.0658886209130287,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686246156692505,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480294466018676,-2441.375732421875,304.1447448730469,0.9405478835105896,0.2215522527694702,0.1551508754491806,293.1542358398437,297.1499938964844,293.1499938964844,0.1741844713687896,-3762.7587890625,304.14990234375,0.9828161597251892,0.2520389854907989,0.239031434059143,293.28973388671875,297.1499938964844,293.1499938964844,0.0006146198138594,-233.4413909912109,291.9893493652344,0.5686246156692505,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361694335937,1.0,0.1898151487112045,0.8309891819953918,0.8309891819953918,1.0,1.0,-0.8837785124778748,0.3621192276477813,0.5216593146324158,0.1817903071641922,0.0,0.0,0.3037400543689728,24.62029838562012,25.0,-0.9636932611465454,-6693.55517578125,76.1934585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.513671875,18000.0,0.0,0.0,0.1501277238130569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165817469358444,0.2165861874818802,-4.432587957126088e-06,0.0,0.0001523605606053,0.0,0.0,9.071059226989746,0.0,0.0,0.0,0.2901361882686615,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281674452126026,-1037.068359375,304.1482849121094,0.6471708416938782,0.0726294592022895,0.0658886209130287,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686246156692505,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480294466018676,-2441.375732421875,304.1447448730469,0.9405478835105896,0.2215522527694702,0.1551508754491806,293.1542358398437,297.1499938964844,293.1499938964844,0.1741844713687896,-3762.7587890625,304.14990234375,0.9828161597251892,0.2520389854907989,0.239031434059143,293.28973388671875,297.1499938964844,293.1499938964844,0.0006146198138594,-233.4413909912109,291.9893493652344,0.5686246156692505,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361694335937,1.0,0.1898151487112045,0.8309891819953918,0.8309891819953918,1.0,1.0,-0.8837785124778748,0.3621192276477813,0.5216593146324158,0.1817903071641922,0.0,0.0,0.3037400543689728,24.62029838562012,25.0,-0.9636932611465454,-6693.55517578125,76.1934585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.513671875,18000.0,0.0,0.0,0.1501277238130569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165817469358444,0.2165861874818802,-4.432587957126088e-06,0.0,0.0001523605606053,0.0,0.0,9.071059226989746,0.0,0.0,0.0,0.2901361882686615,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285724848508834,-1045.943359375,304.1481628417969,0.6490837931632996,0.0732616409659385,0.0664515495300293,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687267184257507,0.050000000745058,0.04811567440629,293.08892822265625,297.1499938964844,293.1499938964844,0.1488052755594253,-2451.530517578125,304.14520263671875,0.9421873688697816,0.2224429100751876,0.1557911485433578,293.1530456542969,297.1499938964844,293.1499938964844,0.1742887645959854,-3764.58154296875,304.1497497558594,0.9830856919288636,0.2521729171276092,0.2391502857208252,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812720046378,-220.77479553222656,291.9433288574219,0.5687267184257507,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899990141391754,0.8309763669967651,0.8309763669967651,1.0,1.0,-0.8853609561920166,0.3627901673316955,0.5225707292556763,0.1821964830160141,0.0,0.0,0.3055873215198517,24.623085021972656,25.0,0.2726179361343384,-6723.69189453125,76.47467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.1506635546684265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181408256292343,0.21814526617527,-4.436305971466936e-06,0.0,0.0001529043511254,0.0,0.0,9.149078369140623,0.0,0.0,0.0,0.2904515266418457,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285724848508834,-1045.943359375,304.1481628417969,0.6490837931632996,0.0732616409659385,0.0664515495300293,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687267184257507,0.050000000745058,0.04811567440629,293.08892822265625,297.1499938964844,293.1499938964844,0.1488052755594253,-2451.530517578125,304.14520263671875,0.9421873688697816,0.2224429100751876,0.1557911485433578,293.1530456542969,297.1499938964844,293.1499938964844,0.1742887645959854,-3764.58154296875,304.1497497558594,0.9830856919288636,0.2521729171276092,0.2391502857208252,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812720046378,-220.77479553222656,291.9433288574219,0.5687267184257507,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899990141391754,0.8309763669967651,0.8309763669967651,1.0,1.0,-0.8853609561920166,0.3627901673316955,0.5225707292556763,0.1821964830160141,0.0,0.0,0.3055873215198517,24.623085021972656,25.0,0.2726179361343384,-6723.69189453125,76.47467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.1506635546684265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181408256292343,0.21814526617527,-4.436305971466936e-06,0.0,0.0001529043511254,0.0,0.0,9.149078369140623,0.0,0.0,0.0,0.2904515266418457,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0290044099092483,-1049.8236083984375,304.147705078125,0.6500586867332458,0.0735848769545555,0.0667395368218422,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5687736868858337,0.050000000745058,0.048115387558937,293.0908203125,297.1499938964844,293.1499938964844,0.1491513401269912,-2456.04345703125,304.1454467773437,0.9429279565811156,0.2228448390960693,0.1560815125703811,293.1524658203125,297.1499938964844,293.1499938964844,0.174341931939125,-3765.49755859375,304.14971923828125,0.9832263588905334,0.2522496879100799,0.2392193228006363,293.2884216308594,297.1499938964844,293.1499938964844,0.0005646499921567,-214.4564208984375,291.9208984375,0.5687736868858337,0.050000000745058,0.2282386720180511,291.1367492675781,291.1499938964844,269.4163513183594,267.547607421875,283.5959777832031,293.4296264648437,291.1369323730469,1.0,0.1900902092456817,0.8309699892997742,0.8309699892997742,1.0,1.0,-0.8861359357833862,0.3631166219711303,0.5230193138122559,0.182401105761528,0.0,0.0,0.3064175546169281,24.62505531311035,25.0,1.0704327821731567,-6738.8798828125,76.61359405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,305.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.798828125,18000.0,0.0,0.0,0.150936871767044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188686579465866,0.2188730984926223,-4.438124960870482e-06,0.0,0.0001531817251816,0.0,0.0,9.185742378234863,0.0,0.0,0.0,0.2906003892421722,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295457374304533,-1055.0211181640625,304.1471862792969,0.6510455012321472,0.0739126652479171,0.067031979560852,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5688170790672302,0.050000000745058,0.0481151156127452,293.0927429199219,297.1499938964844,293.1499938964844,0.1494704484939575,-2460.1962890625,304.14569091796875,0.943613052368164,0.2232165783643722,0.1563510596752166,293.1518859863281,297.1499938964844,293.1499938964844,0.1743978559970855,-3766.45654296875,304.149658203125,0.9833693504333496,0.2523324191570282,0.2392942309379577,293.2879638671875,297.1499938964844,293.1499938964844,0.0005486775771714,-208.1571350097656,291.8987731933594,0.5688170790672302,0.050000000745058,0.2282374054193496,291.1374816894531,291.1499938964844,269.39404296875,267.53631591796875,283.5873107910156,293.4307556152344,291.1376953125,1.0,0.1901807487010955,0.830961287021637,0.830961287021637,1.0,1.0,-0.8868985176086426,0.3634374439716339,0.5234610438346863,0.1826029866933822,0.0,0.0,0.307176411151886,24.62743759155273,25.0,1.5696502923965454,-6753.380859375,76.75112915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,305.6559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.1512148082256317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219537615776062,0.2195420563220977,-4.439841177372728e-06,0.0,0.0001534638140583,0.0,0.0,9.219572067260742,0.0,0.0,0.0,0.2907383441925049,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300528723746538,-1064.15673828125,304.14727783203125,0.6530348062515259,0.0745759457349777,0.0676249638199806,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688906908035278,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500403881072998,-2467.602783203125,304.14617919921875,0.9448180198669434,0.2238729596138,0.1568294763565063,293.1507568359375,297.1499938964844,293.1499938964844,0.1745283901691436,-3768.7041015625,304.1495666503906,0.9836564660072328,0.2525138854980469,0.2394595891237259,293.2870788574219,297.1499938964844,293.1499938964844,0.0005255992873571,-195.73532104492188,291.8544616699219,0.5688906908035278,0.050000000745058,0.2282352298498153,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1387939453125,1.0,0.1903594732284546,0.8309440016746521,0.8309440016746521,1.0,1.0,-0.8883797526359558,0.364063411951065,0.5243163108825684,0.1829883903264999,0.0,0.0,0.3085930645465851,24.633617401123047,25.0,1.4012553691864014,-6780.14208984375,77.02116394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.990234375,18000.0,0.0,0.0,0.1517801731824875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207608371973037,0.2207652777433395,-4.442960744199809e-06,0.0,0.0001540375815238,0.0,0.0,9.281502723693848,0.0,0.0,0.0,0.2909913659095764,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300528723746538,-1064.15673828125,304.14727783203125,0.6530348062515259,0.0745759457349777,0.0676249638199806,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688906908035278,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500403881072998,-2467.602783203125,304.14617919921875,0.9448180198669434,0.2238729596138,0.1568294763565063,293.1507568359375,297.1499938964844,293.1499938964844,0.1745283901691436,-3768.7041015625,304.1495666503906,0.9836564660072328,0.2525138854980469,0.2394595891237259,293.2870788574219,297.1499938964844,293.1499938964844,0.0005255992873571,-195.73532104492188,291.8544616699219,0.5688906908035278,0.050000000745058,0.2282352298498153,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1387939453125,1.0,0.1903594732284546,0.8309440016746521,0.8309440016746521,1.0,1.0,-0.8883797526359558,0.364063411951065,0.5243163108825684,0.1829883903264999,0.0,0.0,0.3085930645465851,24.633617401123047,25.0,1.4012553691864014,-6780.14208984375,77.02116394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.990234375,18000.0,0.0,0.0,0.1517801731824875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207608371973037,0.2207652777433395,-4.442960744199809e-06,0.0,0.0001540375815238,0.0,0.0,9.281502723693848,0.0,0.0,0.0,0.2909913659095764,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306013710796833,-1073.6005859375,304.1472473144531,0.6550480723381042,0.0752516090869903,0.0682289525866508,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689495205879211,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.150530144572258,-2473.964599609375,304.1466369628906,0.9458207488059998,0.2244275510311126,0.1572316735982895,293.149658203125,297.1499938964844,293.1499938964844,0.1746904999017715,-3771.5126953125,304.1494445800781,0.9839481711387634,0.2527165710926056,0.2396453619003296,293.2862243652344,297.1499938964844,293.1499938964844,0.0005090163322165,-183.1326904296875,291.8096618652344,0.5689495205879211,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.4362487792969,291.1390686035156,1.0,0.1905344724655151,0.8309266567230225,0.8309266567230225,1.0,1.0,-0.8898078203201294,0.3646764159202575,0.5251314640045166,0.1833363324403762,0.0,0.0,0.3100180625915527,24.64100456237793,25.0,0.5590991377830505,-6805.91357421875,77.2843246459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05859375,18000.0,0.0,0.0,0.1523519307374954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219598293304443,0.2219642698764801,-4.445887043402763e-06,0.0,0.0001546178391436,0.0,0.0,9.342079162597656,0.0,0.0,0.0,0.2912376523017883,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306013710796833,-1073.6005859375,304.1472473144531,0.6550480723381042,0.0752516090869903,0.0682289525866508,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689495205879211,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.150530144572258,-2473.964599609375,304.1466369628906,0.9458207488059998,0.2244275510311126,0.1572316735982895,293.149658203125,297.1499938964844,293.1499938964844,0.1746904999017715,-3771.5126953125,304.1494445800781,0.9839481711387634,0.2527165710926056,0.2396453619003296,293.2862243652344,297.1499938964844,293.1499938964844,0.0005090163322165,-183.1326904296875,291.8096618652344,0.5689495205879211,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.4362487792969,291.1390686035156,1.0,0.1905344724655151,0.8309266567230225,0.8309266567230225,1.0,1.0,-0.8898078203201294,0.3646764159202575,0.5251314640045166,0.1833363324403762,0.0,0.0,0.3100180625915527,24.64100456237793,25.0,0.5590991377830505,-6805.91357421875,77.2843246459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05859375,18000.0,0.0,0.0,0.1523519307374954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219598293304443,0.2219642698764801,-4.445887043402763e-06,0.0,0.0001546178391436,0.0,0.0,9.342079162597656,0.0,0.0,0.0,0.2912376523017883,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311690103262662,-1083.294189453125,304.147216796875,0.6570985317230225,0.0759403631091117,0.0688445419073104,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5690057873725891,0.050000000745058,0.0481139458715915,293.1042785644531,297.1499938964844,293.1499938964844,0.150965929031372,-2479.627197265625,304.1470031738281,0.9467055201530457,0.2249229699373245,0.1575854122638702,293.14862060546875,297.1499938964844,293.1499938964844,0.1748766601085662,-3774.7412109375,304.1493225097656,0.9842582941055298,0.2529395520687103,0.2398504614830017,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950654110871,-170.72207641601562,291.7647705078125,0.5690057873725891,0.050000000745058,0.2282318472862243,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.13897705078125,1.0,0.1907060742378235,0.8309069871902466,0.8309069871902466,1.0,1.0,-0.8912149667739868,0.3652965724468231,0.5259184241294861,0.183638110756874,0.0,0.0,0.3114855587482452,24.64775276184082,25.0,0.0003974676947109,-6832.2607421875,77.54347229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1529292315244674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231992483139038,0.2232037037611007,-4.448869731277227e-06,0.0,0.0001552037283545,0.0,0.0,9.404752731323242,0.0,0.0,0.0,0.291491687297821,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311690103262662,-1083.294189453125,304.147216796875,0.6570985317230225,0.0759403631091117,0.0688445419073104,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5690057873725891,0.050000000745058,0.0481139458715915,293.1042785644531,297.1499938964844,293.1499938964844,0.150965929031372,-2479.627197265625,304.1470031738281,0.9467055201530457,0.2249229699373245,0.1575854122638702,293.14862060546875,297.1499938964844,293.1499938964844,0.1748766601085662,-3774.7412109375,304.1493225097656,0.9842582941055298,0.2529395520687103,0.2398504614830017,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950654110871,-170.72207641601562,291.7647705078125,0.5690057873725891,0.050000000745058,0.2282318472862243,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.13897705078125,1.0,0.1907060742378235,0.8309069871902466,0.8309069871902466,1.0,1.0,-0.8912149667739868,0.3652965724468231,0.5259184241294861,0.183638110756874,0.0,0.0,0.3114855587482452,24.64775276184082,25.0,0.0003974676947109,-6832.2607421875,77.54347229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1529292315244674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231992483139038,0.2232037037611007,-4.448869731277227e-06,0.0,0.0001552037283545,0.0,0.0,9.404752731323242,0.0,0.0,0.0,0.291491687297821,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317522548139095,-1093.196533203125,304.1471862792969,0.6591942310333252,0.0766429230570793,0.0694722533226013,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690665245056152,0.050000000745058,0.0481135696172714,293.1076965332031,297.1499938964844,293.1499938964844,0.1513712704181671,-2484.901123046875,304.1473388671875,0.9475337862968444,0.2253848016262054,0.1579125821590423,293.1476135253906,297.1499938964844,293.1499938964844,0.1750833988189697,-3778.325439453125,304.1492004394531,0.9845941066741944,0.2531819343566894,0.2400739043951034,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822270420845,-158.4803466796875,291.7200012207031,0.5690665245056152,0.050000000745058,0.2282300591468811,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.1908752620220184,0.8308873772621155,0.8308873772621155,1.0,1.0,-0.8926265835762024,0.3659403920173645,0.5266862511634827,0.1838862597942352,0.0,0.0,0.3130083680152893,24.65280532836914,25.0,-0.3848608732223511,-6859.38232421875,77.80148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.1535147130489349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244875282049179,0.2244919687509536,-4.451967470231466e-06,0.0,0.000155797926709,0.0,0.0,9.470041275024414,0.0,0.0,0.0,0.2917563021183014,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317522548139095,-1093.196533203125,304.1471862792969,0.6591942310333252,0.0766429230570793,0.0694722533226013,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690665245056152,0.050000000745058,0.0481135696172714,293.1076965332031,297.1499938964844,293.1499938964844,0.1513712704181671,-2484.901123046875,304.1473388671875,0.9475337862968444,0.2253848016262054,0.1579125821590423,293.1476135253906,297.1499938964844,293.1499938964844,0.1750833988189697,-3778.325439453125,304.1492004394531,0.9845941066741944,0.2531819343566894,0.2400739043951034,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822270420845,-158.4803466796875,291.7200012207031,0.5690665245056152,0.050000000745058,0.2282300591468811,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.1908752620220184,0.8308873772621155,0.8308873772621155,1.0,1.0,-0.8926265835762024,0.3659403920173645,0.5266862511634827,0.1838862597942352,0.0,0.0,0.3130083680152893,24.65280532836914,25.0,-0.3848608732223511,-6859.38232421875,77.80148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.1535147130489349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244875282049179,0.2244919687509536,-4.451967470231466e-06,0.0,0.000155797926709,0.0,0.0,9.470041275024414,0.0,0.0,0.0,0.2917563021183014,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320499427616596,-1098.2294921875,304.14715576171875,0.6602599620819092,0.0769997090101242,0.0697909593582153,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5690985321998596,0.050000000745058,0.0481133721768856,293.1092834472656,297.1499938964844,293.1499938964844,0.1515649706125259,-2487.423828125,304.1474609375,0.947931945323944,0.2256050556898117,0.15806844830513,293.1470947265625,297.1499938964844,293.1499938964844,0.1751942038536071,-3780.24560546875,304.1491394042969,0.9847716689109802,0.2533105015754699,0.2401925474405288,293.28399658203125,297.1499938964844,293.1499938964844,0.0004759667208418,-152.3746337890625,291.6976928710937,0.5690985321998596,0.050000000745058,0.2282291203737259,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.5056457519531,293.4420166015625,291.1384582519531,1.0,0.1909592300653457,0.8308775424957275,0.8308775424957275,1.0,1.0,-0.8933372497558594,0.3662739992141723,0.5270631909370422,0.1839871406555175,0.0,0.0,0.3137961328029632,24.654645919799805,25.0,-0.5137664675712585,-6873.31298828125,77.93053436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,305.708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44140625,18000.0,0.0,0.0,0.1538116633892059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251556813716888,0.2251601368188858,-4.453574092622148e-06,0.0,0.0001560992823215,0.0,0.0,9.503963470458984,0.0,0.0,0.0,0.2918937802314758,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323518253862857,-1103.3193359375,304.1471252441406,0.6613383293151855,0.0773603916168212,0.0701132044196128,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.56913161277771,0.050000000745058,0.0481131672859191,293.1108093261719,297.1499938964844,293.1499938964844,0.151752695441246,-2489.86962890625,304.1475830078125,0.9483197927474976,0.2258184850215912,0.1582193374633789,293.1466064453125,297.1499938964844,293.1499938964844,0.1753098666667938,-3782.24951171875,304.1490783691406,0.9849557876586914,0.2534442543983459,0.2403161227703094,293.2835388183594,297.1499938964844,293.1499938964844,0.0004697837284766,-146.315185546875,291.67547607421875,0.56913161277771,0.050000000745058,0.2282281517982483,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.4957275390625,293.4429016113281,291.1382141113281,1.0,0.1910429000854492,0.8308651447296143,0.8308651447296143,1.0,1.0,-0.8940519690513611,0.3666161000728607,0.527435839176178,0.1840716153383255,0.0,0.0,0.3146026730537414,24.65604019165039,25.0,-0.5938484072685242,-6887.509765625,78.05980682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043334960937,305.71435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.1541123986244201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225842073559761,0.225846529006958,-4.455228463484673e-06,0.0,0.0001564044941915,0.0,0.0,9.538863182067873,0.0,0.0,0.0,0.2920352220535278,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329669453203678,-1113.6492919921875,304.1470642089844,0.6635270714759827,0.0780922546982765,0.070767156779766,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691988468170166,0.050000000745058,0.048112753778696,293.1136474609375,297.1499938964844,293.1499938964844,0.1521134674549102,-2494.572021484375,304.14776611328125,0.9490686058998108,0.2262295186519622,0.1585093140602111,293.1456604003906,297.1499938964844,293.1499938964844,0.1755536943674087,-3786.469482421875,304.14898681640625,0.9853392839431764,0.2537256479263305,0.2405764311552047,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574415506795,-134.26255798339844,291.63134765625,0.5691988468170166,0.050000000745058,0.2282261848449707,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.1912097781896591,0.8308403491973877,0.8308403491973877,1.0,1.0,-0.8954944014549255,0.3673281371593475,0.5281662344932556,0.1841872185468673,0.0,0.0,0.3162634968757629,24.657703399658203,25.0,-0.6648840308189392,-6916.60498046875,78.31942749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.154726356267929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272633165121078,0.2272677719593048,-4.458669536688831e-06,0.0,0.0001570275926496,0.0,0.0,9.611295700073242,0.0,0.0,0.0,0.2923289835453033,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329669453203678,-1113.6492919921875,304.1470642089844,0.6635270714759827,0.0780922546982765,0.070767156779766,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691988468170166,0.050000000745058,0.048112753778696,293.1136474609375,297.1499938964844,293.1499938964844,0.1521134674549102,-2494.572021484375,304.14776611328125,0.9490686058998108,0.2262295186519622,0.1585093140602111,293.1456604003906,297.1499938964844,293.1499938964844,0.1755536943674087,-3786.469482421875,304.14898681640625,0.9853392839431764,0.2537256479263305,0.2405764311552047,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574415506795,-134.26255798339844,291.63134765625,0.5691988468170166,0.050000000745058,0.2282261848449707,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.1912097781896591,0.8308403491973877,0.8308403491973877,1.0,1.0,-0.8954944014549255,0.3673281371593475,0.5281662344932556,0.1841872185468673,0.0,0.0,0.3162634968757629,24.657703399658203,25.0,-0.6648840308189392,-6916.60498046875,78.31942749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.154726356267929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272633165121078,0.2272677719593048,-4.458669536688831e-06,0.0,0.0001570275926496,0.0,0.0,9.611295700073242,0.0,0.0,0.0,0.2923289835453033,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0335970520973205,-1124.1778564453125,304.1470031738281,0.6657567620277405,0.0788379162549972,0.0714336931705474,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5692667365074158,0.050000000745058,0.0481123365461826,293.1162414550781,297.1499938964844,293.1499938964844,0.1524585336446762,-2499.072509765625,304.14794921875,0.9497880935668944,0.2266247719526291,0.1587869226932525,293.14471435546875,297.1499938964844,293.1499938964844,0.1758138090372085,-3790.966796875,304.1488952636719,0.9857418537139891,0.2540253102779388,0.2408542186021804,293.2816162109375,297.1499938964844,293.1499938964844,0.0004450070264283,-122.33699798583984,291.5876159667969,0.5692667365074158,0.050000000745058,0.2282242178916931,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913765966892242,0.8308156132698059,0.8308156132698059,1.0,1.0,-0.8969579935073853,0.3680813908576965,0.5288766622543335,0.184226706624031,0.0,0.0,0.3179883658885956,24.657901763916016,25.0,-0.6736334562301636,-6946.6279296875,78.58126068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1553603559732437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287495583295822,0.2287540137767791,-4.462293873075396e-06,0.0,0.0001576710201334,0.0,0.0,9.687296867370604,0.0,0.0,0.0,0.2926374077796936,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0335970520973205,-1124.1778564453125,304.1470031738281,0.6657567620277405,0.0788379162549972,0.0714336931705474,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5692667365074158,0.050000000745058,0.0481123365461826,293.1162414550781,297.1499938964844,293.1499938964844,0.1524585336446762,-2499.072509765625,304.14794921875,0.9497880935668944,0.2266247719526291,0.1587869226932525,293.14471435546875,297.1499938964844,293.1499938964844,0.1758138090372085,-3790.966796875,304.1488952636719,0.9857418537139891,0.2540253102779388,0.2408542186021804,293.2816162109375,297.1499938964844,293.1499938964844,0.0004450070264283,-122.33699798583984,291.5876159667969,0.5692667365074158,0.050000000745058,0.2282242178916931,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913765966892242,0.8308156132698059,0.8308156132698059,1.0,1.0,-0.8969579935073853,0.3680813908576965,0.5288766622543335,0.184226706624031,0.0,0.0,0.3179883658885956,24.657901763916016,25.0,-0.6736334562301636,-6946.6279296875,78.58126068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1553603559732437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287495583295822,0.2287540137767791,-4.462293873075396e-06,0.0,0.0001576710201334,0.0,0.0,9.687296867370604,0.0,0.0,0.0,0.2926374077796936,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342408865690231,-1134.8865966796875,304.1469116210937,0.6680217981338501,0.079596109688282,0.0721117034554481,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693344473838806,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527950018644333,-2503.463623046875,304.1480712890625,0.950490415096283,0.227013349533081,0.1590581834316253,293.1438293457031,297.1499938964844,293.1499938964844,0.1760886460542678,-3795.714111328125,304.1488037109375,0.9861604571342468,0.2543416023254394,0.2411480098962783,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323269240558,-110.53156280517578,291.5442810058594,0.5693344473838806,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.1915440112352371,0.8307850956916809,0.8307850956916809,1.0,1.0,-0.8984470367431641,0.3688790500164032,0.5295680165290833,0.1841861009597778,0.0,0.0,0.3197729587554931,24.6567325592041,28.0,-0.6554438471794128,-6977.5390625,78.84622192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1560169160366058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23029825091362,0.2303027212619781,-4.46609737991821e-06,0.0,0.0001583373232278,0.0,0.0,9.766769409179688,0.0,0.0,0.0,0.2929601967334747,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342408865690231,-1134.8865966796875,304.1469116210937,0.6680217981338501,0.079596109688282,0.0721117034554481,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693344473838806,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527950018644333,-2503.463623046875,304.1480712890625,0.950490415096283,0.227013349533081,0.1590581834316253,293.1438293457031,297.1499938964844,293.1499938964844,0.1760886460542678,-3795.714111328125,304.1488037109375,0.9861604571342468,0.2543416023254394,0.2411480098962783,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323269240558,-110.53156280517578,291.5442810058594,0.5693344473838806,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.1915440112352371,0.8307850956916809,0.8307850956916809,1.0,1.0,-0.8984470367431641,0.3688790500164032,0.5295680165290833,0.1841861009597778,0.0,0.0,0.3197729587554931,24.6567325592041,28.0,-0.6554438471794128,-6977.5390625,78.84622192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1560169160366058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23029825091362,0.2303027212619781,-4.46609737991821e-06,0.0,0.0001583373232278,0.0,0.0,9.766769409179688,0.0,0.0,0.0,0.2929601967334747,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349170640110969,-1146.0902099609375,304.1468200683594,0.6664609313011169,0.0803617313504219,0.0728203877806663,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656134486198425,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531503349542617,-2508.113037109375,304.1481018066406,0.9453120231628418,0.2273993194103241,0.1593447029590606,293.1429748535156,297.1499938964844,293.1499938964844,0.176398828625679,-3801.07763671875,304.148681640625,0.9819151759147644,0.2546703815460205,0.2414784431457519,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193279892206,-98.88169860839844,291.5012512207031,0.5656134486198425,0.050000000745058,0.2283310294151306,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.1929127722978592,0.8307545781135559,0.8307545781135559,1.0,1.0,-0.9001959562301636,0.3698281645774841,0.5303677916526794,0.1841083019971847,0.0,0.0,0.3216418325901031,25.24772834777832,31.0,-0.9937275648117064,-7010.2158203125,80.06543731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1566994190216064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319192439317703,0.2319237142801284,-4.47008824266959e-06,0.0,0.0001590299943927,0.0,0.0,9.850215911865234,0.0,0.0,0.0,0.2932994067668915,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349170640110969,-1146.0902099609375,304.1468200683594,0.6664609313011169,0.0803617313504219,0.0728203877806663,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656134486198425,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531503349542617,-2508.113037109375,304.1481018066406,0.9453120231628418,0.2273993194103241,0.1593447029590606,293.1429748535156,297.1499938964844,293.1499938964844,0.176398828625679,-3801.07763671875,304.148681640625,0.9819151759147644,0.2546703815460205,0.2414784431457519,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193279892206,-98.88169860839844,291.5012512207031,0.5656134486198425,0.050000000745058,0.2283310294151306,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.1929127722978592,0.8307545781135559,0.8307545781135559,1.0,1.0,-0.9001959562301636,0.3698281645774841,0.5303677916526794,0.1841083019971847,0.0,0.0,0.3216418325901031,25.24772834777832,31.0,-0.9937275648117064,-7010.2158203125,80.06543731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1566994190216064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319192439317703,0.2319237142801284,-4.47008824266959e-06,0.0,0.0001590299943927,0.0,0.0,9.850215911865234,0.0,0.0,0.0,0.2932994067668915,4.0,0.0,1.0
